Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7064291,87.15487,69.69491,0.6582445,0.6582445,0,-1,0,0.6582445,107.3202,0.01354022,0,0,0.7064291,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1365099,0.7240689,0.5651433,0,5.260118
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3024341,77.19307,70.27766,0.5785492,0.5785492,0,-1,0,0.5785492,52.27456,0,1.110223E-16,0,0.3024341,0.6089992,0.5785492,0,0,0,4.553689,0,0.3065651,-0.3065651,5.676864,94.61421,0.1365099,0.6364042,0.2419472,0,4.856123
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.2675516,75.44645,69.40865,1.045147,1.045147,0,-1,0,1.045147,25.59941,0,2.220446E-16,0,0.2675516,1.100155,1.045147,0,0,0.3406279,4.247124,0,0.8326036,-0.8326036,4.799223,79.98689,0.1365099,1.149662,0.2140412,0,4.514675
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.04975528,68.05943,66.99585,0.8815274,0.8815274,0,-1,0,0.8815274,5.644212,0,1.110223E-16,0,0.04975528,0.9279236,0.8815274,0,0,1.265743,3.41452,0,0.8781683,-0.8781683,3.873552,64.55907,0.1365099,0.9696802,0.03980422,0,3.464276
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,64.69552,64.69552,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.241486,2.536352,0,0.7511241,-0.7511241,3.081798,51.36319,0.1365099,0.7849247,0,0,2.536352
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,62.10892,62.10892,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.076068,1.785228,0,1.398751,-1.398751,1.607384,26.78968,0.1365099,1.461695,0,0,1.785228
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,59.40987,59.40987,0.625114,0.3671524,0,-1,0,0.3671524,0,0,0.2579616,0.320473,0,0.3864762,0.3671524,0,0,4.630236,0.3864762,0,0.3864762,-0.3864762,1.200002,20,0.1365099,0.6876254,0,0,0.3864762
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,56.58813,56.58813,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365099,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,54.40026,54.40026,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365099,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,52.79514,52.79514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365099,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,51.03667,51.03667,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365099,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,49.40088,49.40088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365099,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,48.16381,48.16381,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365099,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,46.81428,46.81428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365099,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,45.65901,45.65901,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.136865,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,44.80022,44.80022,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1372644,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09137952,45.55716,43.88008,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,54.9077,2.220446E-16,0,0,0.09137952,0,0,1.452632,1.38,2.299654,2.484,1.47138,0,1.47138,5.214242,86.90385,0.137722,0.1830662,0.07310361,1.7,2.57538
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4352031,54.40861,45.94527,0,0,0,0,0,0,0,0,0,0,0.4352031,0,0,0,0,0.8282748,3.808242,0.4352031,0,0.4352031,5.627111,93.785,0.137551,0,0.3481624,0,4.243444
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6295526,64.41543,51.30248,0,0,0,-1,0,0,0,0.2364808,0,0,0.6295526,0,0,0,0,0.3930718,4.199924,0.3930718,0,0.3930718,6.000012,100,0.137397,0,0.5036421,0,4.829477
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.7757389,73.96268,56.64948,0.2288595,0.2288595,0,0,0,0.2288595,338.9585,0.5348341,0,0,0.7757389,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.137397,0.2517455,0.6205911,0,5.329428
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7271011,77.647,60.96387,0.2848983,0.2848983,0,0,0,0.2848983,255.2143,0.4272082,0,0,0.7271011,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.137397,0.3133881,0.5816809,0,5.28079
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.0301,90.44872,64.29679,0,0,0,0,0,0,0,1.0301,0,0,1.0301,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137397,0,0.8240801,0,5.583789
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.6764635,83.72439,67.45592,0.4422514,0.4422514,0,0,0,0.4422514,152.959,0.2109357,0,0,0.6764635,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.137397,0.4864766,0.5411708,0,5.230153
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8074226,89.66301,69.29618,1.403236,1.38,0,-1,0,1.38,58.50889,2.220446E-16,0.023236,0.1635596,0.8074226,1.452632,1.38,0,0,0,4.553689,0,0.6452089,-0.6452089,5.319902,88.66486,0.137397,1.54356,0.6459382,0,5.361112
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4375586,80.09844,69.86871,0.7123045,0.7123045,0,-1,0,0.7123045,61.42859,0,0,0,0.4375586,0.7497942,0.7123045,0,0,0.7168988,3.90848,0,0.3122357,-0.3122357,4.990777,83.17944,0.137397,0.7835349,0.3500469,0,4.346039
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.4699652,81.62019,70.50258,1.467068,1.38,0,-1,0,1.38,34.05545,0,0.08706847,0.2337753,0.4699652,1.452632,1.38,0,0,1.063827,3.596244,0,0.9826664,-0.9826664,3.954956,65.91579,0.137397,1.613775,0.3759722,0,4.06621
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.1901088,73.82089,69.58244,0.5428675,0.5428675,0,-1,0,0.5428675,35.01937,0,0,0,0.1901088,0.5714395,0.5428675,0,0,2.155679,2.613578,0,0.3813307,-0.3813307,3.552998,59.21651,0.137397,0.5971543,0.152087,0,2.803687
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05399281,68.38788,67.231,0.9594495,0.9594495,0,-1,0,0.9594495,5.627478,0,1.110223E-16,0,0.05399281,1.009947,0.9594495,0,0,2.57938,2.232247,0,0.9559541,-0.9559541,2.545334,42.42214,0.137397,1.055395,0.04319425,0,2.28624
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,64.86932,64.86932,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.641551,1.276293,0,0.4695927,-0.4695927,2.050339,34.17226,0.137397,0.4907243,0,0,1.276293
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,62.33385,62.33385,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,4.163321,0.8067005,0,0.4895753,-0.4895753,1.534282,25.57131,0.137397,0.5116062,0,0,0.8067005
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,59.57345,59.57345,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.707293,0.3171252,0,0.08963297,-0.08963297,1.4398,23.99662,0.137397,0.09366645,0,0,0.3171252
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,56.79261,56.79261,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0.005453041,0,0.2120294,0.2014279,0,0,4.806885,0.2274922,0,0.2120294,-0.2120294,1.216302,20.27165,0.137397,0.2215707,0,0,0.2274922
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,54.60474,54.60474,0.05086375,0.01468975,0,-1,0,0.01468975,0,0,0.03617401,0.04126038,0,0.01546289,0.01468975,0,0,5.042473,0.01546289,0,0.01546289,-0.01546289,1.200002,20,0.137397,0.05595013,0,0,0.01546289
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,52.9894,52.9894,0.2248039,0,0,-1,0,0,0,0,0.2248039,0.2472843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137397,0.2472843,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,51.21047,51.21047,0.2400204,0,0,-1,0,0,0,0,0.2400204,0.2640225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137397,0.2640225,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,49.60535,49.60535,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137397,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,48.36828,48.36828,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137397,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,47.00853,47.00853,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137397,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,45.86348,45.86348,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1377853,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,45.02514,45.02514,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1382489,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05299489,45.05404,44.08456,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,6.427037,0,0,0,0.05299489,0,0,0.8754382,0.8316663,2.299654,2.484,0.8846612,0,0.8846612,4.657631,77.62704,0.1386958,0.9070179,0.04239591,1.7,2.536995
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1126755,48.285,46.18041,1.103385,1.103385,1.7,0,0.5202,1.103385,10.21181,0,0,0,0.1126755,0,0,0.596615,0.5667843,1.414993,3.280195,0.6794598,0,0.6794598,5.302224,88.37022,0.1390313,1.213723,0.09014043,1.7,3.392871
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3104778,57.70074,51.5274,0.2810393,0.2810393,0,-1,0,0.2810393,110.4749,0,0,0,0.3104778,0.2958308,0.2810393,0,0,0.7355334,3.891709,0.01464695,0,0.01464695,5.316119,88.60181,0.1390256,0.3091432,0.2483822,0,4.202187
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.1939314,60.81355,56.8744,0.4941902,0.4941902,0,0,0,0.4941902,39.24226,0,0,0,0.1939314,0.5202003,0.4941902,0,0,0.7208864,3.904891,0,0.3262689,-0.3262689,4.972201,82.86986,0.1390256,0.5436093,0.1551451,0,4.098823
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6047143,74.83429,61.25013,0.9013154,0.9013154,0,0,0,0.9013154,67.09241,0,0,0,0.6047143,0.9487531,0.9013154,0,0,1.083407,3.578622,0,0.3440388,-0.3440388,4.609553,76.82573,0.1390256,0.9914469,0.4837714,0,4.183337
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.1961833,68.73582,64.52172,0.533796,0.533796,0,0,0,0.533796,36.75248,0,0,0,0.1961833,0.5618905,0.533796,0,0,1.465673,3.234584,0,0.3657072,-0.3657072,4.224063,70.40092,0.1390256,0.5871755,0.1569466,0,3.430767
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07044909,69.20953,67.69106,0,0,0,0,0,0,0,0,0,0,0.07044909,0,0,0,0,1.872014,2.868876,0.07044909,0,0.07044909,4.290897,71.51482,0.138998,0,0.05635927,0,2.939325
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.0898718,71.50101,69.53133,0.6212602,0.6212602,0,-1,0,0.6212602,14.46605,0,1.110223E-16,0,0.0898718,0.6539581,0.6212602,0,0,1.801565,2.932281,0,0.5640863,-0.5640863,3.696298,61.60485,0.138998,0.6833862,0.07189744,0,3.022152
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04180046,71.01674,70.10385,0.2845474,0.2845474,0,-1,0,0.2845474,14.69016,0,5.551115E-17,0,0.04180046,0.2995236,0.2845474,0,0,2.428328,2.368194,0,0.2577232,-0.2577232,3.424634,57.07712,0.138998,0.3130022,0.03344037,0,2.409995
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09188561,72.77043,70.73772,0.8601398,0.8601398,0,-1,0,0.8601398,10.68264,0,1.110223E-16,0,0.09188561,0.9054103,0.8601398,0,0,2.714687,2.110471,0,0.8135247,-0.8135247,2.567104,42.78498,0.138998,0.9461538,0.07350849,0,2.202357
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1228214,72.52985,69.81759,0,0,0,-1,0,0,0,0,0,0,0.1228214,0,0,0,0,3.618603,1.296946,0.1228214,0,0.1228214,2.683623,44.72695,0.13895,0,0.09825709,0,1.419768
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05221422,68.57621,67.45592,0.5671671,0.5671671,0,-1,0,0.5671671,9.206143,0,1.110223E-16,0,0.05221422,0.597018,0.5671671,0,0,3.495781,1.407486,0,0.5448038,-0.5448038,2.109349,35.15574,0.13895,0.6238838,0.04177137,0,1.4597
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,65.10447,65.10447,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,4.101119,0.8626818,0,0.122993,-0.122993,1.979703,32.99498,0.13895,0.1285277,0,0,0.8626818
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,62.56899,62.56899,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,4.237778,0.7396888,0,0.3402953,-0.3402953,1.621,27.01661,0.13895,0.3556086,0,0,0.7396888
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,59.80859,59.80859,0.8078886,0.3794239,0,-1,0,0.3794239,0,0,0.4284647,0.5092536,0,0.3993935,0.3794239,0,0,4.615884,0.3993935,0,0.3993935,-0.3993935,1.200002,20,0.13895,0.8886774,0,0,0.3993935
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,56.96641,56.96641,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13895,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,54.77854,54.77854,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13895,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,53.1632,53.1632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13895,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,51.41494,51.41494,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13895,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,49.7996,49.7996,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13895,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,48.56253,48.56253,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13895,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,47.21301,47.21301,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13895,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,46.0884,46.0884,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1393794,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,45.26028,45.26028,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1397126,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3579785,51.15303,44.34015,1.436825,1.436825,1.7,0,0.5202,1.436825,24.91455,0,0,0,0.3579785,0,0,0.2631748,0.2500161,2.299654,2.484,0.6079946,0,0.6079946,4.395163,73.25256,0.1399857,1.580508,0.2863828,1.7,2.841979
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.7661791,62.1084,46.40533,1.786946,1.786946,1.7,0,0.5202,1.786946,42.87647,0,0,0,0.7661791,0.0915217,0.08694562,0,0,1.69166,3.031195,0.6746575,0,0.6746575,5.035199,83.91982,0.1402638,1.96564,0.6129434,1.7,3.797374
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.888434,71.21352,51.783,0.1410421,0.1410421,0,-1,0,0.1410421,629.9069,0,0,0,0.888434,0.1484654,0.1410421,0,0,1.017002,3.638387,0.7399687,0,0.7399687,5.737195,95.61972,0.1399757,0.1551463,0.7107472,0,4.526821
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.187227,86.30402,57.16066,1.1902,1.1902,0,0,0,1.1902,99.75017,0,0,0,1.187227,1.252843,1.1902,0,0,0.2770337,4.304358,0,0.0656156,-0.0656156,5.66803,94.46697,0.1399757,1.309221,0.9497816,0,5.491586
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.213146,92.99294,61.5364,0.4906283,0.4906283,0,0,0,0.4906283,247.2637,0.3467551,0,0,1.213146,0.5164509,0.4906283,0,0,0.3499399,4.238743,0.3499399,0,0.3499399,6.000012,100,0.1398399,0.5396912,0.9705167,0,5.451889
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.124404,94.28103,64.80798,1.06922,1.06922,0,0,0,1.06922,105.1611,0,2.220446E-16,0,1.124404,1.125495,1.06922,0,0,0,4.553689,0,0.001091222,-0.001091222,5.998862,99.98083,0.1398399,1.176142,0.8995228,0,5.678092
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.166709,100.0599,67.91599,1.709047,1.709047,0.6018249,0,0.2203982,1.709047,68.26665,1.279359E-17,0,0,1.166709,1.165496,1.107222,0,0,0.001212469,4.552598,0.001212469,0,0.001212469,6.000012,100,0.1398404,1.879951,0.9333672,1.7,5.719306
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.123783,100.9662,69.75625,0.356814,0.356814,0,-1,0,0.356814,314.9492,0.7481893,0,0,1.123783,0.3755937,0.356814,0,0,0,4.553689,0,0,0,6.000012,100,0.1398404,0.3924954,0.8990264,0,5.677472
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,0.955572,95.67438,70.32877,0.4246673,0.4246673,0,-1,0,0.4246673,225.0166,0.5085537,0,0,0.955572,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1398404,0.467134,0.7644576,0,5.509261
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.6399443,86.72474,70.96265,1.035548,1.035548,0,-1,0,1.035548,61.79765,0,0,0,0.6399443,1.09005,1.035548,0,0,0,4.553689,0,0.4501061,-0.4501061,5.525558,92.09246,0.1398404,1.139103,0.5119554,0,5.193633
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3095702,77.11702,70.04251,0.19034,0.19034,0,-1,0,0.19034,162.6406,0,0,0,0.3095702,0.2003579,0.19034,0,0,0.5001179,4.103583,0.1092123,0,0.1092123,5.629167,93.81925,0.139798,0.209374,0.2476562,0,4.413153
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.03937601,68.47394,67.62972,0.2807385,0.2807385,0,-1,0,0.2807385,14.02586,0,5.551115E-17,0,0.03937601,0.2955142,0.2807385,0,0,0.3909056,4.201874,0,0.2561382,-0.2561382,5.359173,89.31937,0.139798,0.3088124,0.03150081,0,4.24125
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,65.32939,65.32939,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.6755036,3.945736,0,1.063052,-1.063052,4.238617,70.64348,0.139798,1.11089,0,0,3.945736
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,62.74279,62.74279,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.856673,2.882683,0,1.081345,-1.081345,3.098779,51.64622,0.139798,1.130006,0,0,2.882683
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,59.9824,59.9824,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,3.058168,1.801338,0,0.7122877,-0.7122877,2.347962,39.13263,0.139798,0.7443407,0,0,1.801338
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,57.16066,57.16066,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.849598,1.08905,0,0.2668993,-0.2668993,2.066626,34.44369,0.139798,0.2789098,0,0,1.08905
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,54.97279,54.97279,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,4.146153,0.822151,0,0.2008085,-0.2008085,1.854955,30.91585,0.139798,0.2098448,0,0,0.822151
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,53.36767,53.36767,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.369274,0.6213425,0,0.1945075,-0.1945075,1.649926,27.49871,0.139798,0.2032603,0,0,0.6213425
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,51.6092,51.6092,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.585393,0.4268351,0,0.009845992,-0.009845992,1.639547,27.32574,0.139798,0.01028906,0,0,0.4268351
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,50.00407,50.00407,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.596333,0.4169891,0,0.1317119,-0.1317119,1.500711,25.0118,0.139798,0.137639,0,0,0.4169891
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,48.76701,48.76701,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.74268,0.2852771,0,0.05539945,-0.05539945,1.442315,24.03853,0.139798,0.05789243,0,0,0.2852771
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,47.44815,47.44815,0.2448845,0.2183838,0,-1,0,0.2183838,0,0,0.02650074,0.05098919,0,0.2298777,0.2183838,0,0,4.804235,0.2298777,0,0.2298777,-0.2298777,1.200002,20,0.139798,0.269373,0,0,0.2298777
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,46.29287,46.29287,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,5.059654,0,1.371317,0,1.371317,2.500948,41.68238,0.1403366,0.2821596,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,45.46476,45.46476,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.688338,1.234185,1.38,0,1.38,3.810131,63.50205,0.1406614,0,0,1.7,1.234185
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3312966,50.8366,44.54462,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,742.4273,4.440892E-16,0,0,0.3312966,0,0,1.452632,1.38,2.308338,2.476185,1.711297,0,1.711297,5.433609,90.55997,0.1408928,0.04908578,0.2650372,1.7,2.807482
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.656514,59.92488,46.67115,0.6388721,0.6388721,0,0,0,0.6388721,102.7614,0,1.110223E-16,0,0.656514,0.672497,0.6388721,0,0,0.5970411,4.016352,0,0.01598303,-0.01598303,5.416761,90.27917,0.1408928,0.7027594,0.5252112,0,4.672866
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,0.9997228,74.465,52.06926,0,0,0,-1,0,0,0,0.3849227,0,0,0.9997228,0,0,0,0,0.6148,4.000369,0.6148,0,0.6148,6.000012,100,0.1406561,0,0.7997782,0,5.000092
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.1402,85.18748,57.44692,0.7973223,0.7973223,0,0,0,0.7973223,143.0036,0.3009132,0,0,1.1402,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1406561,0.8770545,0.9121599,0,5.693889
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.265153,95.26192,61.82266,0.3322534,0.3322534,0,0,0,0.3322534,380.7797,0.9154129,0,0,1.265153,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1406561,0.3654787,1.012123,0,5.818842
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.18944,97.01871,65.10447,0,0,0,0,0,0,0,1.18944,0,0,1.18944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406561,0,0.9515517,0,5.743129
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.135148,99.25719,68.20225,0.861189,0.861189,0,0,0,0.861189,131.8117,0.2286331,0,0,1.135148,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1406561,0.9473079,0.9081182,0,5.688837
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.065788,99.11176,69.99139,0.9794867,0.9794867,0,-1,0,0.9794867,108.8108,0.03474907,0,0,1.065788,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1406561,1.077435,0.8526302,0,5.619477
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.8605974,92.91566,70.61504,0.5296433,0.5296433,0,-1,0,0.5296433,162.4862,0.3030781,0,0,0.8605974,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1406561,0.5826076,0.6884779,0,5.414286
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.6928019,88.5097,71.19778,0,0,0,-1,0,0,0,0.6928019,0,0,0.6928019,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406561,0,0.5542415,0,5.246491
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.368033,78.79636,70.27766,0,0,0,-1,0,0,0,0.368033,0,0,0.368033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406561,0,0.2944264,0,4.921722
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06338894,69.23137,67.86486,0.5069389,0.5069389,0,-1,0,0.5069389,12.50426,0,0,0,0.06338894,0.5336199,0.5069389,0,0,0,4.553689,0,0.470231,-0.470231,5.504345,91.7389,0.1406561,0.5576328,0.05071115,0,4.617078
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,65.56453,65.56453,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5224789,4.083458,0,0.7834161,-0.7834161,4.678552,77.97571,0.1406561,0.8186699,0,0,4.083458
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,62.96772,62.96772,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.392941,3.300042,0,1.265661,-1.265661,3.344428,55.74036,0.1406561,1.322616,0,0,3.300042
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,60.20732,60.20732,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.799231,2.034381,0,0.7925135,-0.7925135,2.509046,41.81734,0.1406561,0.8281766,0,0,2.034381
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,57.33446,57.33446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.679802,1.241867,0,0,0,2.509046,41.81734,0.1406561,0,0,0,1.241867
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,55.14659,55.14659,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.679802,1.241867,0,0.3104753,-0.3104753,2.181776,36.36286,0.1406561,0.3244466,0,0,1.241867
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,53.54147,53.54147,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.024774,0.9313921,0,0.1132278,-0.1132278,2.062423,34.37365,0.1406561,0.1183231,0,0,0.9313921
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,51.783,51.783,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.150583,0.8181642,0,0.1170483,-0.1170483,1.939044,32.31733,0.1406561,0.1223154,0,0,0.8181642
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,50.20855,50.20855,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.280637,0.701116,0,0.2280825,-0.2280825,1.698623,28.31034,0.1406561,0.2383462,0,0,0.701116
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,48.97148,48.97148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.534061,0.4730335,0,0,0,1.698623,28.31034,0.1406561,0,0,0,0.4730335
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,47.61173,47.61173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.534061,0.4730335,0,0,0,1.698623,28.31034,0.1406561,0,0,0,0.4730335
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,46.46668,46.46668,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.534061,0.4730335,0,0.1066777,-0.1066777,1.586175,26.4362,0.1406561,0.1114782,0,0,0.4730335
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,45.65901,45.65901,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.652592,0.3663558,0,0.1106977,-0.1106977,1.46949,24.49145,0.1406561,0.1156791,0,0,0.3663558
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3562078,51.53513,44.73887,0.537074,0.537074,1.7,0,0.5202,0.537074,66.32378,0,0,0,0.3562078,0,0,1.162926,1.10478,4.77559,0.2556581,1.460988,0,1.460988,2.855504,47.59164,0.1411495,0.5907813,0.2849662,1.7,0.6118658
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.7801735,62.94933,46.8654,1.676316,1.676316,1.7,0,0.5202,1.676316,46.54095,0,0,0,0.7801735,0,0,0.02368369,0.0224995,3.314602,1.570547,0.802673,0,0.802673,3.616987,60.28299,0.141472,1.843948,0.6241388,1.7,2.35072
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.032846,75.64776,52.30441,0.7019973,0.7019973,0,-1,0,0.7019973,147.1297,0,0,0,1.032846,0.7389445,0.7019973,0,0,2.511929,2.292953,0.2939018,0,0.2939018,3.895806,64.92998,0.1413591,0.7721971,0.8262771,0,3.325799
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.09034,83.98956,57.71274,0.3087213,0.3087213,0,0,0,0.3087213,353.1794,0,0,0,1.09034,0.3249698,0.3087213,0,0,2.218028,2.557464,0.7653703,0,0.7653703,4.6219,77.03152,0.1410661,0.3395934,0.8722721,0,3.647804
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.133844,90.95337,62.04758,1.033789,1.033789,0,0,0,1.033789,109.6785,0,0,0,1.133844,1.088199,1.033789,0,0,1.452657,3.246297,0.04564495,0,0.04564495,4.665203,77.75323,0.1410486,1.137168,0.9070752,0,4.380141
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.095428,93.9669,65.32939,0.1895776,0.1895776,0,0,0,0.1895776,577.8255,0,0,0,1.095428,0.1995553,0.1895776,0,0,1.407012,3.287378,0.8958721,0,0.8958721,5.515102,91.91818,0.1407072,0.2085353,0.876342,0,4.382805
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.004699,94.91428,68.43739,1.982617,1.982617,1.513737,0,0.4693501,1.982617,50.67538,0,0,0,1.004699,0.4935587,0.4688808,0,0,0.5111402,4.093663,0.5111402,0,0.5111402,6.000012,100,0.1409106,2.180879,0.8037592,1.7,5.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.039064,98.5223,70.27766,0.2034263,0.2034263,0,-1,0,0.2034263,510.7816,0.8249308,0,0,1.039064,0.2141329,0.2034263,0,0,0,4.553689,0,0,0,6.000012,100,0.1409106,0.2237689,0.831251,0,5.592752
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.861771,93.24244,70.85018,0,0,0,-1,0,0,0,0.861771,0,0,0.861771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409106,0,0.6894168,0,5.41546
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.595607,86.00881,71.42271,0.528388,0.528388,0,-1,0,0.528388,112.7215,0.03940904,0,0,0.595607,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1409106,0.5812269,0.4764856,0,5.149296
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.3927119,79.65237,70.50258,0.6645058,0.6645058,0,-1,0,0.6645058,59.09834,0,0,0,0.3927119,0.6994798,0.6645058,0,0,0,4.553689,0,0.3067679,-0.3067679,5.67665,94.61065,0.1409106,0.7309564,0.3141696,0,4.946401
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.0548749,69.2731,68.08978,1.023464,1.023464,0,-1,0,1.023464,5.361684,0,2.220446E-16,0,0.0548749,1.07733,1.023464,0,0,0.3408532,4.246921,0,1.022456,-1.022456,4.598887,76.64797,0.1409106,1.12581,0.04389992,0,4.301796
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,65.72811,65.72811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476915,3.224466,0,0,0,4.598887,76.64797,0.1409106,0,0,0,3.224466
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,63.14152,63.14152,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.476915,3.224466,0,0.6077175,-0.6077175,3.958297,65.97148,0.1409106,0.6350648,0,0,3.224466
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,60.38112,60.38112,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.152157,2.616748,0,0.7146662,-0.7146662,3.204973,53.4161,0.1409106,0.7468262,0,0,2.616748
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,57.50826,57.50826,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.94623,1.902082,0,0.1505619,-0.1505619,3.046267,50.77101,0.1409106,0.1573371,0,0,1.902082
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,55.3204,55.3204,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.113521,1.75152,0,0.2190779,-0.2190779,2.815338,46.92221,0.1409106,0.2289364,0,0,1.75152
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,53.71527,53.71527,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.356941,1.532442,0,0.05869258,-0.05869258,2.753471,45.89109,0.1409106,0.06133375,0,0,1.532442
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,51.9568,51.9568,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.422155,1.47375,0,0.1946272,-0.1946272,2.548316,42.47184,0.1409106,0.2033854,0,0,1.47375
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,50.37213,50.37213,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.638407,1.279122,0,0.2064525,-0.2064525,2.330696,38.84485,0.1409106,0.2157429,0,0,1.279122
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,49.14528,49.14528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.867799,1.07267,0,0,0,2.330696,38.84485,0.1409106,0,0,0,1.07267
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,47.78553,47.78553,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.867799,1.07267,0,0.1811707,-0.1811707,2.139725,35.66201,0.1409106,0.1893234,0,0,1.07267
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,46.67115,46.67115,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.0691,0.8914992,0,0.1337867,-0.1337867,1.998701,33.31162,0.1409106,0.1398071,0,0,0.8914992
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,45.83281,45.83281,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.217752,0.7577125,0,0.01929228,-0.01929228,1.978366,32.97269,0.1409106,0.02016044,0,0,0.7577125
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2849416,50.33726,44.94335,0.8619003,0.8619003,1.7,0,0.5202,0.8619003,33.05969,0,0,0,0.2849416,0,0,0.8380997,0.7961947,4.239188,0.7384202,1.081136,0,1.081136,3.004022,50.06693,0.1414056,0.9480903,0.2279533,1.7,1.023362
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6330424,59.84253,47.06987,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,100.6893,2.220446E-16,0,0,0.6330424,0,0,1.071291,1.017727,3.158051,1.711443,1.650769,0,1.650769,4.570079,76.16782,0.1418162,0.6915796,0.5064339,1.7,2.344485
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,0.9804665,74.49931,52.52933,0.9798139,0.9798139,0,-1,0,0.9798139,100.0666,0,0,0,0.9804665,1.031383,0.9798139,0,0,1.507282,3.197135,0,0.05091646,-0.05091646,4.516408,75.27332,0.1418162,1.077795,0.7843732,0,4.177602
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.103942,84.69019,57.93766,0.9600673,0.9600673,0,0,0,0.9600673,114.9859,0,0,0,1.103942,1.010597,0.9600673,0,0,1.563856,3.146219,0.09334452,0,0.09334452,4.604962,76.74922,0.1417808,1.056074,0.8831533,0,4.25016
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.195816,93.46369,62.33385,0.9075308,0.9075308,0,0,0,0.9075308,131.7659,0,0,0,1.195816,0.9552956,0.9075308,0,0,1.470511,3.230229,0.2405203,0,0.2405203,4.83314,80.55217,0.1416895,0.9982839,0.9566527,0,4.426044
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.006505,91.29702,65.56453,0.02331913,0.02331913,0,0,0,0.02331913,4316.223,0,0,0,1.006505,0.02454645,0.02331913,0,0,1.229991,3.446697,0.9819591,0,0.9819591,5.764708,96.07828,0.1413182,0.02565104,0.8052045,0,4.453202
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.9016992,91.81444,68.66232,0.686662,0.686662,0,0,0,0.686662,131.3163,0,0,0,0.9016992,0.7228021,0.686662,0,0,0.248032,4.33046,0.1788971,0,0.1788971,5.934425,98.90688,0.1412507,0.7553282,0.7213594,0,5.232159
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.084547,100.4986,70.50258,1.290449,1.290449,0,-1,0,1.290449,84.04414,0,0,0.03949377,1.084547,1.358367,1.290449,0,0,0.06913491,4.491467,0,0.2738207,-0.2738207,5.645792,94.09635,0.1412507,1.419494,0.8676373,0,5.576014
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.8528407,93.24625,71.08533,1.048941,1.048941,0,-1,0,1.048941,81.30495,0,0,0,0.8528407,1.104148,1.048941,0,0,0.3733801,4.217647,0,0.2513074,-0.2513074,5.380891,89.68134,0.1412507,1.153835,0.6822726,0,5.070487
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5093948,83.86023,71.59651,0.6477606,0.6477606,0,-1,0,0.6477606,78.63936,0,0,0,0.5093948,0.6818533,0.6477606,0,0,0.6526106,3.966339,0,0.1724585,-0.1724585,5.199104,86.65156,0.1412507,0.7125367,0.4075158,0,4.475734
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2426555,76.18273,70.67638,0.5678545,0.5678545,0,-1,0,0.5678545,42.73199,0,0,0,0.2426555,0.5977416,0.5678545,0,0,0.8442311,3.793881,0,0.3550861,-0.3550861,4.824811,80.41335,0.1412507,0.62464,0.1941244,0,4.036536
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05116214,69.41914,68.3147,1.722328,1.38,0,-1,0,1.38,3.707402,2.220446E-16,0.3423282,0.514561,0.05116214,1.452632,1.38,0,0,1.238771,3.438795,0,1.401469,-1.401469,3.347532,55.79209,0.1412507,1.894561,0.04092971,0,3.489957
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,65.96326,65.96326,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,2.795959,2.037325,0,1.14872,-1.14872,2.136675,35.61118,0.1412507,1.200412,0,0,2.037325
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,63.31532,63.31532,0.8586018,0.8441754,0,-1,0,0.8441754,0,0,0.01442643,0.1002866,0,0.8886057,0.8441754,0,0,4.072315,0.8886057,0,0.8886057,-0.8886057,1.200002,20,0.1412507,0.944462,0,0,0.8886057
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,60.55492,60.55492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412507,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,57.68207,57.68207,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412507,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,55.46353,55.46353,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412507,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,53.85841,53.85841,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412507,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,52.09993,52.09993,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412507,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,50.52548,50.52548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412507,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,49.30886,49.30886,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412507,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,47.95934,47.95934,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412507,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,46.84495,46.84495,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1416201,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,46.00661,46.00661,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1421678,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2361759,49.59701,45.14782,0.913864,0.913864,1.7,0,0.5202,0.913864,25.84366,0,0,0,0.2361759,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9830052,0,0.9830052,4.647291,77.4547,0.1426084,1.00525,0.1889407,1.7,2.621856
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3226728,53.51191,47.27435,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,33.39811,0,0,0,0.3226728,0,0,0.7338592,0.6971662,1.425893,3.270385,1.019839,0,1.019839,5.614795,93.57973,0.1430568,1.062755,0.2581382,1.7,3.593058
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5232911,63.60196,52.76447,0.8251268,0.8251268,0,-1,0,0.8251268,63.41947,0,0,0,0.5232911,0.8685546,0.8251268,0,0,0.4060542,4.18824,0,0.3452635,-0.3452635,5.250855,87.51408,0.1430568,0.9076396,0.4186328,0,4.711531
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.4876783,68.6412,58.1728,0.009278785,0.009278785,0,0,0,0.009278785,5255.842,0,0,0,0.4876783,0.009767142,0.009278785,0,0,0.7896804,3.842977,0.4779111,0,0.4779111,5.704242,95.0705,0.1428768,0.01020666,0.3901426,0,4.330655
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7384192,79.79188,62.56899,0.4370559,0.4370559,0,0,0,0.4370559,168.953,0,0,0,0.7384192,0.4600589,0.4370559,0,0,0.3117692,4.273097,0.2783604,0,0.2783604,5.968318,99.47176,0.1427723,0.4807615,0.5907354,0,5.011516
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.8719055,87.37813,65.78945,0.2472272,0.2472272,0,0,0,0.2472272,352.6737,0.5782575,0,0,0.8719055,0.2602392,0.2472272,0,0,0.03340882,4.523621,0.03340882,0,0.03340882,6.000012,100,0.1427597,0.2719499,0.6975244,0,5.395526
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,0.9666563,94.22324,68.89745,0.7530313,0.7530313,0,0,0,0.7530313,128.3687,0.1739918,0,0,0.9666563,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1427597,0.8283344,0.773325,0,5.520345
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.7548349,89.72663,70.67638,0.1706397,0.1706397,0,-1,0,0.1706397,442.3559,0.5752141,0,0,0.7548349,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1427597,0.1877037,0.6038679,0,5.308524
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.220165,76.24734,71.24891,0.5672526,0.5672526,0,-1,0,0.5672526,38.81252,0,0,0,0.220165,0.5971079,0.5672526,0,0,0,4.553689,0,0.3769429,-0.3769429,5.602679,93.3778,0.1427597,0.6239778,0.176132,0,4.773854
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1288554,74.66115,71.77032,0.2659146,0.2659146,0,-1,0,0.2659146,48.45745,0,0,0,0.1288554,0.2799101,0.2659146,0,0,0.4188255,4.176746,0,0.1510546,-0.1510546,5.443454,90.72404,0.1427597,0.292506,0.1030843,0,4.305602
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1550724,74.32037,70.85018,0.6186361,0.6186361,0,-1,0,0.6186361,25.06682,0,1.110223E-16,0,0.1550724,0.6511959,0.6186361,0,0,0.586664,4.025692,0,0.4961235,-0.4961235,4.920494,82.00806,0.1427597,0.6804997,0.1240579,0,4.180764
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.0537802,69.65141,68.48851,1.150489,1.150489,0,-1,0,1.150489,4.674552,0,0,0,0.0537802,1.211041,1.150489,0,0,1.137912,3.529568,0,1.157261,-1.157261,3.700634,61.6771,0.1427597,1.265538,0.04302416,0,3.583348
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,66.13706,66.13706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.423758,2.372307,0,0,0,3.700634,61.6771,0.1427597,0,0,0,2.372307
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,63.55046,63.55046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.423758,2.372307,0,0,0,3.700634,61.6771,0.1427597,0,0,0,2.372307
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,60.72873,60.72873,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.423758,2.372307,0,0.2332148,-0.2332148,3.454804,57.57995,0.1427597,0.2437094,0,0,2.372307
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,57.88654,57.88654,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.682885,2.139092,0,0.04806881,-0.04806881,3.404135,56.73547,0.1427597,0.0502319,0,0,2.139092
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,55.668,55.668,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.736295,2.091024,0,0.07063215,-0.07063215,3.329682,55.49459,0.1427597,0.0738106,0,0,2.091024
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,54.06288,54.06288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.814775,2.020391,0,0,0,3.329682,55.49459,0.1427597,0,0,0,2.020391
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,52.27374,52.27374,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.814775,2.020391,0,0.2451753,-0.2451753,3.071244,51.18731,0.1427597,0.2562082,0,0,2.020391
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,50.71973,50.71973,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.087192,1.775216,0,0.01867397,-0.01867397,3.05156,50.85924,0.1427597,0.0195143,0,0,1.775216
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,49.48267,49.48267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.107941,1.756542,0,0,0,3.05156,50.85924,0.1427597,0,0,0,1.756542
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,48.13314,48.13314,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.107941,1.756542,0,0.2409423,-0.2409423,2.797585,46.62632,0.1427597,0.2517847,0,0,1.756542
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,47.00853,47.00853,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.375654,1.5156,0,0.06692486,-0.06692486,2.72704,45.45058,0.1427597,0.06993648,0,0,1.5156
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,46.23153,46.23153,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.450015,1.448675,0,0.06448247,-0.06448247,2.65907,44.31774,0.1427597,0.06738418,0,0,1.448675
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2103326,49.29666,45.34207,0.1810796,0.1810796,0,0,0,0.1810796,116.1547,0,0,0,0.2103326,0.1906102,0.1810796,0,0,3.521662,1.384193,0.01972241,0,0.01972241,2.67778,44.62957,0.1427523,0.1991876,0.1682661,0,1.594525
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.4922475,57.25737,47.49927,0,0,0,0,0,0,0,0,0,0,0.4922475,0,0,0,0,3.50194,1.401943,0.4922475,0,0.4922475,3.144767,52.41267,0.1425678,0,0.393798,0,1.89419
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.6603001,66.99697,52.9894,0.1202075,0.1202075,0,-1,0,0.1202075,549.3004,0,0,0,0.6603001,0.1265342,0.1202075,0,0,3.009693,1.844966,0.5337659,0,0.5337659,3.651142,60.85224,0.1423682,0.1322282,0.5282401,0,2.505266
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.8817884,78.81027,58.39772,0.2946786,0.2946786,0,0,0,0.2946786,299.2373,0,0,0,0.8817884,0.310188,0.2946786,0,0,2.475927,2.325355,0.5716004,0,0.5716004,4.193409,69.89001,0.1421552,0.3241465,0.7054307,0,3.207143
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.036132,88.74485,62.80413,0,0,0,0,0,0,0,0,0,0,1.036132,0,0,0,0,1.904326,2.839795,1.036132,0,1.036132,5.176371,86.27267,0.1417705,0,0.8289058,0,3.875927
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.08323,94.44836,66.01437,0.1071684,0.1071684,0,0,0,0.1071684,1010.774,0.1022271,0,0,1.08323,0.1128088,0.1071684,0,0,0.8681941,3.772314,0.8681941,0,0.8681941,6.000012,100,0.1414499,0.1178852,0.866584,0,4.855544
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.6779487,85.68165,69.12238,0.8354698,0.8354698,0,0,0,0.8354698,81.1458,0,0,0,0.6779487,0.8794419,0.8354698,0,0,0,4.553689,0,0.2014933,-0.2014933,5.78762,96.46013,0.1414499,0.9190168,0.5423589,0,5.231637
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.5704567,84.74139,70.91152,1.50008,1.38,0,-1,0,1.38,41.33744,2.220446E-16,0.1200798,0.2700878,0.5704567,1.452632,1.38,0,0,0.2238814,4.352196,0,0.8821748,-0.8821748,4.857726,80.96193,0.1414499,1.650088,0.4563654,0,4.922652
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7156119,89.44087,71.42271,0.1989972,0.1989972,0,-1,0,0.1989972,359.6091,0,0,0,0.7156119,0.2094707,0.1989972,0,0,1.204076,3.470021,0.5061412,0,0.5061412,5.337893,88.96471,0.1412636,0.2188969,0.5724895,0,4.185633
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5027882,84.12526,71.99524,0.4854634,0.4854634,0,-1,0,0.4854634,103.5687,0,0,0,0.5027882,0.511014,0.4854634,0,0,0.6979346,3.925548,0,0.008225872,-0.008225872,5.329222,88.82019,0.1412636,0.5340097,0.4022305,0,4.428336
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1132244,73.60561,71.08533,0.065198,0.065198,0,-1,0,0.065198,173.6624,0,0,0,0.1132244,0.06862947,0.065198,0,0,0.7070744,3.917322,0.0445949,0,0.0445949,5.371529,89.5253,0.1412472,0.07171779,0.09057949,0,4.030546
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.04503109,69.63592,68.66232,0.5380065,0.5380065,0,-1,0,0.5380065,8.36999,0,0,0,0.04503109,0.5663226,0.5380065,0,0,0.6624795,3.957457,0,0.5212915,-0.5212915,4.822039,80.36716,0.1412472,0.5918071,0.03602487,0,4.002489
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,66.31086,66.31086,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,1.241692,3.436166,0,1.126879,-1.126879,3.634205,60.56996,0.1412472,1.177588,0,0,3.436166
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,63.71405,63.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.49378,2.309287,0,0,0,3.634205,60.56996,0.1412472,0,0,0,2.309287
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,60.96387,60.96387,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.49378,2.309287,0,0.8646616,-0.8646616,2.722771,45.37943,0.1412472,0.9035714,0,0,2.309287
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,58.08079,58.08079,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.454515,1.444625,0,0.2072601,-0.2072601,2.5043,41.73825,0.1412472,0.2165868,0,0,1.444625
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,55.8418,55.8418,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.684804,1.237365,0,0.07978833,-0.07978833,2.420196,40.33651,0.1412472,0.08337881,0,0,1.237365
