Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,54.22646,54.22646,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.773458,1.157577,0,0.04090536,-0.04090536,2.377078,39.61788,0.1412472,0.0427461,0,0,1.157577
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,52.44754,52.44754,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.818908,1.116672,0,0.1372564,-0.1372564,2.232397,37.20654,0.1412472,0.143433,0,0,1.116672
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,50.92421,50.92421,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.971415,0.9794152,0,0.2812883,-0.2812883,1.935893,32.26482,0.1412472,0.2939462,0,0,0.9794152
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,49.68714,49.68714,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,4.283958,0.6981269,0,0.1773926,-0.1773926,1.748904,29.14835,0.1412472,0.1853753,0,0,0.6981269
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,48.33761,48.33761,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.481061,0.5207343,0,0.100817,-0.100817,1.642634,27.37718,0.1412472,0.1053538,0,0,0.5207343
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,47.24368,47.24368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.59308,0.4199173,0,0,0,1.642634,27.37718,0.1412472,0,0,0,0.4199173
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,46.43601,46.43601,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.59308,0.4199173,0,0.2346484,-0.2346484,1.395293,23.25484,0.1412472,0.2452076,0,0,0.4199173
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3041121,51.37333,45.57722,0.617094,0.617094,1.7,0,0.5202,0.617094,49.28132,0,0,0,0.3041121,0,0,1.082906,1.028761,4.8538,0.1852688,1.332873,0,1.332873,2.659767,44.32936,0.1417618,0.6788034,0.2432897,1.7,0.4893809
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5182004,58.06343,47.73441,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5182004,0,0,1.452632,1.38,3.520927,1.384854,1.8982,0,1.8982,4.460558,74.34248,0.1418718,0,0.4145603,1.7,1.903055
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,0.9547772,74.67809,53.25521,0.1220649,0.1220649,0,-1,0,0.1220649,782.1883,0,0,0,0.9547772,0.1284893,0.1220649,0,0,1.622727,3.093235,0.8262878,0,0.8262878,5.244443,87.40722,0.14157,0.1342714,0.7638217,0,4.048012
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.093303,85.28345,58.66354,0,0,0,0,0,0,0,0.2968639,0,0,1.093303,0,0,0,0,0.7964391,3.836894,0.7964391,0,0.7964391,6.000012,100,0.1412803,0,0.8746424,0,4.930197
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.030641,88.85558,63.02906,0.5625136,0.5625136,0,0,0,0.5625136,183.2206,0.4385214,0,0,1.030641,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1412803,0.6187651,0.8245129,0,5.58433
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.083014,94.75069,66.24952,0.3668299,0.3668299,0,0,0,0.3668299,295.236,0.6968773,0,0,1.083014,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1412803,0.4035129,0.8664113,0,5.636703
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.140905,100.9877,69.29618,0.3291665,0.3291665,0,0,0,0.3291665,346.6042,0.7944137,0,0,1.140905,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1412803,0.3620831,0.9127238,0,5.694593
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,0.963026,96.89769,71.08533,0.0172397,0.0172397,0,-1,0,0.0172397,5586.095,0.9448789,0,0,0.963026,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1412803,0.01896367,0.7704208,0,5.516715
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.7584888,90.92929,71.59651,0,0,0,-1,0,0,0,0.7584888,0,0,0.7584888,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412803,0,0.606791,0,5.312178
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.5469626,85.5107,72.16904,0.5272338,0.5272338,0,-1,0,0.5272338,103.7419,1.110223E-16,0,0,0.5469626,0.5549829,0.5272338,0,0,0,4.553689,0,0.008020371,-0.008020371,5.991558,99.8591,0.1412803,0.5799571,0.43757,0,5.100651
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2343544,76.58295,71.24891,0.2756062,0.2756062,0,-1,0,0.2756062,85.03235,0,0,0,0.2343544,0.2901117,0.2756062,0,0,0.008911523,4.545669,0,0.05575736,-0.05575736,5.932785,98.87954,0.1412803,0.3031667,0.1874835,0,4.780023
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05242897,69.97243,68.83611,0,0,0,-1,0,0,0,0,0,0,0.05242897,0,0,0,0,0.07086415,4.489911,0.05242897,0,0.05242897,5.982523,99.70851,0.1412612,0,0.04194317,0,4.54234
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,66.53578,66.53578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01843518,4.537097,0,0,0,5.982523,99.70851,0.1412612,0,0,0,4.537097
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,63.94919,63.94919,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0.01843518,4.537097,0,0.1038075,-0.1038075,5.8731,97.8848,0.1412612,0.1084789,0,0,4.537097
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,61.12745,61.12745,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1337769,4.43329,0,0.009265477,-0.009265477,5.863333,97.72203,0.1412612,0.009682423,0,0,4.43329
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,58.25459,58.25459,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1440718,4.424024,0,0.09018958,-0.09018958,5.768265,96.13757,0.1412612,0.09424811,0,0,4.424024
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,56.01561,56.01561,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2442825,4.333835,0,0.26117,-0.26117,5.492968,91.54929,0.1412612,0.2729226,0,0,4.333835
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,54.40026,54.40026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5344714,4.072665,0,0,0,5.492968,91.54929,0.1412612,0,0,0,4.072665
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,52.65201,52.65201,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5344714,4.072665,0,0.03799321,-0.03799321,5.452919,90.88181,0.1412612,0.03970291,0,0,4.072665
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,51.09801,51.09801,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.576686,4.034671,0,0.04242309,-0.04242309,5.408202,90.13651,0.1412612,0.04433213,0,0,4.034671
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,49.86094,49.86094,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6238228,3.992248,0,0.1009641,-0.1009641,5.301776,88.36276,0.1412612,0.1055074,0,0,3.992248
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,48.53186,48.53186,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7360051,3.891284,0,0.1258935,-0.1258935,5.169073,86.15104,0.1412612,0.1315587,0,0,3.891284
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,47.41748,47.41748,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8758867,3.765391,0,0.1506551,-0.1506551,5.010269,83.50431,0.1412612,0.1574346,0,0,3.765391
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,46.64048,46.64048,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.043281,3.614736,0,0.2771674,-0.2771674,4.718108,78.63498,0.1412612,0.2896399,0,0,3.614736
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2030555,49.62817,45.80214,0.4307378,0.4307378,0,0,0,0.4307378,47.14132,0,5.551115E-17,0,0.2030555,0.4534082,0.4307378,0,0,1.351245,3.337568,0,0.2503527,-0.2503527,4.454214,74.23674,0.1412612,0.4738116,0.1624444,0,3.540624
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.4782399,57.48508,47.99001,0.6675711,0.6675711,0,0,0,0.6675711,71.63879,0,0,0,0.4782399,0.7027065,0.6675711,0,0,1.629415,3.087216,0,0.2244665,-0.2244665,4.217605,70.29327,0.1412612,0.7343282,0.3825919,0,3.565455
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7368889,69.38303,53.48013,1.211356,1.211356,0,-1,0,1.211356,60.83173,0,0,0,0.7368889,1.275112,1.211356,0,0,1.878822,2.862749,0,0.5382228,-0.5382228,3.650268,60.83768,0.1412612,1.332492,0.5895111,0,3.599638
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7180474,75.0554,58.89869,0.9172247,0.9172247,0,0,0,0.9172247,78.28478,0,0,0,0.7180474,0.9654997,0.9172247,0,0,2.476847,2.324526,0,0.2474523,-0.2474523,3.389431,56.4904,0.1412612,1.008947,0.5744379,0,3.042574
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.745292,80.70956,63.20286,0,0,0,0,0,0,0,0,0,0,0.745292,0,0,0,0,2.751794,2.077074,0.745292,0,0.745292,4.096477,68.27448,0.1409913,0,0.5962336,0,2.822366
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.137782,96.92759,66.42332,0.2701852,0.2701852,0,0,0,0.2701852,421.1118,0,0,0,1.137782,0.2844055,0.2701852,0,0,2.006502,2.747837,0.8533764,0,0.8533764,4.906061,81.76752,0.1406835,0.2972037,0.9102255,0,3.885619
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.183316,102.9071,69.46999,0,0,0,0,0,0,0,0.03018994,0,0,1.183316,0,0,0,0,1.153126,3.515876,1.153126,0,1.153126,6.000012,100,0.1402697,0,0.9466527,0,4.699192
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.003787,98.53847,71.24891,0.3153809,0.3153809,0,-1,0,0.3153809,318.2776,0.6718069,0,0,1.003787,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1402697,0.346919,0.8030295,0,5.557476
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.5798258,85.96497,71.77032,0.4513034,0.4513034,0,-1,0,0.4513034,128.478,0.1047696,0,0,0.5798258,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1402697,0.4964337,0.4638606,0,5.133515
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3327268,80.12318,72.34284,0.5194865,0.5194865,0,-1,0,0.5194865,64.04916,0,0,0,0.3327268,0.5468279,0.5194865,0,0,0,4.553689,0,0.2141011,-0.2141011,5.77433,96.23863,0.1402697,0.5714352,0.2661814,0,4.886415
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.299782,78.28339,71.37159,1.121674,1.121674,0,-1,0,1.121674,26.72632,0,0,0,0.299782,1.180709,1.121674,0,0,0.2378902,4.339588,0,0.880927,-0.880927,4.845751,80.76235,0.1402697,1.233841,0.2398256,0,4.63937
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05383446,70.17845,69.00992,1.481122,1.38,0,-1,0,1.38,3.901047,0,0.1011216,0.2492338,0.05383446,1.452632,1.38,0,0,1.216698,3.458661,0,1.398797,-1.398797,3.371289,56.18805,0.1402697,1.629234,0.04306757,0,3.512495
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,66.70959,66.70959,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.770917,2.059864,0,0.9010534,-0.9010534,2.421496,40.35818,0.1402697,0.9416008,0,0,2.059864
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,64.12299,64.12299,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.772087,1.15881,0,1.005457,-1.005457,1.36165,22.69413,0.1402697,1.050703,0,0,1.15881
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,61.30125,61.30125,0.7052387,0.1456852,0,-1,0,0.1456852,0,0,0.5595535,0.6300774,0,0.1533528,0.1456852,0,0,4.889262,0.1533528,0,0.1533528,-0.1533528,1.200002,20,0.1402697,0.7757626,0,0,0.1533528
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,58.45907,58.45907,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402697,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,56.20986,56.20986,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402697,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,54.57407,54.57407,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402697,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,52.84626,52.84626,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402697,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,51.30248,51.30248,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402697,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,50.06541,50.06541,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402697,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,48.70567,48.70567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402697,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,47.61173,47.61173,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1407399,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,46.8654,46.8654,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1412061,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.2931958,51.63499,46.03728,0.470581,0.470581,1.7,0,0.5202,0.470581,62.30506,0,0,0,0.2931958,0,0,1.229419,1.167948,2.299654,2.484,1.461144,0,1.461144,5.204531,86.74201,0.1416615,0.517639,0.2345566,1.7,2.777196
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.6897843,62.39025,48.22515,0,0,0,0,0,0,0,0,0,0,0.6897843,0,0,0,0,0.8385105,3.799029,0.6897843,0,0.6897843,5.858918,97.64844,0.1414153,0,0.5518275,0,4.488814
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.9304902,74.61389,53.74594,0.9743649,0.9743649,0,-1,0,0.9743649,95.49709,0,0,0,0.9304902,1.025647,0.9743649,0,0,0.1487262,4.419836,0,0.09515715,-0.09515715,5.758614,95.9767,0.1414153,1.071801,0.7443922,0,5.350326
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.090741,85.77527,59.11338,1.095512,1.095512,0,0,0,1.095512,99.56451,0,0,0,1.090741,1.153171,1.095512,0,0,0.2544563,4.324678,0,0.06242936,-0.06242936,5.692807,94.87993,0.1414153,1.205063,0.8725932,0,5.41542
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,0.9752325,87.62257,63.42778,0.1336127,0.1336127,0,0,0,0.1336127,729.895,0.5107652,0,0,0.9752325,0.140645,0.1336127,0,0,0.3238223,4.262249,0.3238223,0,0.3238223,6.000012,100,0.1413,0.146974,0.7801859,0,5.237481
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,0.9461842,90.72435,66.64825,0.4162123,0.4162123,0,0,0,0.4162123,227.3321,0.5080659,0,0,0.9461842,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1413,0.4578335,0.7569473,0,5.499873
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.064484,98.66702,69.69491,0.5641038,0.5641038,0,0,0,0.5641038,188.7035,0.4706903,0,0,1.064484,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1413,0.6205142,0.851587,0,5.618173
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.8862509,94.74454,71.42271,0,0,0,-1,0,0,0,0.8862509,0,0,0.8862509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413,0,0.7090007,0,5.43994
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.8043923,92.76142,71.94411,0.3272507,0.3272507,0,-1,0,0.3272507,245.8031,0.4599179,0,0,0.8043923,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1413,0.3599758,0.6435139,0,5.358081
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6051572,87.5174,72.51665,0,0,0,-1,0,0,0,0.6051572,0,0,0.6051572,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413,0,0.4841258,0,5.158846
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.2983716,78.42171,71.53517,0.8905274,0.8905274,0,-1,0,0.8905274,33.50505,0,1.110223E-16,0,0.2983716,0.9373972,0.8905274,0,0,0,4.553689,0,0.6390256,-0.6390256,5.32642,88.77348,0.1413,0.9795801,0.2386973,0,4.852061
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0522569,70.31918,69.18372,0.2178112,0.2178112,0,-1,0,0.2178112,23.99184,0,0,0,0.0522569,0.2292749,0.2178112,0,0,0.7100285,3.914663,0,0.177018,-0.177018,5.139826,85.6636,0.1413,0.2395923,0.04180552,0,3.96692
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,66.93451,66.93451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9067151,3.737645,0,0,0,5.139826,85.6636,0.1413,0,0,0,3.737645
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,64.34792,64.34792,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.9067151,3.737645,0,1.028748,-1.028748,4.055431,67.59039,0.1413,1.075042,0,0,3.737645
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,61.5364,61.5364,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.049768,2.708898,0,0.9203923,-0.9203923,3.085252,51.42077,0.1413,0.9618099,0,0,2.708898
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,58.68399,58.68399,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.072426,1.788505,0,0.0303629,-0.0303629,3.053247,50.88735,0.1413,0.03172924,0,0,1.788505
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,56.41433,56.41433,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.106163,1.758142,0,0.1436801,-0.1436801,2.901795,48.36315,0.1413,0.1501457,0,0,1.758142
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,54.77854,54.77854,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.265807,1.614462,0,0.03712162,-0.03712162,2.862665,47.71099,0.1413,0.03879209,0,0,1.614462
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,53.05074,53.05074,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.307054,1.577341,0,0.3185822,-0.3185822,2.52685,42.11409,0.1413,0.3329184,0,0,1.577341
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,51.5274,51.5274,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.661034,1.258758,0,0.1954437,-0.1954437,2.320834,38.6805,0.1413,0.2042387,0,0,1.258758
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,50.29034,50.29034,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.878194,1.063315,0,0.1057291,-0.1057291,2.209386,36.82303,0.1413,0.1104869,0,0,1.063315
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,48.94081,48.94081,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.995671,0.9575855,0,0.1376078,-0.1376078,2.064335,34.40551,0.1413,0.1438002,0,0,0.9575855
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,47.84687,47.84687,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.148568,0.8199777,0,0.138966,-0.138966,1.917852,31.96413,0.1413,0.1452195,0,0,0.8199777
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,47.10055,47.10055,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.302975,0.6810117,0,0.1592114,-0.1592114,1.750028,29.16708,0.1413,0.1663759,0,0,0.6810117
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3131467,52.29771,46.29287,0.9833,0.9833,1.7,0,0.5202,0.9833,31.84651,0,0,0,0.3131467,0,0,0.7167,0.680865,4.479876,0.5218003,0.9940117,0,0.9940117,2.693031,44.88375,0.1417198,1.08163,0.2505174,1.7,0.834947
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5644757,59.87228,48.48074,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,156.3667,0,0,0,0.5644757,0,0,1.339005,1.272055,3.485865,1.416411,1.836531,0,1.836531,4.435317,73.92179,0.1420359,0.3970943,0.4515806,1.7,1.980887
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.7401651,70.05294,54.00154,0.3575698,0.3575698,0,-1,0,0.3575698,206.9988,0,0,0,0.7401651,0.3763892,0.3575698,0,0,1.649334,3.069288,0.3637758,0,0.3637758,4.780425,79.67358,0.1419069,0.3933268,0.592132,0,3.809453
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.5980536,72.55805,59.34853,0.01292635,0.01292635,0,0,0,0.01292635,4626.624,0,0,0,0.5980536,0.01360669,0.01292635,0,0,1.285558,3.396687,0.5844469,0,0.5844469,5.334879,88.91448,0.1417001,0.01421899,0.4784428,0,3.99474
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5103621,75.15511,63.66293,0.3043794,0.3043794,0,0,0,0.3043794,167.673,0,0,0,0.5103621,0.3203993,0.3043794,0,0,0.7011112,3.922689,0.1899627,0,0.1899627,5.515094,91.91805,0.141633,0.3348173,0.4082897,0,4.433051
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4361051,76.82778,66.88339,0.2622542,0.2622542,0,0,0,0.2622542,166.291,0,0,0,0.4361051,0.2760571,0.2622542,0,0,0.5111485,4.093655,0.160048,0,0.160048,5.666929,94.44862,0.1415765,0.2884796,0.348884,0,4.52976
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5048749,81.89951,69.93005,1.187893,1.187893,0,0,0,1.187893,42.50171,0,2.220446E-16,0,0.5048749,1.250414,1.187893,0,0,0.3511004,4.237699,0,0.7455388,-0.7455388,4.881062,81.35087,0.1415765,1.306682,0.4038999,0,4.742573
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.394636,80.94463,71.65785,0.1506269,0.1506269,0,-1,0,0.1506269,261.9957,0,0,0,0.394636,0.1585547,0.1506269,0,0,1.179477,3.49216,0.2360814,0,0.2360814,5.105029,85.08363,0.1414933,0.1656896,0.3157088,0,3.886796
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.6925712,89.63476,72.16904,0,0,0,-1,0,0,0,0,0,0,0.6925712,0,0,0,0,0.9433956,3.704633,0.6925712,0,0.6925712,5.762059,96.03413,0.1412497,0,0.554057,0,4.397204
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.4890259,84.5259,72.69044,0.8055348,0.8055348,0,-1,0,0.8055348,60.70822,0,0,0,0.4890259,0.8479314,0.8055348,0,0,0.2508243,4.327947,0,0.3589056,-0.3589056,5.383739,89.72881,0.1412497,0.8860883,0.3912207,0,4.816973
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2026074,76.37454,71.77032,0.4082521,0.4082521,0,-1,0,0.4082521,49.62801,0,5.551115E-17,0,0.2026074,0.4297391,0.4082521,0,0,0.6496083,3.969042,0,0.2271317,-0.2271317,5.144322,85.73853,0.1412497,0.4490774,0.1620859,0,4.171649
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03486181,70.16528,69.40865,0.578126,0.578126,0,-1,0,0.578126,6.03014,0,1.110223E-16,0,0.03486181,0.6085536,0.578126,0,0,0.9019768,3.74191,0,0.5736918,-0.5736918,4.539598,75.65981,0.1412497,0.6359385,0.02788944,0,3.776772
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,67.10831,67.10831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.539412,3.168218,0,0,0,4.539598,75.65981,0.1412497,0,0,0,3.168218
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,64.58306,64.58306,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,1.539412,3.168218,0,0.8567522,-0.8567522,3.636501,60.60823,0.1412497,0.895306,0,0,3.168218
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,61.76132,61.76132,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,2.491359,2.311466,0,1.153012,-1.153012,2.42112,40.35192,0.1412497,1.204897,0,0,2.311466
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,58.85779,58.85779,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,3.772483,1.158454,0,0.2138209,-0.2138209,2.195733,36.59548,0.1412497,0.2234428,0,0,1.158454
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,56.58813,56.58813,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,4.010062,0.9446331,0,0.253311,-0.253311,1.92872,32.14527,0.1412497,0.2647099,0,0,0.9446331
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,54.95234,54.95234,0.1236036,0.1236036,0,-1,0,0.1236036,0,0,1.387779E-17,0,0,0.130109,0.1236036,0,0,4.291519,0.6913221,0,0.130109,-0.130109,1.791573,29.85949,0.1412497,0.1359639,0,0,0.6913221
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,53.22454,53.22454,0.1649686,0.1649686,0,-1,0,0.1649686,0,0,2.775558E-17,0,0,0.1736511,0.1649686,0,0,4.436084,0.5612131,0,0.1736511,-0.1736511,1.608529,26.80876,0.1412497,0.1814654,0,0,0.5612131
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,51.70121,51.70121,0.07628363,0.07628363,0,-1,0,0.07628363,0,0,1.387779E-17,0,0,0.08029856,0.07628363,0,0,4.62903,0.387562,0,0.08029856,-0.08029856,1.523886,25.39806,0.1412497,0.08391199,0,0,0.387562
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,50.49481,50.49481,0.1543969,0.1543969,0,-1,0,0.1543969,0,0,0,0,0,0.162523,0.1543969,0,0,4.718251,0.3072634,0,0.162523,-0.162523,1.352572,22.54282,0.1412497,0.1698366,0,0,0.3072634
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,49.14528,49.14528,0.2112737,0.1375034,0,-1,0,0.1375034,0,0,0.07377031,0.09489767,0,0.1447404,0.1375034,0,0,4.898832,0.1447404,0,0.1447404,-0.1447404,1.200002,20,0.1412497,0.232401,0,0,0.1447404
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,48.05135,48.05135,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1416774,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,47.32547,47.32547,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1420126,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2201235,50.72602,46.54847,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,28.23748,0,0,0,0.2201235,0,0,0.9204562,0.8744334,2.299654,2.484,1.094557,0,1.094557,4.856756,80.94578,0.1424735,0.8574982,0.1760988,1.7,2.704123
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6454805,61.95119,48.73634,1.217386,1.217386,0,0,0,1.217386,53.02185,0,2.220446E-16,0,0.6454805,1.281459,1.217386,0,0,1.205097,3.469101,0,0.6359782,-0.6359782,4.186376,69.7728,0.1424735,1.339124,0.5163844,0,4.114582
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.7443929,70.41174,54.22646,0.2089954,0.2089954,0,-1,0,0.2089954,356.1767,0,0,0,0.7443929,0.2199951,0.2089954,0,0,1.91174,2.833123,0.5243977,0,0.5243977,4.683864,78.06424,0.1422898,0.2298949,0.5955143,0,3.577516
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.005853,83.77274,59.57345,1.206712,1.206712,0,0,0,1.206712,83.35484,0,0,0,1.005853,1.270223,1.206712,0,0,1.387342,3.305081,0,0.2643704,-0.2643704,4.405193,73.41973,0.1422898,1.327384,0.8046826,0,4.310934
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,0.9968861,88.87181,63.88785,0.6163662,0.6163662,0,0,0,0.6163662,161.736,0,0,0,0.9968861,0.6488065,0.6163662,0,0,1.681087,3.040711,0.3480797,0,0.3480797,4.73541,78.92335,0.1421681,0.6780028,0.7975089,0,4.037597
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.7454897,85.19583,67.05719,0.6214339,0.6214339,0,0,0,0.6214339,119.9628,0,0,0,0.7454897,0.6541409,0.6214339,0,0,1.333007,3.353982,0.09134873,0,0.09134873,4.822071,80.36769,0.1421362,0.6835773,0.5963917,0,4.099472
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.7813994,89.84341,70.10385,0.7235308,0.7235308,0,0,0,0.7235308,107.9981,0,0,0,0.7813994,0.7616114,0.7235308,0,0,1.241659,3.436196,0.01978795,0,0.01978795,4.840844,80.68056,0.1421293,0.795884,0.6251195,0,4.217596
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.7712026,91.5975,71.83166,0.3727544,0.3727544,0,-1,0,0.3727544,206.893,0,0,0,0.7712026,0.392373,0.3727544,0,0,1.221871,3.454005,0.3788296,0,0.3788296,5.200233,86.67038,0.1419972,0.4100298,0.6169621,0,4.225208
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.7871658,92.70467,72.34284,0.3446774,0.3446774,0,-1,0,0.3446774,228.3776,0,0,0,0.7871658,0.3628183,0.3446774,0,0,0.8430411,3.794952,0.4243475,0,0.4243475,5.602805,93.37989,0.1418495,0.3791451,0.6297327,0,4.582118
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.430984,83.18523,72.86425,0.83148,0.83148,0,-1,0,0.83148,51.83335,0,1.110223E-16,0,0.430984,0.8752421,0.83148,0,0,0.4186935,4.176865,0,0.4442581,-0.4442581,5.134515,85.57508,0.1418495,0.914628,0.3447872,0,4.607849
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2109921,76.75259,71.94411,0.141918,0.141918,0,-1,0,0.141918,148.6719,0,0,0,0.2109921,0.1493874,0.141918,0,0,0.9123136,3.732607,0.06160478,0,0.06160478,5.192959,86.54914,0.1418281,0.1561098,0.1687937,0,3.943599
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.04774093,70.62206,69.58244,1.306536,1.306536,0,-1,0,1.306536,3.654008,0,2.220446E-16,0.0571897,0.04774093,1.375301,1.306536,0,0,0.8507089,3.788051,0,1.32756,-1.32756,3.793587,63.22633,0.1418281,1.43719,0.03819275,0,3.835792
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,67.34345,67.34345,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,2.325776,2.460491,0,1.174426,-1.174426,2.555633,42.5938,0.1418281,1.227276,0,0,2.460491
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,64.75686,64.75686,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.630694,1.286064,0,0.4472118,-0.4472118,2.084231,34.73711,0.1418281,0.4673363,0,0,1.286064
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,61.93512,61.93512,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,4.127596,0.8388525,0,0.3106385,-0.3106385,1.756789,29.27975,0.1418281,0.3246173,0,0,0.8388525
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,59.06226,59.06226,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,4.47275,0.5282139,0,0.1060637,-0.1060637,1.644988,27.41641,0.1418281,0.1108365,0,0,0.5282139
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,56.79261,56.79261,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.590599,0.4221503,0,0.1271092,-0.1271092,1.511003,25.18333,0.1418281,0.1328291,0,0,0.4221503
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,55.14659,55.14659,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.731831,0.2950411,0,0.04862789,-0.04862789,1.459745,24.32903,0.1418281,0.05081614,0,0,0.2950411
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,53.39834,53.39834,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.785862,0.2464132,0,0.05105979,-0.05105979,1.405923,23.432,0.1418281,0.05335748,0,0,0.2464132
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,51.90568,51.90568,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.842595,0.1953534,0,0.06171315,-0.06171315,1.340872,22.34781,0.1418281,0.06449024,0,0,0.1953534
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,50.66861,50.66861,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.911165,0.1336402,0,0.1180586,-0.1180586,1.216427,20.27374,0.1418281,0.1233712,0,0,0.1336402
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,49.3702,49.3702,0.1256433,0.01480255,0,-1,0,0.01480255,0,0,0.1108407,0.1234051,0,0.01558163,0.01480255,0,0,5.042341,0.01558163,0,0.01558163,-0.01558163,1.200002,20,0.1418281,0.1382076,0,0,0.01558163
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,48.27627,48.27627,0.04086713,0.04086713,1.493499,0,0.4638251,0.04086713,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1421417,0.04495385,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,47.56061,47.56061,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.142423,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1048153,48.74727,46.78361,0.1219035,0.1219035,1.574535,0,0.4859481,0.1219035,85.98215,2.220446E-16,0,0,0.1048153,0,0,1.452632,1.38,2.299654,2.484,1.484815,0,1.484815,5.226988,87.11629,0.1427558,0.1340939,0.08385222,1.7,2.588815
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.09566366,50.7567,48.94081,0,0,0,0,0,0,0,0,0,0,0.09566366,0,0,0,0,0.8148391,3.820334,0.09566366,0,0.09566366,5.317742,88.62886,0.1427227,0,0.07653093,0,3.915998
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0889172,56.1808,54.43093,0.5238741,0.5238741,0,-1,0,0.5238741,16.97301,0,0,0,0.0889172,0.5514464,0.5238741,0,0,0.7191755,3.906431,0,0.4625292,-0.4625292,4.830194,80.50307,0.1427227,0.5762615,0.07113376,0,3.995348
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3453884,67.07858,59.74725,0,0,0,0,0,0,0,0,0,0,0.3453884,0,0,0,0,1.233097,3.443902,0.3453884,0,0.3453884,5.157858,85.96413,0.1426033,0,0.2763107,0,3.78929
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1100738,66.38661,64.06165,0.55849,0.55849,0,0,0,0.55849,19.70918,0,0,0,0.1100738,0.5878842,0.55849,0,0,0.8877084,3.754751,0,0.4778105,-0.4778105,4.654202,77.56987,0.1426033,0.6143391,0.08805902,0,3.864825
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1491065,70.47449,67.231,1.272451,1.272451,1.7,0,0.5202,1.272451,11.71805,0,0,0,0.1491065,0,0,0.427549,0.4061716,1.418609,3.276941,0.5552781,0,0.5552781,5.180984,86.34957,0.1428295,1.399696,0.1192852,1.7,3.426047
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4319686,80.40025,70.27766,1.276489,1.276489,1.686284,0,0.5164554,1.276489,33.84036,0,0,0,0.4319686,0,0,0.4097941,0.3893044,0.8633308,3.776691,0.821273,0,0.821273,5.960113,99.33501,0.143147,1.404139,0.3455749,1.7,4.20866
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.778477,92.01721,71.99524,0.2858351,0.2858351,0,-1,0,0.2858351,272.3518,0.4355402,0,0,0.778477,0.300879,0.2858351,0,0,0.04205782,4.515837,0.04205782,0,0.04205782,6.000012,100,0.1431324,0.3144186,0.6227816,0,5.294314
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5264946,85.34177,72.51665,0,0,0,-1,0,0,0,0.5264946,0,0,0.5264946,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431324,0,0.4211957,0,5.080184
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1125678,75.58092,73.03805,0.848711,0.848711,0,-1,0,0.848711,13.26339,0,1.110223E-16,0,0.1125678,0.89338,0.848711,0,0,0,4.553689,0,0.7808122,-0.7808122,5.176964,86.28255,0.1431324,0.9335821,0.09005425,0,4.666257
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1148016,74.6941,72.11792,0.5429725,0.5429725,0,-1,0,0.5429725,21.14317,0,0,0,0.1148016,0.57155,0.5429725,0,0,0.8675691,3.772877,0,0.4567484,-0.4567484,4.695508,78.25832,0.1431324,0.5972697,0.09184127,0,3.887678
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04463258,70.72894,69.75625,1.107178,1.107178,0,-1,0,1.107178,4.031201,0,0,0,0.04463258,1.165451,1.107178,0,0,1.375067,3.316128,0,1.120818,-1.120818,3.514063,58.56759,0.1431324,1.217896,0.03570606,0,3.360761
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,67.45592,67.45592,0.243321,0.243321,0,-1,0,0.243321,0,0,2.775558E-17,0,0,0.2561274,0.243321,0,0,2.620421,2.19531,0,0.2561274,-0.2561274,3.244081,54.0679,0.1431324,0.2676531,0,0,2.19531
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,64.93066,64.93066,1.029032,1.029032,0,-1,0,1.029032,0,0,2.220446E-16,0,0,1.083191,1.029032,0,0,2.905007,1.939183,0,1.083191,-1.083191,2.102297,35.03821,0.1431324,1.131935,0,0,1.939183
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,62.10892,62.10892,0.6537578,0.6537578,0,-1,0,0.6537578,0,0,1.110223E-16,0,0,0.6881661,0.6537578,0,0,4.108552,0.8559917,0,0.6881661,-0.6881661,1.376906,22.94839,0.1431324,0.7191336,0,0,0.8559917
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,59.23607,59.23607,0.1101349,0.1101349,0,-1,0,0.1101349,0,0,1.387779E-17,0,0,0.1159315,0.1101349,0,0,4.873181,0.1678256,0,0.1159315,-0.1159315,1.254704,20.91168,0.1431324,0.1211484,0,0,0.1678256
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,56.93574,56.93574,0.04442668,0.04442668,0,-1,0,0.04442668,0,0,6.938894E-18,0,0,0.04676493,0.04442668,0,0,5.001994,0.0518941,0,0.04676493,-0.04676493,1.205409,20.09011,0.1431324,0.04886935,0,0,0.0518941
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,55.28973,55.28973,0.03864649,0.004872709,0,-1,0,0.004872709,0,0,0.03377378,0.03763843,0,0.005129167,0.004872709,0,0,5.053955,0.005129167,0,0.005129167,-0.005129167,1.200002,20,0.1431324,0.04251114,0,0,0.005129167
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,53.57214,53.57214,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431324,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,52.04881,52.04881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431324,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,50.8322,50.8322,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431324,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,49.54401,49.54401,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431324,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,48.45007,48.45007,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1434104,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,47.78553,47.78553,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1437383,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.2842472,52.44403,46.98809,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2842472,0,0,1.452632,1.38,2.299654,2.484,1.664247,0,1.664247,5.397212,89.95335,0.1439115,0,0.2273978,1.7,2.768247
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.4916859,59.0093,49.14528,0.4337887,0.4337887,0,0,0,0.4337887,113.3469,0,0,0,0.4916859,0.4566197,0.4337887,0,0,0.6354071,3.981822,0.03506624,0,0.03506624,5.430479,90.5078,0.1438995,0.4771676,0.3933487,0,4.473508
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6072717,67.57108,54.63541,0.7872205,0.7872205,0,-1,0,0.7872205,77.14125,0,0,0,0.6072717,0.8286532,0.7872205,0,0,0.6003409,4.013382,0,0.2213814,-0.2213814,5.197122,86.61853,0.1438995,0.8659425,0.4858174,0,4.620654
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.71338,76.09891,59.92105,0.9866001,0.9866001,0,0,0,0.9866001,72.30691,0,0,0,0.71338,1.038526,0.9866001,0,0,0.8463203,3.792001,0,0.3251464,-0.3251464,4.854388,80.9063,0.1438995,1.08526,0.570704,0,4.505381
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,0.9923913,89.16664,64.23545,0.3074347,0.3074347,0,0,0,0.3074347,322.7974,0,0,0,0.9923913,0.3236155,0.3074347,0,0,1.207594,3.466854,0.6687759,0,0.6687759,5.488844,91.48055,0.1436699,0.3381782,0.7939131,0,4.459246
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.057057,95.35601,67.39458,0.1818715,0.1818715,0,0,0,0.1818715,581.2106,0.3267947,0,0,1.057057,0.1914437,0.1818715,0,0,0.5388182,4.068753,0.5388182,0,0.5388182,6.000012,100,0.1434855,0.2000587,0.8456452,0,5.125809
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,0.9210353,94.67421,70.45145,0.6769332,0.6769332,0,0,0,0.6769332,136.06,0.2084741,0,0,0.9210353,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1434855,0.7446265,0.7368282,0,5.474724
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.6416584,88.15714,72.16904,0.4007937,0.4007937,0,-1,0,0.4007937,160.0969,0.2197703,0,0,0.6416584,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1434855,0.4408731,0.5133267,0,5.195347
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.698934,90.43243,72.69044,0.1799515,0.1799515,0,-1,0,0.1799515,388.4012,0.5095114,0,0,0.698934,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1434855,0.1979467,0.5591472,0,5.252623
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.622542,88.80559,73.21185,0.2489895,0.2489895,0,-1,0,0.2489895,250.0274,0.3604478,0,0,0.622542,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1434855,0.2738884,0.4980336,0,5.176231
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1482367,75.64187,72.29172,1.529453,1.38,0,-1,0,1.38,10.74179,2.220446E-16,0.1494528,0.3023981,0.1482367,1.452632,1.38,0,0,0,4.553689,0,1.304395,-1.304395,4.625059,77.08416,0.1434855,1.682398,0.1185893,0,4.701926
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04472761,70.90607,69.93005,0.5045434,0.5045434,0,-1,0,0.5045434,8.864969,0,1.110223E-16,0,0.04472761,0.5310982,0.5045434,0,0,1.449328,3.249294,0,0.4863707,-0.4863707,4.11238,68.53952,0.1434855,0.5549977,0.03578209,0,3.294022
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,67.69106,67.69106,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.98974,2.762923,0,0.9967167,-0.9967167,3.061748,51.02903,0.1434855,1.041569,0,0,2.762923
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,65.10447,65.10447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.097203,1.766207,0,0,0,3.061748,51.02903,0.1434855,0,0,0,1.766207
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,62.28273,62.28273,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.097203,1.766207,0,0.6542864,-0.6542864,2.372069,39.53441,0.1434855,0.6837293,0,0,1.766207
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,59.40987,59.40987,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.824187,1.11192,0,0.2486587,-0.2486587,2.10996,35.16593,0.1434855,0.2598483,0,0,1.11192
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,57.12999,57.12999,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.100475,0.8632616,0,0.01368601,-0.01368601,2.095534,34.92549,0.1434855,0.01430188,0,0,0.8632616
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,55.4942,55.4942,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.115682,0.8495756,0,0.2695633,-0.2695633,1.811389,30.18976,0.1434855,0.2816936,0,0,0.8495756
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,53.7664,53.7664,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.415196,0.5800124,0,0.05667692,-0.05667692,1.751646,29.19405,0.1434855,0.05922738,0,0,0.5800124
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,52.24306,52.24306,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.47817,0.5233355,0,0.1608127,-0.1608127,1.582135,26.36886,0.1434855,0.1680492,0,0,0.5233355
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,51.06734,51.06734,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.656851,0.3625228,0,0.3048864,-0.3048864,1.260756,21.01257,0.1434855,0.3186063,0,0,0.3625228
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,49.76893,49.76893,0.2207869,0.05475459,0,-1,0,0.05475459,0,0,0.1660323,0.188111,0,0.05763641,0.05475459,0,0,4.995614,0.05763641,0,0.05763641,-0.05763641,1.200002,20,0.1434855,0.2428656,0,0,0.05763641
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,48.68522,48.68522,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1438525,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,48.02068,48.02068,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1441987,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3394673,53.81934,47.24368,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,62.01612,0,0,0,0.3394673,0,0,1.152614,1.094984,2.299654,2.484,1.434451,0,1.434451,5.179208,86.31996,0.144623,0.6021243,0.2715739,1.7,2.823467
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.3893766,57.1121,49.40088,0,0,0,0,0,0,0,0,0,0,0.3893766,0,0,0,0,0.8652034,3.775006,0.3893766,0,0.3893766,5.548603,92.47653,0.1444903,0,0.3115013,0,4.164382
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3244319,61.51287,54.891,0,0,0,-1,0,0,0,0,0,0,0.3244319,0,0,0,0,0.4758269,4.125445,0.3244319,0,0.3244319,5.856386,97.60624,0.1443799,0,0.2595455,0,4.449877
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.00013,84.32251,60.1562,0.8066471,0.8066471,0,0,0,0.8066471,123.9861,0,0,0,1.00013,0.8491023,0.8066471,0,0,0.151395,4.417433,0.1510279,0,0.1510279,5.999664,99.99419,0.1443286,0.8873119,0.8001041,0,5.417563
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,0.9940965,89.43889,64.40926,0.5995305,0.5995305,0,0,0,0.5995305,165.8125,0.3626447,0,0,0.9940965,0.6310847,0.5995305,0,0,0.0003670886,4.553359,0.0003670886,0,0.0003670886,6.000012,100,0.1443285,0.6594835,0.7952772,0,5.547455
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.09718,97.00327,67.56837,0.9858645,0.9858645,0,0,0,0.9858645,111.2912,0.05942832,0,0,1.09718,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1443285,1.084451,0.8777444,0,5.650869
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.7464709,89.34423,70.56392,0.5499868,0.5499868,0,0,0,0.5499868,135.7253,0.1675375,0,0,0.7464709,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1443285,0.6049854,0.5971767,0,5.30016
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.3895136,81.49735,72.29172,1.116893,1.116893,0,-1,0,1.116893,34.87474,0,0,0,0.3895136,1.175677,1.116893,0,0,0,4.553689,0,0.7861633,-0.7861633,5.171323,86.18855,0.1443285,1.228582,0.3116109,0,4.943202
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2091053,77.59902,72.80291,0.5629689,0.5629689,0,-1,0,0.5629689,37.14332,0,0,0,0.2091053,0.5925988,0.5629689,0,0,0.8735148,3.767526,0,0.3834935,-0.3834935,4.767086,79.45126,0.1443285,0.6192657,0.1672843,0,3.976631
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5159028,85.95285,73.32432,1.029592,1.029592,0,-1,0,1.029592,50.10748,0,0,0,0.5159028,1.083781,1.029592,0,0,1.299619,3.384032,0,0.5678785,-0.5678785,4.168489,69.47468,0.1443285,1.132551,0.4127222,0,3.899935
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2526416,78.22659,72.40418,0.2757137,0.2757137,0,-1,0,0.2757137,91.6319,0,0,0,0.2526416,0.2902249,0.2757137,0,0,1.930595,2.816154,0,0.03758325,-0.03758325,4.128873,68.81441,0.1443285,0.303285,0.2021133,0,3.068795
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04524244,71.09245,70.10385,1.478701,1.38,0,-1,0,1.38,3.278437,0,0.09870099,0.2465711,0.04524244,1.452632,1.38,0,0,1.972354,2.77857,0,1.407389,-1.407389,2.645354,44.08915,0.1443285,1.626571,0.03619395,0,2.823813
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,67.86486,67.86486,1.361179,1.302622,0,-1,0,1.302622,0,0,0.05855714,0.1946751,0,1.371181,1.302622,0,0,3.53612,1.371181,0,1.371181,-1.371181,1.200002,20,0.1443285,1.497297,0,0,1.371181
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,65.32939,65.32939,0.8387345,0,0,-1,0,0,0,0,0.8387345,0.922608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443285,0.922608,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,62.50765,62.50765,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443285,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,59.63479,59.63479,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443285,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,57.36513,57.36513,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443285,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,55.72934,55.72934,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443285,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,54.00154,54.00154,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443285,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,52.50888,52.50888,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443285,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,51.30248,51.30248,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443285,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,50.00407,50.00407,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443285,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,48.94081,48.94081,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1446999,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,48.30694,48.30694,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1450814,0.1854156,0,1.7,1.242
