Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3013481,53.34896,47.52994,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,656.6816,0,0,0,0.3013481,0,0,1.452632,1.38,2.299654,2.484,1.681348,0,1.681348,5.413435,90.22374,0.1452717,0.0504785,0.2410785,1.7,2.785348
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6203195,62.4292,49.68714,1.142644,1.142644,0,0,0,1.142644,54.28811,0,0,0,0.6203195,1.202783,1.142644,0,0,0.6183062,3.997213,0,0.5824631,-0.5824631,4.799465,79.99093,0.1452717,1.256908,0.4962556,0,4.617533
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.9398885,76.53059,55.14659,0.06025697,0.06025697,0,-1,0,0.06025697,1559.8,0,0,0,0.9398885,0.06342839,0.06025697,0,0,1.265488,3.41475,0.8764601,0,0.8764601,5.630948,93.84895,0.1449757,0.06628267,0.7519107,0,4.354639
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.121507,88.30882,60.33,0.4015177,0.4015177,0,0,0,0.4015177,279.3169,0.3098291,0,0,1.121507,0.4226503,0.4015177,0,0,0.3890274,4.203564,0.3890274,0,0.3890274,6.000012,100,0.1448448,0.4416695,0.8972055,0,5.325071
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.102685,93.23295,64.58306,0.8162523,0.8162523,0,0,0,0.8162523,135.0912,0.2434723,0,0,1.102685,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1448448,0.8978775,0.8821481,0,5.656374
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.095408,97.17236,67.74218,0.03908347,0.03908347,0,0,0,0.03908347,2802.74,1.054268,0,0,1.095408,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1448448,0.04299181,0.8763265,0,5.649097
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.071923,100.3443,70.73772,0.3663962,0.3663962,0,0,0,0.3663962,292.5583,0.6862423,0,0,1.071923,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1448448,0.4030359,0.8575381,0,5.625611
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,0.9268897,97.42178,72.46552,0.1846255,0.1846255,0,-1,0,0.1846255,502.0379,0.7325471,0,0,0.9268897,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1448448,0.203088,0.7415118,0,5.480578
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.8416569,95.21336,72.97671,0.04802784,0.04802784,0,-1,0,0.04802784,1752.435,0.7911013,0,0,0.8416569,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1448448,0.05283063,0.6733255,0,5.395346
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.6642259,90.34724,73.49812,0.05099651,0.05099651,0,-1,0,0.05099651,1302.493,0.6105454,0,0,0.6642259,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1448448,0.05609616,0.5313808,0,5.217915
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.3734497,81.39709,72.57799,0.09637274,0.09637274,0,-1,0,0.09637274,387.5055,0.2720047,0,0,0.3734497,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1448448,0.10601,0.2987597,0,4.927139
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.0462985,71.229,70.21632,0.4270254,0.4270254,0,-1,0,0.4270254,10.8421,0,0,0,0.0462985,0.4495004,0.4270254,0,0,0,4.553689,0,0.4032019,-0.4032019,5.575,92.91648,0.1448448,0.4697279,0.0370388,0,4.599988
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,68.02844,68.02844,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4480021,4.150487,0,1.148751,-1.148751,4.36411,72.73502,0.1448448,1.200445,0,0,4.150487
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,65.50319,65.50319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.724392,3.001736,0,0,0,4.36411,72.73502,0.1448448,0,0,0,3.001736
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,62.68145,62.68145,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.724392,3.001736,0,1.452632,-1.452632,2.832902,47.21494,0.1448448,2.165669,0,0,3.001736
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,59.80859,59.80859,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.338427,1.549105,0,0.04489926,-0.04489926,2.785574,46.42614,0.1448448,0.04691973,0,0,1.549105
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,57.56961,57.56961,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.388315,1.504205,0,0.0544385,-0.0544385,2.728191,45.46976,0.1448448,0.05688823,0,0,1.504205
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,55.92359,55.92359,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.448802,1.449767,0,0.2750348,-0.2750348,2.438279,40.6379,0.1448448,0.2874114,0,0,1.449767
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,54.20601,54.20601,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.754397,1.174732,0,0.06427967,-0.06427967,2.370522,39.50862,0.1448448,0.06717225,0,0,1.174732
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,52.7338,52.7338,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.825819,1.110452,0,0.2144833,-0.2144833,2.144437,35.74054,0.1448448,0.224135,0,0,1.110452
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,51.5274,51.5274,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.064133,0.8959691,0,0.2255324,-0.2255324,1.906705,31.77835,0.1448448,0.2356814,0,0,0.8959691
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,50.229,50.229,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.314725,0.6704366,0,0.2209833,-0.2209833,1.673768,27.89607,0.1448448,0.2309276,0,0,0.6704366
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,49.16573,49.16573,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.560262,0.4494533,0,0.175768,-0.175768,1.488492,24.80815,0.1448448,0.1836776,0,0,0.4494533
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,48.53186,48.53186,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.755559,0.2736852,0,0.07981716,-0.07981716,1.404357,23.40591,0.1448448,0.08340893,0,0,0.2736852
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3205679,54.0027,47.78553,0.1872583,0.1872583,0,0,0,0.1872583,171.1902,0,0,0,0.3205679,0.197114,0.1872583,0,0,4.844245,0.1938681,0.1234539,0,0.1234539,1.521476,25.35788,0.1448032,0.2059841,0.2564543,0,0.514436
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5668645,61.51282,49.94273,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,137.672,0,0,0,0.5668645,0,0,1.28825,1.223837,4.720791,0.3049766,1.790702,0,1.790702,3.220285,53.67131,0.1450979,0.4529252,0.4534916,1.7,0.8718411
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.7349805,71.48855,55.38174,1.125092,1.125092,0,-1,0,1.125092,65.32626,0,2.220446E-16,0,0.7349805,1.184307,1.125092,0,0,2.93009,1.916608,0,0.4493268,-0.4493268,2.746653,45.77746,0.1450979,1.237601,0.5879844,0,2.651589
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.8784778,81.28185,60.55492,1.105492,1.105492,0,0,0,1.105492,79.46484,0,0,0,0.8784778,1.163676,1.105492,0,0,3.429342,1.467281,0,0.2851984,-0.2851984,2.446027,40.76704,0.1450979,1.216042,0.7027822,0,2.345759
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.05539,91.867,64.75686,1.7787,1.7787,1.7,0,0.5202,1.7787,59.33488,0,0,0,1.05539,0.08284254,0.07870042,0,0,3.746229,1.182083,0.9725472,0,0.9725472,3.368667,56.14433,0.1454189,1.956571,0.8443118,1.7,2.237473
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.078143,96.78619,67.91599,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,15730.72,2.220446E-16,0,0,1.078143,0,0,1.452632,1.38,2.773682,2.057376,2.458143,0,2.458143,5.700666,95.01091,0.1453188,0.007539117,0.8625146,1.7,3.135519
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,0.9597757,96.56287,70.91152,0.1620465,0.1620465,0,0,0,0.1620465,592.2842,0.4736622,0,0,0.9597757,0.1705753,0.1620465,0,0,0.3155383,4.269704,0.3155383,0,0.3155383,6.000012,100,0.1452136,0.1782511,0.7678206,0,5.22948
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.7604105,92.21936,72.6291,0.4571669,0.4571669,0,-1,0,0.4571669,166.3311,0.2791823,0,0,0.7604105,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1452136,0.5028836,0.6083285,0,5.314099
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.7568135,92.73162,73.15051,0.7852322,0.7852322,0,-1,0,0.7852322,96.38084,0,0,0,0.7568135,0.8265603,0.7852322,0,0,0,4.553689,0,0.06974677,-0.06974677,5.926492,98.77467,0.1452136,0.8637555,0.6054508,0,5.310503
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.5670647,87.7555,73.67192,0.534978,0.534978,0,-1,0,0.534978,105.9978,0,0,0,0.5670647,0.5631347,0.534978,0,0,0.07749641,4.483942,0.003929976,0,0.003929976,5.930221,98.83681,0.1452123,0.5884758,0.4536518,0,5.051007
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3049577,79.80394,72.69044,0.04588091,0.04588091,0,-1,0,0.04588091,664.6724,0.1830956,0,0,0.3049577,0.0482957,0.04588091,0,0,0.07356643,4.487479,0.07356643,0,0.07356643,6.000012,100,0.1451879,0.050469,0.2439662,0,4.792437
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04245132,71.31927,70.39011,0.7185677,0.7185677,0,-1,0,0.7185677,5.907769,0,2.220446E-16,0,0.04245132,0.756387,0.7185677,0,0,0,4.553689,0,0.7139357,-0.7139357,5.247458,87.45745,0.1451879,0.7904244,0.03396105,0,4.59614
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,68.20225,68.20225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7932619,3.839753,0,0,0,5.247458,87.45745,0.1451879,0,0,0,3.839753
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,65.61565,65.61565,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7932619,3.839753,0,1.04117,-1.04117,4.149968,69.166,0.1451879,1.088023,0,0,3.839753
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,62.85526,62.85526,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.950117,2.798583,0,1.149976,-1.149976,2.937787,48.96302,0.1451879,1.201725,0,0,2.798583
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,59.9824,59.9824,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.227869,1.648607,0,0.1307198,-0.1307198,2.799996,46.66651,0.1451879,0.1366021,0,0,1.648607
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,57.73319,57.73319,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.373113,1.517887,0,0.2433273,-0.2433273,2.543507,42.39169,0.1451879,0.2542771,0,0,1.517887
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,56.12807,56.12807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.643476,1.27456,0,0,0,2.543507,42.39169,0.1451879,0,0,0,1.27456
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,54.40026,54.40026,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.643476,1.27456,0,0.1464886,-0.1464886,2.389094,39.81816,0.1451879,0.1530806,0,0,1.27456
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,52.9076,52.9076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.806242,1.128072,0,0,0,2.389094,39.81816,0.1451879,0,0,0,1.128072
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,51.70121,51.70121,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.806242,1.128072,0,0.03319843,-0.03319843,2.3541,39.23492,0.1451879,0.03469236,0,0,1.128072
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,50.43347,50.43347,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.843129,1.094873,0,0.04378111,-0.04378111,2.307951,38.46577,0.1451879,0.04575126,0,0,1.094873
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,49.3702,49.3702,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.891774,1.051092,0,0.04407886,-0.04407886,2.261487,37.69138,0.1451879,0.04606241,0,0,1.051092
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,48.73634,48.73634,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.940751,1.007013,0,0.08394983,-0.08394983,2.172997,36.21654,0.1451879,0.08772757,0,0,1.007013
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3110706,54.05579,48.02068,0,0,0,0,0,0,0,0,0,0,0.3110706,0,0,0,0,4.034029,0.9230633,0.3110706,0,0.3110706,2.468104,41.13498,0.1450844,0,0.2488564,0,1.234134
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6650017,63.95359,50.14721,0.5655333,0.5655333,0,0,0,0.5655333,117.5884,0,0,0,0.6650017,0.5952982,0.5655333,0,0,3.722958,1.203027,0.06970352,0,0.06970352,2.534231,42.23709,0.1450613,0.6220866,0.5320014,0,1.868029
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8121113,73.67213,55.58621,0.3006278,0.3006278,0,-1,0,0.3006278,270.1384,0,0,0,0.8121113,0.3164503,0.3006278,0,0,3.653254,1.26576,0.495661,0,0.495661,3.004456,50.07417,0.1448968,0.3306906,0.649689,0,2.077871
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.14424,89.5695,60.72873,0.6082168,0.6082168,0,0,0,0.6082168,188.1302,0,0,0,1.14424,0.6402283,0.6082168,0,0,3.157593,1.711855,0.5040113,0,0.5040113,3.482603,58.04327,0.1447299,0.6690385,0.9153916,0,2.856094
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.162684,95.80379,64.93066,0.864326,0.864326,0,0,0,0.864326,134.5192,0,0,0,1.162684,0.9098169,0.864326,0,0,2.653582,2.165465,0.2528674,0,0.2528674,3.722494,62.04144,0.1446464,0.9507586,0.9301474,0,3.328149
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.107881,98.09293,68.08978,0.5256156,0.5256156,0,0,0,0.5256156,210.7777,0,0,0,1.107881,0.5532795,0.5256156,0,0,2.400715,2.393046,0.5546011,0,0.5546011,4.248635,70.81044,0.1444634,0.5781772,0.8863045,0,3.500926
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,0.9924856,97.92408,71.08533,0.9318447,0.9318447,0,0,0,0.9318447,106.5076,0,0,0,0.9924856,0.9808891,0.9318447,0,0,1.846114,2.892187,0.01159645,0,0.01159645,4.259636,70.9938,0.1444596,1.025029,0.7939885,0,3.884672
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.8266345,94.51339,72.80291,1.142989,1.142989,0,-1,0,1.142989,72.32216,0,0,0,0.8266345,1.203147,1.142989,0,0,1.834517,2.902623,0,0.3765121,-0.3765121,3.862758,64.37917,0.1444596,1.257288,0.6613076,0,3.729258
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.7833205,93.69416,73.26297,0,0,0,-1,0,0,0,0,0,0,0.7833205,0,0,0,0,2.252864,2.526111,0.7833205,0,0.7833205,4.605881,76.76453,0.144202,0,0.6266564,0,3.309432
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5192595,86.55672,73.78438,0.3529929,0.3529929,0,-1,0,0.3529929,147.1019,0,0,0,0.5192595,0.3715715,0.3529929,0,0,1.469543,3.2311,0.1476879,0,0.1476879,4.74599,79.09967,0.1441535,0.3882922,0.4154075,0,3.750359
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3061103,79.95139,72.80291,1.212041,1.212041,0,-1,0,1.212041,25.25577,0,0,0,0.3061103,1.275833,1.212041,0,0,1.321855,3.364019,0,0.9697223,-0.9697223,3.723813,62.06342,0.1441535,1.333245,0.2448883,0,3.670129
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04232955,71.42981,70.50258,0.8718209,0.8718209,0,-1,0,0.8718209,4.855303,0,1.110223E-16,0,0.04232955,0.9177062,0.8718209,0,0,2.399325,2.394297,0,0.8753766,-0.8753766,2.801085,46.68465,0.1441535,0.959003,0.03386364,0,2.436626
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,68.3147,68.3147,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,3.371965,1.51892,0,1.452632,-1.452632,1.269877,21.16457,0.1441535,1.636586,0,0,1.51892
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,65.85079,65.85079,0.5276136,0.06297416,0,-1,0,0.06297416,0,0,0.4646395,0.5174009,0,0.06628859,0.06297416,0,0,4.986001,0.06628859,0,0.06628859,-0.06628859,1.200002,20,0.1441535,0.580375,0,0,0.06628859
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,63.02906,63.02906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441535,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,60.20732,60.20732,0.01963539,0,0,-1,0,0,0,0,0.01963539,0.02159893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441535,0.02159893,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,57.90699,57.90699,0.1717651,0,0,-1,0,0,0,0,0.1717651,0.1889417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441535,0.1889417,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,56.30187,56.30187,0.04929607,0,0,-1,0,0,0,0,0.04929607,0.05422568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441535,0.05422568,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,54.60474,54.60474,0.1705846,0,0,-1,0,0,0,0,0.1705846,0.1876431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441535,0.1876431,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,53.11208,53.11208,0.1221775,0,0,-1,0,0,0,0,0.1221775,0.1343952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441535,0.1343952,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,51.92613,51.92613,0.3283765,0,0,-1,0,0,0,0,0.3283765,0.3612141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441535,0.3612141,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,50.66861,50.66861,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441535,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,49.60535,49.60535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441535,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.007953187,49.15154,49.00215,0,0,0,0,0,0,0,0,0,0,0.007953187,0,0,0,0,5.059654,0,0.007953187,0,0.007953187,1.207547,20.12575,0.1441509,0,0.00636255,0,0.007953187
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3198769,54.50071,48.27627,0,0,0,0,0,0,0,0,0,0,0.3198769,0,0,0,0,5.051701,0.007157869,0.3198769,0,0.3198769,1.511009,25.18344,0.1440461,0,0.2559015,0,0.3270348
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6339172,63.49045,50.37213,0.3628137,0.3628137,0,0,0,0.3628137,174.7225,0,0,0,0.6339172,0.3819092,0.3628137,0,0,4.731824,0.2950471,0.2520081,0,0.2520081,1.750085,29.16803,0.1439636,0.3990951,0.5071338,0,0.9289643
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,0.9413537,77.36387,55.81113,0.4686871,0.4686871,0,-1,0,0.4686871,200.8491,0,0,0,0.9413537,0.4933549,0.4686871,0,0,4.479816,0.5218543,0.4479989,0,0.4479989,2.175094,36.2515,0.1438171,0.5155558,0.753083,0,1.463208
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.032042,86.21931,60.90253,0.654053,0.654053,0,0,0,0.654053,157.7918,0,0,0,1.032042,0.6884768,0.654053,0,0,4.031817,0.9250534,0.3435653,0,0.3435653,2.501029,41.68373,0.143705,0.7194582,0.8256336,0,1.957095
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,0.9675048,89.53481,65.15559,0.6658053,0.6658053,0,0,0,0.6658053,145.3135,0,0,0,0.9675048,0.7008477,0.6658053,0,0,3.688252,1.234262,0.2666571,0,0.2666571,2.754002,45.89994,0.1436182,0.7323859,0.7740038,0,2.201767
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.111586,98.46436,68.26359,0,0,0,0,0,0,0,0,0,0,1.111586,0,0,0,0,3.421595,1.474254,1.111586,0,1.111586,3.808545,63.47562,0.1432571,0,0.8892686,0,2.585839
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.07049,100.9833,71.24891,1.053957,1.053957,0,0,0,1.053957,101.5687,0,0,0,1.07049,1.109428,1.053957,0,0,2.310009,2.474681,0,0.03893848,-0.03893848,3.7675,62.79154,0.1432571,1.159352,0.8563917,0,3.54517
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.8681859,96.08548,72.97671,0.5897331,0.5897331,0,-1,0,0.5897331,147.2168,0,0,0,0.8681859,0.6207716,0.5897331,0,0,2.353274,2.435742,0.2474143,0,0.2474143,4.002218,66.7035,0.143177,0.6487064,0.6945487,0,3.303928
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.6864353,90.93364,73.43678,0.5666252,0.5666252,0,-1,0,0.5666252,121.1445,0,0,0,0.6864353,0.5964476,0.5666252,0,0,2.10586,2.658415,0.0899877,0,0.0899877,4.087588,68.12633,0.1431479,0.6232877,0.5491482,0,3.34485
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.5696837,88.15235,73.95818,0.5265018,0.5265018,0,-1,0,0.5265018,108.2017,0,0,0,0.5696837,0.5542125,0.5265018,0,0,2.015872,2.739404,0.01547121,0,0.01547121,4.102265,68.37095,0.1431429,0.579152,0.4557469,0,3.309088
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.2824275,79.61651,73.03805,0,0,0,-1,0,0,0,0,0,0,0.2824275,0,0,0,0,2.000401,2.753328,0.2824275,0,0.2824275,4.370199,72.83651,0.1430516,0,0.225942,0,3.035756
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04101327,71.57574,70.67638,0,0,0,-1,0,0,0,0,0,0,0.04101327,0,0,0,0,1.717973,3.007513,0.04101327,0,0.04101327,4.409108,73.48499,0.1430383,0,0.03281061,0,3.048526
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,68.54985,68.54985,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,1.67696,3.044425,0,0.3552468,-0.3552468,4.034645,67.24395,0.1430383,0.3712329,0,0,3.044425
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,66.01437,66.01437,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,2.071679,2.689178,0,1.452632,-1.452632,2.503437,41.72386,0.1430383,2.463288,0,0,2.689178
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,63.20286,63.20286,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,3.685714,1.236546,0,0.809073,-0.809073,1.650599,27.50993,0.1430383,0.8454813,0,0,1.236546
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,60.38112,60.38112,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,4.584684,0.4274735,0,0.3157208,-0.3157208,1.3178,21.96329,0.1430383,0.3299282,0,0,0.4274735
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,58.11146,58.11146,0.1153317,0.106165,0,-1,0,0.106165,0,0,0.009166681,0.02069985,0,0.1117526,0.106165,0,0,4.935485,0.1117526,0,0.1117526,-0.1117526,1.200002,20,0.1430383,0.1268649,0,0,0.1117526
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,56.50634,56.50634,0.2028732,0,0,-1,0,0,0,0,0.2028732,0.2231605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430383,0.2231605,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,54.80921,54.80921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430383,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,53.30633,53.30633,0.1075212,0,0,-1,0,0,0,0,0.1075212,0.1182733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430383,0.1182733,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,52.1306,52.1306,0.1827673,0,0,-1,0,0,0,0,0.1827673,0.201044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430383,0.201044,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,50.86287,50.86287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430383,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,49.7996,49.7996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430383,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003717659,49.29697,49.22707,0,0,0,0,0,0,0,0,0,0,0.003717659,0,0,0,0,5.059654,0,0.003717659,0,0.003717659,1.203529,20.05878,0.1430372,0,0.002974127,0,0.003717659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.3863651,56.11141,48.51141,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,89.50461,0,0,0,0.3863651,0,0,1.268329,1.204913,5.055937,0.003345893,1.591278,0,1.591278,2.713148,45.21904,0.1433952,0.4748377,0.3090921,1.7,0.389711
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6548994,64.26434,50.63794,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,96.2192,0,0,0,0.6548994,0,0,1.019367,0.9683989,3.464659,1.435496,1.623298,0,1.623298,4.253144,70.88559,0.1437404,0.748696,0.5239195,1.7,2.090395
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,0.9488067,77.81321,56.01561,0.7783343,0.7783343,0,-1,0,0.7783343,121.9022,0,0,0,0.9488067,0.8192992,0.7783343,0,0,1.84136,2.896465,0.1295075,0,0.1295075,4.376006,72.93328,0.1436987,0.8561677,0.7590454,0,3.845271
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9059379,82.68657,61.07633,0.3570319,0.3570319,0,0,0,0.3570319,253.7415,0,0,0,0.9059379,0.375823,0.3570319,0,0,1.711853,3.013021,0.5301149,0,0.5301149,4.878917,81.31512,0.1435281,0.3927351,0.7247503,0,3.918959
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.033274,91.79399,65.26804,0.4188937,0.4188937,0,0,0,0.4188937,246.6674,0,0,0,1.033274,0.4409407,0.4188937,0,0,1.181738,3.490125,0.5923333,0,0.5923333,5.440854,90.68071,0.1433381,0.4607831,0.8266192,0,4.523399
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.127634,99.21369,68.37605,0.6249375,0.6249375,0,0,0,0.6249375,180.4394,0,0,0,1.127634,0.657829,0.6249375,0,0,0.5894048,4.023225,0.4698047,0,0.4698047,5.886549,98.10896,0.1431877,0.6874313,0.9021069,0,5.150858
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.063444,100.8844,71.37159,0.5152372,0.5152372,0,0,0,0.5152372,206.399,0.4014893,0,0,1.063444,0.542355,0.5152372,0,0,0.1196001,4.446049,0.1196001,0,0.1196001,6.000012,100,0.1431495,0.566761,0.8507555,0,5.509493
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,0.9425962,98.766,73.08917,0.07494081,0.07494081,0,-1,0,0.07494081,1257.788,0.8637111,0,0,0.9425962,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1431495,0.08243489,0.754077,0,5.496285
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.7724209,93.69653,73.54924,0.700729,0.700729,0,-1,0,0.700729,110.2311,0.03481152,0,0,0.7724209,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1431495,0.7708018,0.6179368,0,5.32611
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6045891,89.27246,74.07065,0.226473,0.226473,0,-1,0,0.226473,266.9586,0.3661965,0,0,0.6045891,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1431495,0.2491203,0.4836713,0,5.158278
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3151343,80.47836,73.08917,0,0,0,-1,0,0,0,0.3151343,0,0,0.3151343,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431495,0,0.2521075,0,4.868823
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04063186,71.68053,70.78884,0.4609966,0.4609966,0,-1,0,0.4609966,8.813916,0,5.551115E-17,0,0.04063186,0.4852596,0.4609966,0,0,0,4.553689,0,0.4446278,-0.4446278,5.531333,92.18871,0.1431495,0.5070963,0.03250549,0,4.594321
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,68.66232,68.66232,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4940308,4.109061,0,0.09559675,-0.09559675,5.430565,90.50924,0.1431495,0.09989861,0,0,4.109061
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,66.13706,66.13706,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.6002495,4.013464,0,0.2392254,-0.2392254,5.1784,86.30649,0.1431495,0.2499905,0,0,4.013464
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,63.37666,63.37666,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8660554,3.774239,0,0.3938864,-0.3938864,4.763207,79.38663,0.1431495,0.4116113,0,0,3.774239
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,60.5038,60.5038,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.303707,3.380353,0,0.08005819,-0.08005819,4.678818,77.98015,0.1431495,0.08366082,0,0,3.380353
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,58.25459,58.25459,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.39266,3.300294,0,0.1095128,-0.1095128,4.563382,76.05621,0.1431495,0.1144409,0,0,3.300294
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,56.64948,56.64948,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.514341,3.190782,0,0.1606928,-0.1606928,4.393997,73.23313,0.1431495,0.167924,0,0,3.190782
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,54.95234,54.95234,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.692889,3.030089,0,0.112508,-0.112508,4.275403,71.25657,0.1431495,0.1175709,0,0,3.030089
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,53.48013,53.48013,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.817898,2.917581,0,0.06264491,-0.06264491,4.209369,70.15601,0.1431495,0.06546392,0,0,2.917581
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,52.30441,52.30441,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.887503,2.854936,0,0.07396387,-0.07396387,4.131404,68.8566,0.1431495,0.07729225,0,0,2.854936
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,51.03667,51.03667,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.969685,2.780972,0,0.1194334,-0.1194334,4.00551,66.75838,0.1431495,0.1248079,0,0,2.780972
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,49.9734,49.9734,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.102389,2.661539,0,0.1401741,-0.1401741,3.857754,64.29577,0.1431495,0.1464819,0,0,2.661539
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01717727,49.75547,49.43155,0.1293964,0.1293964,0,0,0,0.1293964,13.27492,0,0,0,0.01717727,0.1362067,0.1293964,0,0,2.258138,2.521365,0,0.1190294,-0.1190294,3.732286,62.20464,0.1431495,0.142336,0.01374181,0,2.538542
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2153933,52.88271,48.73634,0.4123749,0.4123749,0,0,0,0.4123749,52.23241,0,5.551115E-17,0,0.2153933,0.4340788,0.4123749,0,0,2.390393,2.402335,0,0.2186855,-0.2186855,3.501771,58.36274,0.1431495,0.4536124,0.1723147,0,2.617728
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.559031,62.30542,50.8322,0.3354723,0.3354723,0,0,0,0.3354723,166.64,0,0,0,0.559031,0.3531287,0.3354723,0,0,2.633377,2.18365,0.2059022,0,0.2059022,3.697107,61.61833,0.1430837,0.3690195,0.4472248,0,2.742681
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6237264,69.67902,56.18941,0,0,0,-1,0,0,0,0,0,0,0.6237264,0,0,0,0,2.427475,2.368962,0.6237264,0,0.6237264,4.288826,71.48029,0.1428848,0,0.4989811,0,2.992688
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.8564848,81.41822,61.18879,0.6330669,0.6330669,0,0,0,0.6330669,135.2914,0,0,0,0.8564848,0.6663862,0.6330669,0,0,1.803748,2.930315,0.1900987,0,0.1900987,4.46917,74.48601,0.1428243,0.6963736,0.6851879,0,3.7868
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8180615,85.31384,65.39073,0.8919144,0.8919144,0,0,0,0.8919144,91.71973,0,1.110223E-16,0,0.8180615,0.9388573,0.8919144,0,0,1.61365,3.101404,0,0.1207958,-0.1207958,4.341839,72.36385,0.1428243,0.9811059,0.6544492,0,3.919466
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6200457,83.35712,68.48851,0.5695363,0.5695363,0,0,0,0.5695363,108.8685,0,0,0,0.6200457,0.5995119,0.5695363,0,0,1.747867,2.980608,0.02053377,0,0.02053377,4.36132,72.68851,0.1428178,0.6264899,0.4960365,0,3.600654
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.8447474,93.47728,71.48405,0.9670782,0.9670782,0,0,0,0.9670782,87.35047,0,0,0,0.8447474,1.017977,0.9670782,0,0,1.727334,2.999089,0,0.1732297,-0.1732297,4.17872,69.64519,0.1428178,1.063786,0.6757979,0,3.843836
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.906521,97.59487,73.15051,0.1570732,0.1570732,0,-1,0,0.1570732,577.1327,0,0,0,0.906521,0.1653402,0.1570732,0,0,1.919811,2.825859,0.7411807,0,0.7411807,4.881865,81.36426,0.1425824,0.1727805,0.7252167,0,3.73238
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.7442303,92.96511,73.67192,0,0,0,-1,0,0,0,0,0,0,0.7442303,0,0,0,0,1.17863,3.492922,0.7442303,0,0.7442303,5.587904,93.13155,0.1423468,0,0.5953842,0,4.237152
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.479625,85.86418,74.13199,0.6872022,0.6872022,0,-1,0,0.6872022,69.79388,0,0,0,0.479625,0.7233707,0.6872022,0,0,0.4344,4.162729,0,0.2437456,-0.2437456,5.330974,88.84938,0.1423468,0.7559224,0.3837,0,4.642354
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2717521,79.53783,73.21185,0.5821435,0.5821435,0,-1,0,0.5821435,46.68129,0,0,0,0.2717521,0.6127827,0.5821435,0,0,0.7052284,3.918983,0,0.3410306,-0.3410306,4.971496,82.85809,0.1423468,0.6403579,0.2174017,0,4.190735
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.03752752,71.73541,70.91152,0.3735878,0.3735878,0,-1,0,0.3735878,10.04517,0,5.551115E-17,0,0.03752752,0.3932503,0.3735878,0,0,1.084151,3.577953,0,0.3557228,-0.3557228,4.596531,76.6087,0.1423468,0.4109466,0.03002202,0,3.61548
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,68.785,68.785,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,1.479399,3.22223,0,1.318963,-1.318963,3.206222,53.43693,0.1423468,1.378316,0,0,3.22223
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,66.31086,66.31086,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.944913,1.903267,0,0.93367,-0.93367,2.222048,37.03405,0.1423468,0.9756852,0,0,1.903267
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,63.48912,63.48912,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0.088821,0,0.9664483,0.9181259,0,0,3.982324,0.9695974,0,0.9664483,-0.9664483,1.203322,20.05532,0.1423468,1.009938,0,0,0.9695974
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,60.61626,60.61626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.056155,0.003149044,0,0,0,1.203322,20.05532,0.1423468,0,0,0,0.003149044
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,58.36705,58.36705,0.1012663,0.002991592,0,-1,0,0.002991592,0,0,0.09827468,0.1084013,0,0.003149044,0.002991592,0,0,5.056155,0.003149044,0,0.003149044,-0.003149044,1.200002,20,0.1423468,0.1113929,0,0,0.003149044
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,56.76194,56.76194,0.03254494,0,0,-1,0,0,0,0,0.03254494,0.03579944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423468,0.03579944,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,55.09547,55.09547,0.01970715,0,0,-1,0,0,0,0,0.01970715,0.02167787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423468,0.02167787,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,53.65393,53.65393,0.01372982,0,0,-1,0,0,0,0,0.01372982,0.0151028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423468,0.0151028,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,52.47821,52.47821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423468,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,51.21047,51.21047,0.04898683,0,0,-1,0,0,0,0,0.04898683,0.05388552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423468,0.05388552,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,50.14721,50.14721,0.1514335,0.1514335,1.604065,0,0.4940098,0.1514335,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1427036,0.1665768,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02215486,50.04438,49.6258,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.404379,2.220446E-16,0,0,0.02215486,0,0,1.452632,1.38,3.679654,1.242,1.402155,0,1.402155,3.839386,63.98964,0.1431076,0.2591383,0.01772388,1.7,1.264155
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1576004,51.9561,48.94081,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,33.47704,0,0,0,0.1576004,0,0,1.229228,1.167767,2.277499,2.503939,1.325367,0,1.325367,5.09674,84.9455,0.1435412,0.5178488,0.1260803,1.7,2.66154
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3047703,57.07065,51.03667,0.4789964,0.4789964,0,0,0,0.4789964,63.62683,0,5.551115E-17,0,0.3047703,0.5042068,0.4789964,0,0,0.9521322,3.69677,0,0.1994365,-0.1994365,4.886516,81.44176,0.1435412,0.5268961,0.2438162,0,4.00154
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7190334,72.20347,56.36321,0.05684488,0.05684488,0,-1,0,0.05684488,1264.905,0,0,0,0.7190334,0.05983671,0.05684488,0,0,1.173728,3.497334,0.6591967,0,0.6591967,5.511885,91.86456,0.1433333,0.06252936,0.5752267,0,4.216367
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.080023,88.22735,61.30125,0.2731302,0.2731302,0,0,0,0.2731302,395.4242,0.2779859,0,0,1.080023,0.2875055,0.2731302,0,0,0.5145316,4.090611,0.5145316,0,0.5145316,6.000012,100,0.1431715,0.3004433,0.8640184,0,5.170633
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.137659,95.59729,65.44185,0,0,0,0,0,0,0,1.137659,0,0,1.137659,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431715,0,0.9101269,0,5.691348
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.197389,102.1586,68.54985,0.9413165,0.9413165,0,0,0,0.9413165,127.2037,0.2065298,0,0,1.197389,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1431715,1.035448,0.9579114,0,5.751078
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.7972475,92.04459,71.53517,0.3783163,0.3783163,0,0,0,0.3783163,210.7357,0.3990198,0,0,0.7972475,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1431715,0.4161479,0.637798,0,5.350936
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7249518,91.88834,73.26297,1.483337,1.38,0,-1,0,1.38,52.53274,2.220446E-16,0.1033372,0.2516709,0.7249518,1.452632,1.38,0,0,0,4.553689,0,0.7276798,-0.7276798,5.23297,87.216,0.1431715,1.631671,0.5799614,0,5.278641
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5232957,86.59903,73.72304,0.3643521,0.3643521,0,-1,0,0.3643521,143.6236,0,0,0,0.5232957,0.3835285,0.3643521,0,0,0.8085331,3.826009,0.1397672,0,0.1397672,5.365565,89.4259,0.1431276,0.4007873,0.4186366,0,4.349305
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4448039,84.98782,74.18311,0.9257665,0.9257665,0,-1,0,0.9257665,48.04709,0,0,0,0.4448039,0.974491,0.9257665,0,0,0.668766,3.9518,0,0.5296871,-0.5296871,4.807226,80.12027,0.1431276,1.018343,0.3558431,0,4.396604
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.2792505,79.77538,73.26297,0,0,0,-1,0,0,0,0,0,0,0.2792505,0,0,0,0,1.257307,3.422112,0.2792505,0,0.2792505,5.072146,84.5356,0.1430399,0,0.2234004,0,3.701363
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.0384206,71.8683,71.02399,0.2907957,0.2907957,0,-1,0,0.2907957,13.21223,0,5.551115E-17,0,0.0384206,0.3061007,0.2907957,0,0,0.9780567,3.673438,0,0.2676801,-0.2676801,4.789986,79.83295,0.1430399,0.3198752,0.03073648,0,3.711859
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,68.89745,68.89745,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.275479,3.405758,0,0.7823703,-0.7823703,3.965296,66.08813,0.1430399,0.817577,0,0,3.405758
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,66.42332,66.42332,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,2.144779,2.623388,0,0.2379694,-0.2379694,3.714454,61.90744,0.1430399,0.2486781,0,0,2.623388
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,63.60159,63.60159,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.40919,2.385418,0,1.242783,-1.242783,2.404445,40.07401,0.1430399,1.298708,0,0,2.385418
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,60.79007,60.79007,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.79006,1.142635,0,0.1135056,-0.1135056,2.2848,38.07992,0.1430399,0.1186134,0,0,1.142635
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,58.51019,58.51019,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.916177,1.029129,0,0.06176722,-0.06176722,2.219692,36.99479,0.1430399,0.06454674,0,0,1.029129
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,56.90507,56.90507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.984807,0.9673621,0,0,0,2.219692,36.99479,0.1430399,0,0,0,0.9673621
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,55.23861,55.23861,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.984807,0.9673621,0,0.1923082,-0.1923082,2.016981,33.61628,0.1430399,0.200962,0,0,0.9673621
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,53.79707,53.79707,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,4.198483,0.7750539,0,0.1873674,-0.1873674,1.819478,30.32458,0.1430399,0.1957989,0,0,0.7750539
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,52.62134,52.62134,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.406669,0.5876866,0,0.0908445,-0.0908445,1.72372,28.72861,0.1430399,0.0949325,0,0,0.5876866
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,51.38427,51.38427,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.507607,0.4968421,0,0.1789719,-0.1789719,1.535067,25.5844,0.1430399,0.1870256,0,0,0.4968421
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,50.35168,50.35168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.706465,0.3178702,0,0,0,1.535067,25.5844,0.1430399,0,0,0,0.3178702
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02359145,50.27668,49.83027,0.08695145,0.08695145,0,0,0,0.08695145,27.13175,1.387779E-17,0,0,0.02359145,0.09152784,0.08695145,0,0,4.706465,0.3178702,0,0.0679364,-0.0679364,1.463456,24.39088,0.1430399,0.0956466,0.01887316,0,0.3414616
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2863567,54.7471,49.16573,0.502961,0.502961,1.7,0,0.5202,0.502961,56.93417,0,0,0,0.2863567,0,0,1.197039,1.137187,4.78195,0.2499338,1.423544,0,1.423544,2.813948,46.89904,0.1434402,0.5532572,0.2290853,1.7,0.5362905
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.6609769,65.03863,51.21047,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,134.4169,0,0,0,0.6609769,0,0,1.208264,1.14785,3.358407,1.531123,1.808827,0,1.808827,4.529952,75.49905,0.1437173,0.5409102,0.5287816,1.7,2.1921
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,0.9977969,79.77613,56.50634,0.09277806,0.09277806,0,-1,0,0.09277806,1075.466,0,0,0,0.9977969,0.09766112,0.09277806,0,0,1.549579,3.159068,0.9001358,0,0.9001358,5.383896,89.73141,0.1434362,0.1020559,0.7982375,0,4.156865
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.105566,89.1944,61.41372,0.953142,0.953142,0,0,0,0.953142,115.9917,0,0,0,1.105566,1.003307,0.953142,0,0,0.6494434,3.96919,0.1022585,0,0.1022585,5.480907,91.34827,0.1434043,1.048456,0.8844527,0,5.074756
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.138947,95.72592,65.50319,0.3200617,0.3200617,0,0,0,0.3200617,355.8523,0.254855,0,0,1.138947,0.3369071,0.3200617,0,0,0.5471849,4.061223,0.5471849,0,0.5471849,6.000012,100,0.1432341,0.3520679,0.9111577,0,5.20017
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.146765,100.2619,68.61119,0.3713689,0.3713689,0,0,0,0.3713689,308.7939,0.75585,0,0,1.146765,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1432341,0.4085058,0.9174117,0,5.700454
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,0.9822842,98.22997,71.59651,0.5032945,0.5032945,0,0,0,0.5032945,195.1709,0.4525006,0,0,0.9822842,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1432341,0.5536239,0.7858273,0,5.535973
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,0.9638743,99.74531,73.26297,0.4632373,0.4632373,0,-1,0,0.4632373,208.0736,0.4762561,0,0,0.9638743,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1432341,0.509561,0.7710994,0,5.517563
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.8519221,96.47462,73.72304,0,0,0,-1,0,0,0,0.8519221,0,0,0.8519221,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432341,0,0.6815376,0,5.405611
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5016444,86.51836,74.18311,0.7470049,0.7470049,0,-1,0,0.7470049,67.1541,0,0,0,0.5016444,0.786321,0.7470049,0,0,0,4.553689,0,0.2846766,-0.2846766,5.699936,94.99875,0.1432341,0.8217054,0.4013155,0,5.055333
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3080987,80.48772,73.26297,0,0,0,-1,0,0,0,0,0,0,0.3080987,0,0,0,0,0.3163073,4.269012,0.3080987,0,0.3080987,5.992225,99.87021,0.1431384,0,0.246479,0,4.577111
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.03831191,71.8659,71.02399,0.2654927,0.2654927,0,-1,0,0.2654927,14.4305,0,5.551115E-17,0,0.03831191,0.279466,0.2654927,0,0,0.008208578,4.546301,0,0.2411541,-0.2411541,5.738026,95.63358,0.1431384,0.292042,0.03064953,0,4.584613
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,68.94858,68.94858,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2761576,4.305147,0,0.3845591,-0.3845591,5.332665,88.87757,0.1431384,0.4018642,0,0,4.305147
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,66.48466,66.48466,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.7034454,3.920588,0,0.9422637,-0.9422637,4.339432,72.32372,0.1431384,0.9846656,0,0,3.920588
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,63.71405,63.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.750405,2.978324,0,0,0,4.339432,72.32372,0.1431384,0,0,0,2.978324
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,60.90253,60.90253,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.750405,2.978324,0,0.1994128,-0.1994128,4.129232,68.8204,0.1431384,0.2083864,0,0,2.978324
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,58.6022,58.6022,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.971975,2.778912,0,0.08688269,-0.08688269,4.03765,67.29403,0.1431384,0.09079241,0,0,2.778912
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,57.01753,57.01753,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.068511,2.692029,0,0.3187007,-0.3187007,3.70171,61.69504,0.1431384,0.3330422,0,0,2.692029
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,55.35107,55.35107,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.422623,2.373328,0,0.03066563,-0.03066563,3.669385,61.1563,0.1431384,0.03204558,0,0,2.373328
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,53.9402,53.9402,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.456696,2.342663,0,0.1238909,-0.1238909,3.538793,58.97977,0.1431384,0.129466,0,0,2.342663
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,52.76447,52.76447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.594352,2.218772,0,0,0,3.538793,58.97977,0.1431384,0,0,0,2.218772
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,51.49673,51.49673,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.594352,2.218772,0,0.3541359,-0.3541359,3.165501,52.75824,0.1431384,0.370072,0,0,2.218772
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,50.46414,50.46414,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.987837,1.864636,0,0.04388303,-0.04388303,3.119244,51.9873,0.1431384,0.04585777,0,0,1.864636
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.007486387,50.11491,49.9734,0.0736465,0.0736465,0,0,0,0.0736465,10.1653,0,1.387779E-17,0,0.007486387,0.07752264,0.0736465,0,0,3.036596,1.820753,0,0.07003625,-0.07003625,3.04542,50.75689,0.1431384,0.08101115,0.00598911,0,1.828239
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3629918,56.49844,49.33953,1.028473,1.028473,0,0,0,1.028473,35.29424,0,0,0,0.3629918,1.082603,1.028473,0,0,3.114414,1.750716,0,0.7196117,-0.7196117,2.286882,38.11463,0.1431384,1.131321,0.2903934,0,2.113708
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7096574,66.37196,51.38427,0.7383895,0.7383895,0,0,0,0.7383895,96.10882,0,0,0,0.7096574,0.7772521,0.7383895,0,0,3.913982,1.031105,0,0.06759469,-0.06759469,2.215631,36.92711,0.1431384,0.8122284,0.567726,0,1.740762
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9133303,77.62206,56.66992,0.1938986,0.1938986,0,-1,0,0.1938986,471.035,0,0,0,0.9133303,0.2041038,0.1938986,0,0,3.989088,0.9635101,0.7092265,0,0.7092265,2.888463,48.14095,0.1429186,0.2132885,0.7306642,0,1.87684
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.079994,88.4489,61.47506,0.573238,0.573238,0,0,0,0.573238,188.4023,0,0,0,1.079994,0.6034084,0.573238,0,0,3.279861,1.601814,0.4765854,0,0.4765854,3.340591,55.67641,0.1427713,0.6305618,0.863995,0,2.681808
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.009501,91.45946,65.61565,0.7066538,0.7066538,0,0,0,0.7066538,142.8565,0,0,0,1.009501,0.7438461,0.7066538,0,0,2.803276,2.030741,0.2656545,0,0.2656545,3.592613,59.87676,0.1426894,0.7773191,0.8076004,0,3.040241
