Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.019277,95.70458,68.66232,0.7552783,0.7552783,0,0,0,0.7552783,134.9538,0,0,0,1.019277,0.7950298,0.7552783,0,0,2.537621,2.26983,0.2242469,0,0.2242469,3.805352,63.42241,0.1426203,0.8308062,0.8154213,0,3.289106
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,0.9991123,98.90791,71.65785,0.4177465,0.4177465,0,0,0,0.4177465,239.1671,0,0,0,0.9991123,0.4397331,0.4177465,0,0,2.313375,2.471652,0.5593792,0,0.5593792,4.336026,72.26695,0.1424481,0.4595211,0.7992899,0,3.470764
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,0.9784388,100.3503,73.32432,0.1225005,0.1225005,0,-1,0,0.1225005,798.7221,0,0,0,0.9784388,0.1289479,0.1225005,0,0,1.753995,2.975093,0.8494909,0,0.8494909,5.141924,85.69855,0.1421875,0.1347506,0.782751,0,3.953532
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.7502405,93.28571,73.78438,0.06411994,0.06411994,0,-1,0,0.06411994,1170.058,0,0,0,0.7502405,0.06749468,0.06411994,0,0,0.9045044,3.739635,0.6827459,0,0.6827459,5.789633,96.4937,0.1419787,0.07053193,0.6001924,0,4.489875
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.4774128,85.92854,74.24445,0.591419,0.591419,0,-1,0,0.591419,80.72328,0,0,0,0.4774128,0.6225463,0.591419,0,0,0.2217585,4.354106,0,0.1451335,-0.1451335,5.636649,93.94397,0.1419787,0.6505609,0.3819303,0,4.831519
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3167889,80.76902,73.32432,0.4207439,0.4207439,0,-1,0,0.4207439,75.29255,0,0,0,0.3167889,0.4428883,0.4207439,0,0,0.383018,4.208973,0,0.1260995,-0.1260995,5.503729,91.72863,0.1419787,0.4628183,0.2534311,0,4.525762
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.03765536,71.96453,71.13644,0.6036361,0.6036361,0,-1,0,0.6036361,6.238089,0,1.110223E-16,0,0.03765536,0.6354065,0.6036361,0,0,0.5231285,4.082873,0,0.5977511,-0.5977511,4.873644,81.22723,0.1419787,0.6639997,0.03012429,0,4.120529
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,69.07126,69.07126,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,1.187296,3.485122,0,0.1030504,-0.1030504,4.765019,79.41682,0.1419787,0.1076877,0,0,3.485122
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,66.59712,66.59712,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,1.301797,3.382072,0,0.4454154,-0.4454154,4.29551,71.59169,0.1419787,0.4654591,0,0,3.382072
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,63.83673,63.83673,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.796703,2.936656,0,0.5942851,-0.5942851,3.669078,61.15118,0.1419787,0.6210279,0,0,2.936656
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,61.01499,61.01499,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.45702,2.342371,0,0.205888,-0.205888,3.452054,57.53411,0.1419787,0.2151529,0,0,2.342371
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,58.71466,58.71466,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.685784,2.136483,0,0.2333982,-0.2333982,3.20603,53.43373,0.1419787,0.2439011,0,0,2.136483
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,57.12999,57.12999,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.945116,1.903085,0,0.09950116,-0.09950116,3.101147,51.68568,0.1419787,0.1039787,0,0,1.903085
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.055672,1.803584,0,0,0,3.101147,51.68568,0.1419787,0,0,0,1.803584
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,54.06288,54.06288,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,3.055672,1.803584,0,0.2098911,-0.2098911,2.879902,47.99827,0.1419787,0.2193362,0,0,1.803584
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,52.87693,52.87693,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,3.288885,1.593693,0,0.2149837,-0.2149837,2.653289,44.2214,0.1419787,0.224658,0,0,1.593693
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,51.63987,51.63987,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.527755,1.378709,0,0.07247435,-0.07247435,2.576895,42.94816,0.1419787,0.07573569,0,0,1.378709
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,50.60727,50.60727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.608283,1.306235,0,0,0,2.576895,42.94816,0.1419787,0,0,0,1.306235
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02604008,50.64112,50.14721,0.2033856,0.2033856,0,0,0,0.2033856,12.8033,0,2.775558E-17,0,0.02604008,0.2140901,0.2033856,0,0,3.608283,1.306235,0,0.1880501,-0.1880501,2.378672,39.64446,0.1419787,0.2237242,0.02083207,0,1.332275
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.2967368,55.31927,49.51334,0.3641497,0.3641497,0,0,0,0.3641497,81.4876,0,0,0,0.2967368,0.3833154,0.3641497,0,0,3.817227,1.118185,0,0.0865786,-0.0865786,2.28741,38.12343,0.1419787,0.4005646,0.2373895,0,1.414921
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.6721789,65.6851,51.55807,0.9611331,0.9611331,0,0,0,0.9611331,69.93608,0,1.110223E-16,0,0.6721789,1.011719,0.9611331,0,0,3.913425,1.031606,0,0.3395402,-0.3395402,1.929504,32.15833,0.1419787,1.057246,0.5377431,0,1.703785
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.9286827,78.25008,56.84372,0.317222,0.317222,0,-1,0,0.317222,292.7548,0,0,0,0.9286827,0.3339179,0.317222,0,0,4.290692,0.6920658,0.5947648,0,0.5947648,2.493747,41.56237,0.1417974,0.3489442,0.7429462,0,1.620749
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.018365,86.73336,61.64886,0.7607213,0.7607213,0,0,0,0.7607213,133.8683,0,0,0,1.018365,0.8007593,0.7607213,0,0,3.695928,1.227354,0.2176058,0,0.2176058,2.700186,45.00301,0.1417311,0.8367935,0.8146921,0,2.245719
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.077646,93.81319,65.67699,1.453673,1.453673,1.7,0,0.5202,1.453673,74.13263,0,0,0,1.077646,0,0,0.246327,0.2340106,3.478322,1.423199,1.311657,0,1.311657,3.944533,65.74209,0.1421579,1.59904,0.8621168,1.7,2.500845
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.026148,96.1022,68.785,0.7337524,0.7337524,1.7,0,0.5202,0.7337524,139.8494,0,0,0,1.026148,0,0,0.9662476,0.9179352,2.166665,2.60369,1.944083,0,1.944083,5.788852,96.48068,0.1423932,0.8071277,0.8209185,1.7,3.629838
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.8974178,95.47083,71.70897,0.1230101,0.1230101,0,0,0,0.1230101,729.548,0.5453516,0,0,0.8974178,0.1294843,0.1230101,0,0,0.2225818,4.353365,0.2225818,0,0.2225818,6.000012,100,0.1423257,0.1353111,0.7179342,0,5.250783
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,0.9267606,98.65863,73.43678,0.5072428,0.5072428,0,-1,0,0.5072428,182.7055,0.3928208,0,0,0.9267606,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1423257,0.5579671,0.7414085,0,5.48045
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.6791512,91.18232,73.8355,0.6471135,0.6471135,0,-1,0,0.6471135,104.9509,0,1.110223E-16,0,0.6791512,0.6811721,0.6471135,0,0,0,4.553689,0,0.00202093,-0.00202093,5.997882,99.96449,0.1423257,0.7118248,0.543321,0,5.23284
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.5706886,88.56216,74.29557,1.1554,1.1554,0,-1,0,1.1554,49.39316,0,0,0,0.5706886,1.216211,1.1554,0,0,0.002245478,4.551668,0,0.6455221,-0.6455221,5.317442,88.62385,0.1423257,1.27094,0.4565509,0,5.122356
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2454688,79.13321,73.43678,0.4537267,0.4537267,0,-1,0,0.4537267,54.10058,0,5.551115E-17,0,0.2454688,0.477607,0.4537267,0,0,0.7194923,3.906146,0,0.2321383,-0.2321383,5.072747,84.54561,0.1423257,0.4990994,0.196375,0,4.151615
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.03712154,72.01443,71.19778,1.280467,1.280467,0,-1,0,1.280467,2.899064,0,2.220446E-16,0.02851317,0.03712154,1.34786,1.280467,0,0,0.9774236,3.674008,0,1.310738,-1.310738,3.691108,61.51833,0.1423257,1.408513,0.02969723,0,3.711129
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,69.18372,69.18372,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.433799,2.36327,0,0.4609858,-0.4609858,3.205186,53.41965,0.1423257,0.4817302,0,0,2.36327
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,66.70959,66.70959,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.946006,1.902284,0,1.315763,-1.315763,1.81825,30.30411,0.1423257,1.374972,0,0,1.902284
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,63.94919,63.94919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.407964,0.5865213,0,0,0,1.81825,30.30411,0.1423257,0,0,0,0.5865213
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,61.12745,61.12745,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.407964,0.5865213,0,0.07742971,-0.07742971,1.736632,28.94381,0.1423257,0.08091405,0,0,0.5865213
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,58.82712,58.82712,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.493997,0.5090916,0,0.01816509,-0.01816509,1.717484,28.62468,0.1423257,0.01898251,0,0,0.5090916
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,57.25267,57.25267,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.514181,0.4909264,0,0.1425897,-0.1425897,1.567182,26.11964,0.1423257,0.1490062,0,0,0.4909264
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,55.58621,55.58621,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.672614,0.3483367,0,0.09399216,-0.09399216,1.468105,24.46837,0.1423257,0.0982218,0,0,0.3483367
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,54.17534,54.17534,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.777049,0.2543446,0,0.09844321,-0.09844321,1.364337,22.7389,0.1423257,0.1028732,0,0,0.2543446
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,52.9894,52.9894,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.886431,0.1559014,0,0.06193221,-0.06193221,1.299055,21.65087,0.1423257,0.06471916,0,0,0.1559014
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,51.76255,51.76255,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.955244,0.09396916,0,0.06440684,-0.06440684,1.231164,20.51936,0.1423257,0.06730515,0,0,0.09396916
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,50.71973,50.71973,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.026807,0.02956231,1.38,0,1.38,2.540347,42.33903,0.1427295,0.2710653,0,1.7,0.02956231
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02669602,50.79722,50.29034,0.137416,0.137416,1.590048,0,0.490183,0.137416,19.42714,0,0,0,0.02669602,0,0,1.452632,1.38,3.646807,1.271562,1.406696,0,1.406696,3.874856,64.5808,0.1430528,0.1511577,0.02135681,1.7,1.298258
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2773047,55.07324,49.65647,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,38.9909,0,0,0,0.2773047,0,0,0.9887964,0.9393565,2.240111,2.537589,1.216661,0,1.216661,5.029082,83.81786,0.1434876,0.782324,0.2218438,1.7,2.814893
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7212666,67.00276,51.70121,0.835294,0.835294,0,0,0,0.835294,86.34883,1.110223E-16,0,0,0.7212666,0.8792569,0.835294,0,0,1.02345,3.632584,0,0.1579902,-0.1579902,4.862545,81.04227,0.1434876,0.9188234,0.5770133,0,4.35385
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9178855,78.09965,56.96641,0.383696,0.383696,0,-1,0,0.383696,239.2221,0,0,0,0.9178855,0.4038905,0.383696,0,0,1.198995,3.474594,0.5139951,0,0.5139951,5.350164,89.16923,0.1433319,0.4220656,0.7343084,0,4.392479
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.09504,89.23566,61.7102,0.5876347,0.5876347,0,0,0,0.5876347,186.347,0,0,0,1.09504,0.6185629,0.5876347,0,0,0.6849998,3.937189,0.4764771,0,0.4764771,5.80219,96.70297,0.143188,0.6463982,0.8760319,0,5.032229
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,0.9934663,91.15974,65.78945,0.6358982,0.6358982,0,0,0,0.6358982,156.2304,0.115577,0,0,0.9934663,0.6693666,0.6358982,0,0,0.2085227,4.366018,0.2085227,0,0.2085227,6.000012,100,0.143125,0.6994881,0.794773,0,5.359485
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.090986,98.48166,68.83611,0.5676152,0.5676152,0,0,0,0.5676152,192.2052,0.493496,0,0,1.090986,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.143125,0.6243767,0.8727885,0,5.644674
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.061468,101.3502,71.77032,0.5648442,0.5648442,0,0,0,0.5648442,187.9223,0.4668952,0,0,1.061468,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.143125,0.6213287,0.8491744,0,5.615157
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.8977263,97.65699,73.43678,0.9932779,0.9932779,0,-1,0,0.9932779,90.38017,0,0,0,0.8977263,1.045556,0.9932779,0,0,0,4.553689,0,0.1478294,-0.1478294,5.844186,97.40291,0.143125,1.092606,0.718181,0,5.451415
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.7590199,93.69421,73.89684,0.9439876,0.9439876,0,-1,0,0.9439876,80.40571,0,1.110223E-16,0,0.7590199,0.9936712,0.9439876,0,0,0.1642549,4.405859,0,0.2346513,-0.2346513,5.596842,93.28051,0.143125,1.038386,0.6072159,0,5.164879
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5103023,87.01676,74.41825,0.6931445,0.6931445,0,-1,0,0.6931445,73.62134,0,0,0,0.5103023,0.7296258,0.6931445,0,0,0.4249785,4.171208,0,0.2193235,-0.2193235,5.365654,89.4274,0.143125,0.762459,0.4082418,0,4.68151
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2050813,78.22437,73.49812,0,0,0,-1,0,0,0,0,0,0,0.2050813,0,0,0,0,0.6686713,3.951885,0.2050813,0,0.2050813,5.560212,92.67001,0.1430632,0,0.164065,0,4.156966
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03693617,72.06176,71.24891,1.866319,1.38,0,-1,0,1.38,2.676534,2.220446E-16,0.4863187,0.6729506,0.03693617,1.452632,1.38,0,0,0.46359,4.136458,0,1.415695,-1.415695,4.067938,67.79883,0.1430632,2.052951,0.02954894,0,4.173394
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,69.29618,69.29618,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,2.036585,2.720762,0,0.5344218,-0.5344218,3.504608,58.41002,0.1430632,0.5584708,0,0,2.720762
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,66.82204,66.82204,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.630387,2.186341,0,0.0854628,-0.0854628,3.414522,56.90859,0.1430632,0.08930863,0,0,2.186341
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,64.06165,64.06165,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.725346,2.100878,0,1.214894,-1.214894,2.133911,35.56511,0.1430632,1.269565,0,0,2.100878
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,61.25013,61.25013,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,4.075228,0.8859835,0,0.1092553,-0.1092553,2.018746,33.64569,0.1430632,0.1141718,0,0,0.8859835
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,58.9498,58.9498,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,4.196623,0.7767282,0,0.05891094,-0.05891094,1.956648,32.61074,0.1430632,0.06156193,0,0,0.7767282
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,57.3958,57.3958,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,4.26208,0.7178172,0,0.2781017,-0.2781017,1.663503,27.725,0.1430632,0.2906163,0,0,0.7178172
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,55.72934,55.72934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.571082,0.4397156,0,0,0,1.663503,27.725,0.1430632,0,0,0,0.4397156
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.571082,0.4397156,0,0,0,1.663503,27.725,0.1430632,0,0,0,0.4397156
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,53.11208,53.11208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.571082,0.4397156,0,0,0,1.663503,27.725,0.1430632,0,0,0,0.4397156
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,51.90568,51.90568,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.571082,0.4397156,0,0.1467635,-0.1467635,1.508801,25.14663,0.1430632,0.1533678,0,0,0.4397156
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,50.86287,50.86287,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.734152,0.2929521,0,0.07971188,-0.07971188,1.424777,23.74624,0.1430632,0.08329892,0,0,0.2929521
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01547871,50.72723,50.43347,0.1279649,0.1279649,0,0,0,0.1279649,12.09606,0,0,0,0.01547871,0.1346999,0.1279649,0,0,4.822721,0.2132402,0,0.1192212,-0.1192212,1.299107,21.65174,0.1430632,0.1407614,0.01238297,0,0.228719
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3218726,56.16391,49.83027,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,47.68832,0,0,0,0.3218726,0,0,1.025049,0.973797,4.955189,0.09401906,1.29567,0,1.29567,2.528287,42.13804,0.1434863,0.7424456,0.2574981,1.7,0.4158916
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6442505,65.35253,51.84434,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6442505,0,0,1.452632,1.38,3.659519,1.260122,2.024251,0,2.024251,4.44866,74.14418,0.1435308,0,0.5154004,1.7,1.904372
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.7895581,74.81242,57.07887,0.7496742,0.7496742,0,-1,0,0.7496742,105.3202,0,0,0,0.7895581,0.7891307,0.7496742,0,0,1.635269,3.081947,0.0004274105,0,0.0004274105,4.449065,74.15094,0.1435306,0.8246416,0.6316465,0,3.871505
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.8427607,81.71216,61.76132,0.5372016,0.5372016,0,0,0,0.5372016,156.8798,0,0,0,0.8427607,0.5654755,0.5372016,0,0,1.634841,3.082332,0.2772852,0,0.2772852,4.712121,78.53519,0.1434474,0.5909218,0.6742085,0,3.925092
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,0.9991034,91.34227,65.78945,0,0,0,0,0,0,0,0,0,0,0.9991034,0,0,0,0,1.357556,3.331888,0.9991034,0,0.9991034,5.659954,94.33237,0.1431484,0,0.7992827,0,4.330992
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,0.9638413,94.0516,68.83611,0.009391031,0.009391031,0,0,0,0.009391031,10263.42,0.5955034,0,0,0.9638413,0.009885296,0.009391031,0,0,0.3584526,4.231081,0.3584526,0,0.3584526,6.000012,100,0.1430414,0.01033014,0.771073,0,5.194923
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,0.9898819,98.80597,71.83166,1.793465,1.793465,0.8530769,0,0.28899,1.793465,55.19383,0,0,0,0.9898819,0.9898819,0.9403878,0,0,0,4.553689,0,0,0,6.000012,100,0.1430414,1.972811,0.7919056,1.7,5.543571
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,0.9349467,99.02395,73.49812,0.8060232,0.8060232,0,-1,0,0.8060232,115.995,0.08650121,0,0,0.9349467,0.8484455,0.8060232,0,0,0,4.553689,0,0,0,6.000012,100,0.1430414,0.8866256,0.7479574,0,5.488636
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.7288947,92.83293,73.95818,0.980078,0.980078,0,-1,0,0.980078,74.37109,0,1.110223E-16,0,0.7288947,1.031661,0.980078,0,0,0,4.553689,0,0.3027664,-0.3027664,5.680868,94.68095,0.1430414,1.078086,0.5831158,0,5.282584
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4511395,85.47012,74.46937,0.2515404,0.2515404,0,-1,0,0.2515404,179.3507,0,0,0,0.4511395,0.2647793,0.2515404,0,0,0.3364072,4.250923,0.1863601,0,0.1863601,5.857665,97.62756,0.1429859,0.2766944,0.3609116,0,4.702062
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2277495,78.82188,73.54924,0,0,0,-1,0,0,0,0.07770246,0,0,0.2277495,0,0,0,0,0.150047,4.418647,0.150047,0,0.150047,6.000012,100,0.1429412,0,0.1821996,0,4.646396
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03467368,72.13506,71.37159,0.9474874,0.9474874,0,-1,0,0.9474874,3.65954,0,1.110223E-16,0,0.03467368,0.9973552,0.9474874,0,0,0,4.553689,0,0.9626815,-0.9626815,4.985257,83.08744,0.1429412,1.042236,0.02773894,0,4.588363
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,69.40865,69.40865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.069646,3.591007,0,0,0,4.985257,83.08744,0.1429412,0,0,0,3.591007
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,66.93451,66.93451,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.069646,3.591007,0,0.3151177,-0.3151177,4.653093,77.5514,0.1429412,0.329298,0,0,3.591007
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,64.17411,64.17411,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.419777,3.27589,0,0.6482571,-0.6482571,3.96977,66.16271,0.1429412,0.6774287,0,0,3.27589
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,61.36259,61.36259,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.140063,2.627633,0,0.2087432,-0.2087432,3.749736,62.49547,0.1429412,0.2181367,0,0,2.627633
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,59.11338,59.11338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.372,2.41889,0,0,0,3.749736,62.49547,0.1429412,0,0,0,2.41889
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,57.50826,57.50826,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.372,2.41889,0,0.1423701,-0.1423701,3.599664,59.99429,0.1429412,0.1487768,0,0,2.41889
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,55.8418,55.8418,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.530189,2.276519,0,0.1609468,-0.1609468,3.430012,57.16674,0.1429412,0.1681895,0,0,2.276519
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,54.46161,54.46161,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.709018,2.115572,0,0.07216248,-0.07216248,3.353946,55.89898,0.1429412,0.07540979,0,0,2.115572
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,53.28588,53.28588,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.789199,2.04341,0,0.1465162,-0.1465162,3.199504,53.32496,0.1429412,0.1531094,0,0,2.04341
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,52.06926,52.06926,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.951995,1.896894,0,0.1451876,-0.1451876,3.046463,50.77428,0.1429412,0.151721,0,0,1.896894
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,51.06734,51.06734,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.113314,1.751706,0,0.2868221,-0.2868221,2.744126,45.73534,0.1429412,0.2997291,0,0,1.751706
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01891612,50.99758,50.63794,0.1710387,0.1710387,0,0,0,0.1710387,11.05956,0,0,0,0.01891612,0.1800407,0.1710387,0,0,3.432005,1.464884,0,0.1611246,-0.1611246,2.574286,42.90467,0.1429412,0.1881426,0.0151329,0,1.4838
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.309681,56.12696,50.03474,1.234687,1.234687,1.7,0,0.5202,1.234687,25.08174,0,0,0,0.309681,0,0,0.4653129,0.4420472,3.611033,1.303759,0.7517282,0,0.7517282,3.287438,54.79052,0.1431969,1.358156,0.2477448,1.7,1.613441
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.6895776,66.60606,52.01814,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,81.15183,0,0,0,0.6895776,0,0,0.8502624,0.8077493,2.859304,1.980315,1.497327,0,1.497327,4.707927,78.46529,0.1435543,0.9347114,0.5516621,1.7,2.669893
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7127482,73.01843,57.222,0.4370484,0.4370484,0,-1,0,0.4370484,163.0822,0,0,0,0.7127482,0.460051,0.4370484,0,0,1.361978,3.327909,0.2526973,0,0.2526973,4.947656,82.46077,0.1434791,0.4807533,0.5701986,0,4.040658
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.8682001,82.56395,61.87378,1.091019,1.091019,0,0,0,1.091019,79.577,0,0,0,0.8682001,1.148441,1.091019,0,0,1.10928,3.555337,0,0.2802408,-0.2802408,4.652256,77.53745,0.1434791,1.200121,0.6945601,0,4.423537
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.8199307,85.9155,65.85079,0,0,0,0,0,0,0,0,0,0,0.8199307,0,0,0,0,1.420659,3.275096,0.8199307,0,0.8199307,5.430111,90.50167,0.1432357,0,0.6559446,0,4.095026
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.027772,96.30556,68.89745,0.1852244,0.1852244,0,0,0,0.1852244,554.8795,0.2320708,0,0,1.027772,0.194973,0.1852244,0,0,0.6007282,4.013033,0.6007282,0,0.6007282,6.000012,100,0.1430579,0.2037468,0.8222176,0,5.040806
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.047942,100.9246,71.83166,0.2393685,0.2393685,0,0,0,0.2393685,437.7946,0.7959753,0,0,1.047942,0.2519668,0.2393685,0,0,0,4.553689,0,0,0,6.000012,100,0.1430579,0.2633053,0.8383537,0,5.601631
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.0336,102.7022,73.54924,0.5081433,0.5081433,0,-1,0,0.5081433,203.4073,0.4987128,0,0,1.0336,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1430579,0.5589576,0.8268804,0,5.587289
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.8579106,97.03053,74.0093,0.007673893,0.007673893,0,-1,0,0.007673893,11179.6,0.8498328,0,0,0.8579106,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1430579,0.008441282,0.6863285,0,5.4116
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4387653,85.20737,74.53071,0.6489185,0.6489185,0,-1,0,0.6489185,67.61485,0,0,0,0.4387653,0.6830721,0.6489185,0,0,0,4.553689,0,0.2443068,-0.2443068,5.74249,95.70798,0.1430579,0.7138103,0.3510122,0,4.992454
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.2739899,80.01196,73.61058,1.02033,1.02033,0,-1,0,1.02033,26.85307,0,0,0,0.2739899,1.074031,1.02033,0,0,0.271452,4.309382,0,0.8000413,-0.8000413,4.899172,81.65271,0.1430579,1.122363,0.2191919,0,4.583372
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03466581,72.18629,71.42271,1.21707,1.21707,0,-1,0,1.21707,2.8483,0,0,0,0.03466581,1.281127,1.21707,0,0,1.160387,3.509341,0,1.246461,-1.246461,3.585287,59.75467,0.1430579,1.338777,0.02773265,0,3.544007
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,69.46999,69.46999,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.545343,2.26288,0,0.6596451,-0.6596451,2.88996,48.1659,0.1430579,0.6893292,0,0,2.26288
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,67.05719,67.05719,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.278282,1.603235,0,0.3154056,-0.3154056,2.557493,42.62481,0.1430579,0.3295989,0,0,1.603235
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,64.29679,64.29679,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.628733,1.287829,0,0.1946462,-0.1946462,2.352318,39.20523,0.1430579,0.2034053,0,0,1.287829
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,61.47506,61.47506,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.845007,1.093183,0,0.005603157,-0.005603157,2.346412,39.10679,0.1430579,0.005855299,0,0,1.093183
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,59.23607,59.23607,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.851233,1.08758,0,0.09370471,-0.09370471,2.247639,37.46057,0.1430579,0.09792142,0,0,1.08758
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,57.62072,57.62072,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.955349,0.993875,0,0.09452602,-0.09452602,2.148,35.79992,0.1430579,0.09877969,0,0,0.993875
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,55.98494,55.98494,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,4.060378,0.899349,0,0.05488238,-0.05488238,2.090148,34.83574,0.1430579,0.05735209,0,0,0.899349
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,54.60474,54.60474,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.121358,0.8444666,0,0.06811122,-0.06811122,2.018353,33.63914,0.1430579,0.07117622,0,0,0.8444666
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,53.42901,53.42901,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.197037,0.7763554,0,0.1409443,-0.1409443,1.869784,31.16301,0.1430579,0.1472868,0,0,0.7763554
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,52.24306,52.24306,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.353642,0.6354111,0,0.117124,-0.117124,1.746325,29.10536,0.1430579,0.1223946,0,0,0.6354111
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,51.24114,51.24114,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.48378,0.5182871,0,0.06738782,-0.06738782,1.675292,27.92148,0.1430579,0.07042027,0,0,0.5182871
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.02858913,51.37709,50.8322,0.1335167,0.1335167,0,0,0,0.1335167,21.4124,0,2.775558E-17,0,0.02858913,0.1405439,0.1335167,0,0,4.558655,0.4508993,0,0.1119548,-0.1119548,1.557281,25.95464,0.1430579,0.1468684,0.02287131,0,0.4794884
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2056331,54.20195,50.20855,0.3541207,0.3541207,1.7,0,0.5202,0.3541207,58.06864,0,0,0,0.2056331,0,0,1.345879,1.278585,4.683049,0.3389445,1.484218,0,1.484218,2.965334,49.42214,0.1434172,0.3895328,0.1645065,1.7,0.5445776
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.5965686,64.63731,52.19194,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5965686,0,0,1.452632,1.38,3.198831,1.674741,1.976569,0,1.976569,4.840472,80.67437,0.1434751,0,0.4772548,1.7,2.27131
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.546559,69.13975,57.36513,0.3388515,0.3388515,0,-1,0,0.3388515,161.2975,0,0,0,0.546559,0.3566858,0.3388515,0,0,1.222262,3.453653,0.1898732,0,0.1898732,5.020602,83.67653,0.1434193,0.3727367,0.4372472,0,4.000212
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7059571,78.20158,61.93512,0.7663879,0.7663879,0,0,0,0.7663879,92.11485,0,0,0,0.7059571,0.8067242,0.7663879,0,0,1.032389,3.624539,0,0.1007671,-0.1007671,4.914384,81.90623,0.1434193,0.8430268,0.5647657,0,4.330496
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,0.9753132,90.79504,65.96326,0.1661172,0.1661172,0,0,0,0.1661172,587.1237,0,0,0,0.9753132,0.1748602,0.1661172,0,0,1.144353,3.523772,0.800453,0,0.800453,5.67376,94.56248,0.1431842,0.1827289,0.7802505,0,4.499085
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,0.9695122,94.38363,68.94858,0.1907323,0.1907323,0,0,0,0.1907323,508.3105,0.4248418,0,0,0.9695122,0.2007708,0.1907323,0,0,0.3438996,4.244179,0.3438996,0,0.3438996,6.000012,100,0.1430834,0.2098055,0.7756097,0,5.213692
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.048953,101.0313,71.88277,0.121384,0.121384,0,0,0,0.121384,864.1602,0.92118,0,0,1.048953,0.1277727,0.121384,0,0,0,4.553689,0,0,0,6.000012,100,0.1430834,0.1335225,0.8391621,0,5.602642
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.7333839,92.55798,73.61058,0,0,0,-1,0,0,0,0.7333839,0,0,0.7333839,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430834,0,0.5867071,0,5.287073
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6183686,89.66951,74.07065,0.2351208,0.2351208,0,-1,0,0.2351208,263.0004,0.370873,0,0,0.6183686,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1430834,0.2586329,0.4946949,0,5.172058
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3439569,82.80437,74.59205,0.1496859,0.1496859,0,-1,0,0.1496859,229.7857,0.1863928,0,0,0.3439569,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1430834,0.1646545,0.2751655,0,4.897646
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1641402,77.43192,73.67192,0.3247592,0.3247592,0,-1,0,0.3247592,50.54213,0,0,0,0.1641402,0.3418517,0.3247592,0,0,0,4.553689,0,0.1777116,-0.1777116,5.812687,96.87793,0.1430834,0.3572351,0.1313121,0,4.717829
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03532448,72.314,71.53517,0.5975009,0.5975009,0,-1,0,0.5975009,5.912039,0,1.110223E-16,0,0.03532448,0.6289483,0.5975009,0,0,0.1974573,4.375978,0,0.5936238,-0.5936238,5.186953,86.44904,0.1430834,0.6572509,0.02825959,0,4.411302
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,69.58244,69.58244,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8570393,3.782354,0,0.8737753,-0.8737753,4.265913,71.09841,0.1430834,0.9130952,0,0,3.782354
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,67.16965,67.16965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.827901,2.908578,0,0,0,4.265913,71.09841,0.1430834,0,0,0,2.908578
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,64.34792,64.34792,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.827901,2.908578,0,1.180232,-1.180232,3.021839,50.36389,0.1430834,1.233343,0,0,2.908578
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,61.58752,61.58752,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.13927,1.728346,0,0.1935623,-0.1935623,2.817807,46.96335,0.1430834,0.2022725,0,0,1.728346
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,59.34853,59.34853,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.354339,1.534784,0,0.1879416,-0.1879416,2.619699,43.66156,0.1430834,0.196399,0,0,1.534784
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,57.76386,57.76386,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.563163,1.346842,0,0.03776408,-0.03776408,2.579892,42.99812,0.1430834,0.03946346,0,0,1.346842
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,56.12807,56.12807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.605123,1.309078,0,0,0,2.579892,42.99812,0.1430834,0,0,0,1.309078
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,54.74787,54.74787,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.605123,1.309078,0,0.3248783,-0.3248783,2.23744,37.2906,0.1430834,0.3394978,0,0,1.309078
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,53.57214,53.57214,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.966099,0.9842,0,0.09686864,-0.09686864,2.135332,35.58879,0.1430834,0.1012277,0,0,0.9842
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,52.3862,52.3862,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.07373,0.8873314,0,0.09203935,-0.09203935,2.038314,33.97183,0.1430834,0.09618112,0,0,0.8873314
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,51.41494,51.41494,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.175997,0.795292,0,0.04978105,-0.04978105,1.98584,33.09727,0.1430834,0.05202119,0,0,0.795292
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.02858111,51.55137,51.006,0,0,0,0,0,0,0,0,0,0,0.02858111,0,0,0,0,4.231309,0.745511,0.02858111,0,0.02858111,2.012954,33.54917,0.1430751,0,0.02286489,0,0.7740921
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1829217,53.94916,50.4028,0.4400766,0.4400766,0,0,0,0.4400766,41.56588,0,0,0,0.1829217,0.4632386,0.4400766,0,0,4.202728,0.771234,0,0.2803169,-0.2803169,1.717474,28.62452,0.1430751,0.4840843,0.1463374,0,0.9541557
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5412489,63.57285,52.36575,0.3512663,0.3512663,0,0,0,0.3512663,154.0851,0,0,0,0.5412489,0.369754,0.3512663,0,0,4.514191,0.4909171,0.1714949,0,0.1714949,1.880169,31.33608,0.1430249,0.3863929,0.4329991,0,1.032166
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7302422,73.78452,57.50826,0.5423725,0.5423725,0,-1,0,0.5423725,134.6385,0,0,0,0.7302422,0.5709184,0.5423725,0,0,4.342696,0.6452625,0.1593238,0,0.1593238,2.031317,33.85521,0.1429783,0.5966097,0.5841937,0,1.375505
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,0.9587516,85.41608,62.04758,0.882297,0.882297,1.7,0,0.5202,0.882297,108.6654,0,0,0,0.9587516,0,0,0.8177031,0.7768179,4.183372,0.7886539,1.735569,0,1.735569,3.677822,61.29692,0.1432607,0.9705266,0.7670013,1.7,1.747406
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.080557,94.28885,65.96326,0,0,1.439206,0,0.4490034,0,0,0,0,0,1.080557,0,0,1.439206,1.367246,2.447803,2.350667,2.447803,0,2.447803,6.000012,100,0.1431734,0,0.8644453,1.7,3.431223
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.070479,97.96904,69.00992,0,0,0,0,0,0,0,1.070479,0,0,1.070479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431734,0,0.856383,0,5.624168
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,0.945704,97.40276,71.94411,0,0,0,0,0,0,0,0.945704,0,0,0.945704,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431734,0,0.7565632,0,5.499393
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.8722084,97.08849,73.67192,0.3684272,0.3684272,0,-1,0,0.3684272,236.7383,0.4843902,0,0,0.8722084,0.3878182,0.3684272,0,0,0,4.553689,0,0,0,6.000012,100,0.1431734,0.40527,0.6977667,0,5.425897
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.5326912,87.31487,74.13199,0.4366407,0.4366407,0,-1,0,0.4366407,121.9976,0.07306939,0,0,0.5326912,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1431734,0.4803048,0.426153,0,5.08638
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2651916,80.88071,74.64317,0.4866949,0.4866949,0,-1,0,0.4866949,54.48827,0,0,0,0.2651916,0.5123104,0.4866949,0,0,0,4.553689,0,0.2471188,-0.2471188,5.739526,95.65858,0.1431734,0.5353644,0.2121533,0,4.818881
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.1942062,78.26126,73.78438,0,0,0,-1,0,0,0,0,0,0,0.1942062,0,0,0,0,0.2745764,4.30657,0.1942062,0,0.1942062,5.923766,98.72924,0.1431171,0,0.1553649,0,4.500776
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03147353,72.29031,71.59651,0.01444662,0.01444662,0,-1,0,0.01444662,217.8608,0,0,0,0.03147353,0.01520697,0.01444662,0,0,0.08037023,4.481356,0.01626656,0,0.01626656,5.939198,98.98643,0.1431124,0.01589128,0.02517883,0,4.512829
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,69.69491,69.69491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06410367,4.495996,0,0,0,5.939198,98.98643,0.1431124,0,0,0,4.495996
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,67.28211,67.28211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06410367,4.495996,0,0,0,5.939198,98.98643,0.1431124,0,0,0,4.495996
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,64.4706,64.4706,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.06410367,4.495996,0,0.6714516,-0.6714516,5.231426,87.19025,0.1431124,0.701667,0,0,4.495996
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,61.64886,61.64886,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.8101611,3.824544,0,0.1039044,-0.1039044,5.121901,85.36485,0.1431124,0.1085801,0,0,3.824544
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,59.46099,59.46099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9256104,3.720639,0,0,0,5.121901,85.36485,0.1431124,0,0,0,3.720639
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,57.88654,57.88654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9256104,3.720639,0,0,0,5.121901,85.36485,0.1431124,0,0,0,3.720639
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,56.24053,56.24053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9256104,3.720639,0,0,0,5.121901,85.36485,0.1431124,0,0,0,3.720639
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,54.86033,54.86033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9256104,3.720639,0,0,0,5.121901,85.36485,0.1431124,0,0,0,3.720639
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,53.71527,53.71527,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.9256104,3.720639,0,0.1435477,-0.1435477,4.970588,82.84297,0.1431124,0.1500074,0,0,3.720639
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,52.52933,52.52933,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.085108,3.577092,0,0.1773515,-0.1773515,4.783643,79.72723,0.1431124,0.1853323,0,0,3.577092
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,51.55807,51.55807,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.282165,3.39974,0,0.1523071,-0.1523071,4.623097,77.05148,0.1431124,0.159161,0,0,3.39974
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02793292,51.68259,51.14913,0.03049566,0.03049566,0,0,0,0.03049566,91.59639,0,0,0,0.02793292,0.03210069,0.03049566,0,0,1.451395,3.247433,0,0.00416777,-0.00416777,4.618704,76.97825,0.1431124,0.03354523,0.02234634,0,3.275366
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.2877591,56.21006,50.54593,0,0,0,0,0,0,0,0,0,0,0.2877591,0,0,0,0,1.456026,3.243265,0.2877591,0,0.2877591,4.891696,81.52811,0.143029,0,0.2302072,0,3.531024
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5623115,64.20383,52.50888,0,0,0,0,0,0,0,0,0,0,0.5623115,0,0,0,0,1.168267,3.502249,0.5623115,0,0.5623115,5.425152,90.41902,0.1428663,0,0.4498492,0,4.06456
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.8947576,78.20778,57.59005,0.6812334,0.6812334,0,-1,0,0.6812334,131.3438,0,0,0,0.8947576,0.7170878,0.6812334,0,0,0.6059555,4.008329,0.1776698,0,0.1776698,5.593705,93.22822,0.1428149,0.7493567,0.7158061,0,4.903087
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.8970337,83.67326,62.10892,0.4245208,0.4245208,0,0,0,0.4245208,211.305,0.021884,0,0,0.8970337,0.446864,0.4245208,0,0,0.4282857,4.168232,0.4282857,0,0.4282857,6.000012,100,0.1426913,0.4669729,0.717627,0,5.065266
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.028284,92.58717,66.01437,0.1134996,0.1134996,0,0,0,0.1134996,905.9802,0.9088104,0,0,1.028284,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1426913,0.1248495,0.8226269,0,5.581973
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.075013,98.13312,69.00992,0,0,0,0,0,0,0,1.075013,0,0,1.075013,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426913,0,0.8600105,0,5.628702
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,0.9521645,97.62621,71.94411,1.275865,1.275865,0.425,0,0.172125,1.275865,74.62894,0.05651711,0,0,0.9521645,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1426913,1.403452,0.7617316,1.7,5.505854
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.8361716,95.89172,73.67192,0.5002335,0.5002335,0,-1,0,0.5002335,167.1563,0.3096101,0,0,0.8361716,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1426913,0.5502568,0.6689373,0,5.389861
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6207428,89.86726,74.18311,0,0,0,-1,0,0,0,0.6207428,0,0,0.6207428,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426913,0,0.4965943,0,5.174432
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.5500357,88.37228,74.64317,0.2488108,0.2488108,0,-1,0,0.2488108,221.0658,0.2881296,0,0,0.5500357,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1426913,0.2736919,0.4400286,0,5.103724
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3283556,81.54767,73.78438,0.5043076,0.5043076,0,-1,0,0.5043076,65.11019,0,0,0,0.3283556,0.5308501,0.5043076,0,0,0,4.553689,0,0.2024945,-0.2024945,5.786564,96.44254,0.1426913,0.5547383,0.2626845,0,4.882045
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02341407,72.17355,71.65785,0.4499516,0.4499516,0,-1,0,0.4499516,5.203687,0,0,0,0.02341407,0.4736332,0.4499516,0,0,0.2249938,4.351194,0,0.4502192,-0.4502192,5.311991,88.53301,0.1426913,0.4949467,0.01873126,0,4.374609
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,69.75625,69.75625,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.7252373,3.900975,0,0.6531345,-0.6531345,4.623527,77.05863,0.1426913,0.6825256,0,0,3.900975
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,67.34345,67.34345,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.450942,3.247841,0,1.259992,-1.259992,3.295379,54.92287,0.1426913,1.316692,0,0,3.247841
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,64.58306,64.58306,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.850934,1.987849,0,0.2167985,-0.2167985,3.066853,51.11412,0.1426913,0.2265544,0,0,1.987849
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,61.76132,61.76132,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.091821,1.77105,0,0.07015833,-0.07015833,2.9929,49.88156,0.1426913,0.07331546,0,0,1.77105
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,59.52233,59.52233,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.169775,1.700892,0,0.3015044,-0.3015044,2.675086,44.58468,0.1426913,0.3150721,0,0,1.700892
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,57.93766,57.93766,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.50478,1.399387,0,0.1259803,-0.1259803,2.542291,42.37144,0.1426913,0.1316494,0,0,1.399387
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,56.33254,56.33254,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.644758,1.273407,0,0.1372236,-0.1372236,2.397645,39.96067,0.1426913,0.1433987,0,0,1.273407
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,54.95234,54.95234,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.797228,1.136184,0,0.06430784,-0.06430784,2.329859,38.8309,0.1426913,0.06720169,0,0,1.136184
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,53.7664,53.7664,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.868681,1.071876,0,0.1395144,-0.1395144,2.182797,36.37988,0.1426913,0.1457926,0,0,1.071876
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,52.62134,52.62134,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,4.023697,0.9323612,0,0.07960551,-0.07960551,2.098886,34.98136,0.1426913,0.08318776,0,0,0.9323612
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,51.63987,51.63987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.112148,0.8527557,0,0,0,2.098886,34.98136,0.1426913,0,0,0,0.8527557
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02580695,51.76494,51.27181,0.08407003,0.08407003,0,0,0,0.08407003,30.69696,0,1.387779E-17,0,0.02580695,0.08849477,0.08407003,0,0,4.112148,0.8527557,0,0.06268782,-0.06268782,2.032807,33.88005,0.1426913,0.09247703,0.02064556,0,0.8785626
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.2991916,56.5722,50.66861,0.05682596,0.05682596,0,0,0,0.05682596,526.5051,0,0,0,0.2991916,0.0598168,0.05682596,0,0,4.181801,0.7900679,0.2393748,0,0.2393748,2.259898,37.66489,0.1426224,0.06250855,0.2393533,0,1.08926
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4147662,61.02794,52.59067,0.4148402,0.4148402,0,0,0,0.4148402,99.98217,0,0,0,0.4147662,0.4366739,0.4148402,0,0,3.942426,1.005505,0,0.02190766,-0.02190766,2.236805,37.28001,0.1426224,0.4563242,0.331813,0,1.420271
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5571764,69.73749,57.68207,0.4731508,0.4731508,0,-1,0,0.4731508,117.7587,0,0,0,0.5571764,0.4980535,0.4731508,0,0,3.966768,0.9835975,0.05912291,0,0.05912291,2.292894,38.21482,0.1426053,0.5204659,0.4457411,0,1.540774
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,0.9607192,85.62594,62.17027,0,0,0,0,0,0,0,0,0,0,0.9607192,0,0,0,0,3.907645,1.036808,0.9607192,0,0.9607192,3.204312,53.4051,0.1423292,0,0.7685754,0,1.997527
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.8844643,88.02968,66.01437,0.6403627,0.6403627,0,0,0,0.6403627,138.1193,0,0,0,0.8844643,0.6740661,0.6403627,0,0,2.946926,1.901455,0.2103983,0,0.2103983,3.403914,56.73178,0.1422689,0.704399,0.7075714,0,2.78592
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,0.9351099,93.32456,69.00992,0.995159,0.995159,0,0,0,0.995159,93.96587,2.220446E-16,0,0,0.9351099,1.047536,0.995159,0,0,2.736528,2.090814,0,0.1124259,-0.1124259,3.285406,54.75666,0.1422689,1.094675,0.7480879,0,3.025924
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.8871238,95.42406,71.94411,1.191849,1.191849,0,0,0,1.191849,74.4326,0,2.220446E-16,0,0.8871238,1.254577,1.191849,0,0,2.861445,1.978388,0,0.3674536,-0.3674536,2.898076,48.30117,0.1422689,1.311033,0.709699,0,2.865512
