Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.8372413,88.14075,67.28211,0.6978438,0.6978438,0,0,0,0.6978438,119.9754,0,0,0,0.8372413,0.7345725,0.6978438,0,0,1.99325,2.759764,0.1026688,0,0.1026688,4.206449,70.10735,0.1444574,0.7676283,0.6697931,0,3.597005
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.7614796,89.31918,70.16519,0.359889,0.359889,0,0,0,0.359889,211.5874,0,0,0,0.7614796,0.3788305,0.359889,0,0,1.890581,2.852166,0.3826491,0,0.3826491,4.569462,76.15755,0.1443662,0.3958779,0.6091837,0,3.613645
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.7945077,92.45266,71.94411,0,0,0,-1,0,0,0,0,0,0,0.7945077,0,0,0,0,1.507932,3.19655,0.7945077,0,0.7945077,5.323198,88.7198,0.1441772,0,0.6356062,0,3.991058
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.5849134,87.01875,72.57799,0.2132995,0.2132995,0,-1,0,0.2132995,274.2216,0,0,0,0.5849134,0.2245258,0.2132995,0,0,0.7134244,3.911607,0.3603876,0,0.3603876,5.665092,94.41801,0.1440916,0.2346295,0.4679307,0,4.496521
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3234181,80.93456,73.32432,0.7415158,0.7415158,0,-1,0,0.7415158,43.6158,0,0,0,0.3234181,0.7805429,0.7415158,0,0,0.3530368,4.235956,0,0.4571249,-0.4571249,5.18324,86.38716,0.1440916,0.8156674,0.2587344,0,4.559374
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1092324,75.21251,72.75179,0.5932208,0.5932208,0,-1,0,0.5932208,18.41344,0,1.110223E-16,0,0.1092324,0.624443,0.5932208,0,0,0.8609534,3.778831,0,0.5152106,-0.5152106,4.64016,77.33585,0.1440916,0.6525429,0.0873859,0,3.888063
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03303928,71.51302,70.78884,0.7023742,0.7023742,0,-1,0,0.7023742,4.703944,0,1.110223E-16,0,0.03303928,0.7393412,0.7023742,0,0,1.43341,3.26362,0,0.7063019,-0.7063019,3.895653,64.92741,0.1440916,0.7726116,0.02643143,0,3.29666
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,69.23484,69.23484,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,2.218189,2.557318,0,1.152799,-1.152799,2.680496,44.67484,0.1440916,1.204675,0,0,2.557318
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,67.05719,67.05719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.499077,1.404519,0,0,0,2.680496,44.67484,0.1440916,0,0,0,1.404519
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,64.40926,64.40926,1.376777,1.334293,0,-1,0,1.334293,0,0,0.04248384,0.1801616,0,1.404519,1.334293,0,0,3.499077,1.404519,0,1.404519,-1.404519,1.200002,20,0.1440916,1.514455,0,0,1.404519
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,61.76132,61.76132,0.09671455,0,0,-1,0,0,0,0,0.09671455,0.106386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440916,0.106386,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,59.69613,59.69613,0.308536,0,0,-1,0,0,0,0,0.308536,0.3393896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440916,0.3393896,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,58.25459,58.25459,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440916,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,56.76194,56.76194,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440916,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,55.52487,55.52487,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440916,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,54.43093,54.43093,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440916,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,53.36767,53.36767,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440916,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,52.67246,52.67246,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1443969,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.03959397,53.18057,52.41687,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03959397,0,0,1.452632,1.38,3.679654,1.242,1.419594,0,1.419594,3.85593,64.26538,0.1445718,0,0.03167517,1.7,1.281594
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2610965,57.09634,51.92613,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,34.06491,0,0,0,0.2610965,0,0,0.9335326,0.886856,2.26006,2.519634,1.147952,0,1.147952,4.944974,82.41606,0.1448867,0.8431141,0.2088772,1.7,2.780731
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6100396,66.30683,53.42901,0.6374061,0.6374061,0,0,0,0.6374061,95.70658,0,0,0,0.6100396,0.6709538,0.6374061,0,0,1.112108,3.552792,0,0.06091421,-0.06091421,4.880764,81.34592,0.1448867,0.7011467,0.4880317,0,4.162831
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6109338,70.79859,57.47759,0,0,0,-1,0,0,0,0,0,0,0.6109338,0,0,0,0,1.17979,3.491878,0.6109338,0,0.6109338,5.460347,91.00561,0.1447421,0,0.488747,0,4.102811
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7149666,77.32905,60.96387,1.440441,1.440441,1.301636,0,0.4114466,1.440441,49.63528,0,0,0,0.7149666,0.14611,0.1388045,0,0,0.5688567,4.041718,0.5688567,0,0.5688567,6.000012,100,0.1448753,1.584485,0.5719733,1.7,4.756685
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.6587712,79.70254,64.34792,0.3660146,0.3660146,0,0,0,0.3660146,179.985,0.2734927,0,0,0.6587712,0.3852785,0.3660146,0,0,0,4.553689,0,0,0,6.000012,100,0.1448753,0.4026161,0.527017,0,5.21246
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,0.9777504,92.39637,67.16965,0,0,0,0,0,0,0,0.9777504,0,0,0.9777504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1448753,0,0.7822003,0,5.531439
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.8714551,92.63241,70.10385,0.201635,0.201635,0,0,0,0.201635,432.1944,0.6592078,0,0,0.8714551,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1448753,0.2217985,0.6971641,0,5.425144
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.6896638,89.21568,71.88277,0,0,0,-1,0,0,0,0.6896638,0,0,0.6896638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1448753,0,0.5517311,0,5.243353
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.7770898,92.60032,72.51665,0.3868346,0.3868346,0,-1,0,0.3868346,200.8842,0.3698955,0,0,0.7770898,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1448753,0.4255181,0.6216719,0,5.330779
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5290305,86.18591,73.21185,0.4378429,0.4378429,0,-1,0,0.4378429,120.8266,0.06814323,0,0,0.5290305,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1448753,0.4816272,0.4232244,0,5.082719
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2022879,77.25683,72.6291,0.4827325,0.4827325,0,-1,0,0.4827325,41.90477,0,0,0,0.2022879,0.5081394,0.4827325,0,0,0,4.553689,0,0.3058515,-0.3058515,5.677616,94.62675,0.1448753,0.5310057,0.1618304,0,4.755977
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.0187456,71.1475,70.73772,0,0,0,-1,0,0,0,0,0,0,0.0187456,0,0,0,0,0.339835,4.247838,0.0187456,0,0.0187456,5.6954,94.92314,0.1448709,0,0.01499648,0,4.266583
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,69.18372,69.18372,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.3210894,4.264709,0,1.089434,-1.089434,4.547035,75.78378,0.1448709,1.138459,0,0,4.264709
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,66.99585,66.99585,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.531572,3.175274,0,0.8310423,-0.8310423,3.67104,61.18388,0.1448709,0.8684392,0,0,3.175274
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,64.34792,64.34792,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.454952,2.344232,0,0.6226899,-0.6226899,3.014667,50.24435,0.1448709,0.6507109,0,0,2.344232
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,61.7102,61.7102,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.14683,1.721542,0,0.2128073,-0.2128073,2.790349,46.50571,0.1448709,0.2223836,0,0,1.721542
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,59.69613,59.69613,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.383282,1.508735,0,0.2018606,-0.2018606,2.577569,42.95939,0.1448709,0.2109443,0,0,1.508735
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,58.22392,58.22392,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.607572,1.306874,0,0.2541,-0.2541,2.309724,38.49532,0.1448709,0.2655345,0,0,1.306874
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,56.73126,56.73126,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.889905,1.052774,0,0.2168534,-0.2168534,2.08114,34.6856,0.1448709,0.2266118,0,0,1.052774
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,55.4942,55.4942,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.130854,0.8359208,0,0.06289284,-0.06289284,2.014845,33.58069,0.1448709,0.06572302,0,0,0.8359208
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,54.40026,54.40026,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.200735,0.773028,0,0.08517215,-0.08517215,1.925066,32.08437,0.1448709,0.0890049,0,0,0.773028
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,53.30633,53.30633,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.29537,0.6878558,0,0.2747957,-0.2747957,1.635406,27.25671,0.1448709,0.2871614,0,0,0.6878558
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,52.65201,52.65201,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.600698,0.4130602,0,0.1399868,-0.1399868,1.487847,24.7974,0.1448709,0.1462862,0,0,0.4130602
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02055064,52.78154,52.3862,0.1625541,0.1625541,0,0,0,0.1625541,12.64234,0,2.775558E-17,0,0.02055064,0.1711095,0.1625541,0,0,4.756239,0.2730734,0,0.1505589,-0.1505589,1.329144,22.15236,0.1448709,0.1788095,0.01644051,0,0.293624
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3338301,58.58338,51.90568,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,148.4088,0,0,0,0.3338301,0,0,1.452632,1.38,4.923527,0.1225145,1.71383,0,1.71383,2.955026,49.25034,0.1450853,0.2474335,0.2670641,1.7,0.4563446
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6279792,66.69122,53.39834,0.106404,0.106404,1.559036,0,0.4817167,0.106404,590.1839,2.220446E-16,0,0,0.6279792,0,0,1.452632,1.38,3.209697,1.664962,2.007979,0,2.007979,4.859962,80.99921,0.1451708,0.1170444,0.5023834,1.7,2.292941
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8168035,75.92561,57.42648,0.8576053,0.8576053,0,-1,0,0.8576053,95.24236,0,0,0,0.8168035,0.9027424,0.8576053,0,0,1.201718,3.472143,0,0.08593895,-0.08593895,4.769375,79.48942,0.1451708,0.9433659,0.6534428,0,4.288947
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9098267,82.58894,60.90253,0.8079987,0.8079987,0,0,0,0.8079987,112.6025,0,0,0,0.9098267,0.850525,0.8079987,0,0,1.297206,3.386204,0.05930173,0,0.05930173,4.825634,80.42706,0.1451568,0.8887986,0.7278613,0,4.296031
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.136954,93.95579,64.23545,0.003299893,0.003299893,0,0,0,0.003299893,34454.26,0,0,0,1.136954,0.003473572,0.003299893,0,0,1.237904,3.439575,1.13348,0,1.13348,5.900947,98.34892,0.1448902,0.003629882,0.9095629,0,4.576529
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.000612,93.00552,67.05719,0,0,0,0,0,0,0,0.8961883,0,0,1.000612,0,0,0,0,0.1044238,4.459708,0.1044238,0,0.1044238,6.000012,100,0.1448657,0,0.8004897,0,5.46032
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.031122,97.77846,69.93005,0.630887,0.630887,0,0,0,0.630887,163.44,0.3670301,0,0,1.031122,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1448657,0.6939757,0.8248973,0,5.584811
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,0.9150553,96.05997,71.70897,0,0,0,-1,0,0,0,0.9150553,0,0,0.9150553,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1448657,0,0.7320442,0,5.468744
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.7523146,91.70279,72.40418,0,0,0,-1,0,0,0,0.7523146,0,0,0.7523146,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1448657,0,0.6018517,0,5.306004
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5305915,86.0917,73.08917,0.1072349,0.1072349,0,-1,0,0.1072349,494.7938,0.4177127,0,0,0.5305915,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1448657,0.1179584,0.4244732,0,5.08428
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2664694,78.74334,72.57799,0.8625498,0.8625498,0,-1,0,0.8625498,30.89322,0,0,0,0.2664694,0.9079472,0.8625498,0,0,0,4.553689,0,0.6414778,-0.6414778,5.323835,88.73041,0.1448657,0.9488048,0.2131755,0,4.820158
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.03810065,71.44976,70.61504,0.05040459,0.05040459,0,-1,0,0.05040459,75.58965,0,6.938894E-18,0,0.03810065,0.05305746,0.05040459,0,0,0.7127531,3.912211,0,0.01495681,-0.01495681,5.308069,88.46764,0.1448657,0.05544505,0.03048052,0,3.950312
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,69.07126,69.07126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7293718,3.897254,0,0,0,5.308069,88.46764,0.1448657,0,0,0,3.897254
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,66.88339,66.88339,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.7293718,3.897254,0,0.5109267,-0.5109267,4.769505,79.49159,0.1448657,0.5339184,0,0,3.897254
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,64.29679,64.29679,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.297068,3.386328,0,0.631242,-0.631242,4.104118,68.40182,0.1448657,0.6596479,0,0,3.386328
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,61.64886,61.64886,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.998448,2.755086,0,0.1444913,-0.1444913,3.95181,65.86337,0.1448657,0.1509934,0,0,2.755086
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,59.63479,59.63479,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.158994,2.610594,0,0.118606,-0.118606,3.826789,63.77969,0.1448657,0.1239433,0,0,2.610594
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,58.1728,58.1728,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.290778,2.491988,0,0.1212797,-0.1212797,3.698949,61.64902,0.1448657,0.1267372,0,0,2.491988
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,56.66992,56.66992,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.425534,2.370709,0,0.1374762,-0.1374762,3.554036,59.23382,0.1448657,0.1436626,0,0,2.370709
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,55.43286,55.43286,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.578285,2.233232,0,0.13838,-0.13838,3.408171,56.80273,0.1448657,0.1446071,0,0,2.233232
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,54.34914,54.34914,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.73204,2.094852,0,0.01784544,-0.01784544,3.38936,56.48922,0.1448657,0.01864848,0,0,2.094852
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,53.28588,53.28588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.751869,2.077007,0,0,0,3.38936,56.48922,0.1448657,0,0,0,2.077007
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,52.62134,52.62134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.751869,2.077007,0,0,0,3.38936,56.48922,0.1448657,0,0,0,2.077007
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03703948,53.10025,52.3862,0.1233145,0.1233145,0,0,0,0.1233145,30.0366,0,1.387779E-17,0,0.03703948,0.1298047,0.1233145,0,0,2.751869,2.077007,0,0.09276526,-0.09276526,3.291577,54.8595,0.1448657,0.135646,0.02963158,0,2.114047
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3528709,58.95136,51.87501,0.478976,0.478976,0,0,0,0.478976,73.67193,0,0,0,0.3528709,0.5041853,0.478976,0,0,2.854941,1.984242,0,0.1513144,-0.1513144,3.132077,52.20119,0.1448657,0.5268736,0.2822967,0,2.337113
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5259829,64.31567,53.36767,0.7288923,0.7288923,0,0,0,0.7288923,72.16196,0,0,0,0.5259829,0.7672551,0.7288923,0,0,3.023068,1.832927,0,0.2412721,-0.2412721,2.877754,47.96248,0.1448657,0.8017815,0.4207864,0,2.35891
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.7926694,75.22334,57.36513,1.156414,1.156414,0,-1,0,1.156414,68.54545,0,0,0,0.7926694,1.217278,1.156414,0,0,3.291148,1.591655,0,0.4246089,-0.4246089,2.430177,40.50288,0.1448657,1.272056,0.6341355,0,2.384325
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.9106978,82.47849,60.79007,0.8758118,0.8758118,0,0,0,0.8758118,103.9833,0,0,0,0.9106978,0.9219071,0.8758118,0,0,3.762936,1.167046,0,0.0112094,-0.0112094,2.418362,40.30595,0.1448657,0.963393,0.7285582,0,2.077744
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.8668194,85.21734,64.12299,0,0,0,0,0,0,0,0,0,0,0.8668194,0,0,0,0,3.775391,1.155837,0.8668194,0,0.8668194,3.240699,54.01154,0.1446626,0,0.6934555,0,2.022656
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.890609,89.41557,66.99585,0.9079554,0.9079554,0,0,0,0.9079554,98.08951,0,0,0,0.890609,0.9557425,0.9079554,0,0,2.908572,1.935974,0,0.06513357,-0.06513357,3.172042,52.86726,0.1446626,0.9987509,0.7124872,0,2.826583
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.8846813,92.76443,69.86871,0.03141399,0.03141399,0,0,0,0.03141399,2816.201,0,0,0,0.8846813,0.03306736,0.03141399,0,0,2.980942,1.870841,0.8516139,0,0.8516139,3.979954,66.33243,0.1444636,0.03455539,0.7077451,0,2.755522
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.874552,94.65423,71.65785,0.7017008,0.7017008,0,-1,0,0.7017008,124.6332,0,0,0,0.874552,0.7386324,0.7017008,0,0,2.129328,2.637293,0.1359196,0,0.1359196,4.108899,68.48151,0.1444319,0.7718709,0.6996416,0,3.511846
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.7176856,90.5835,72.34284,0.09742894,0.09742894,0,-1,0,0.09742894,736.6247,0,0,0,0.7176856,0.1025568,0.09742894,0,0,1.993409,2.759621,0.6151288,0,0.6151288,4.692461,78.20753,0.1442886,0.1071718,0.5741485,0,3.477307
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3537639,81.39194,73.03805,0.4150651,0.4150651,0,-1,0,0.4150651,85.23096,0,5.551115E-17,0,0.3537639,0.4369106,0.4150651,0,0,1.37828,3.313237,0,0.08314664,-0.08314664,4.604816,76.74679,0.1442886,0.4565715,0.2830111,0,3.667001
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.1945205,76.95657,72.51665,0.7086201,0.7086201,0,-1,0,0.7086201,27.4506,0,1.110223E-16,0,0.1945205,0.7459159,0.7086201,0,0,1.470665,3.23009,0,0.5513955,-0.5513955,4.023595,67.05978,0.1442886,0.7794822,0.1556164,0,3.424611
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.03656651,71.36453,70.56392,0.4691333,0.4691333,0,-1,0,0.4691333,7.794481,0,5.551115E-17,0,0.03656651,0.4938245,0.4691333,0,0,2.083327,2.678695,0,0.457258,-0.457258,3.541602,59.02659,0.1442886,0.5160466,0.02925321,0,2.715261
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,69.00992,69.00992,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,2.591391,2.221437,0,0.4736407,-0.4736407,3.042341,50.70559,0.1442886,0.4949545,0,0,2.221437
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,66.77093,66.77093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.117659,1.747796,0,0,0,3.042341,50.70559,0.1442886,0,0,0,1.747796
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,64.23545,64.23545,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,3.117659,1.747796,0,0.4933753,-0.4933753,2.522278,42.03788,0.1442886,0.5155772,0,0,1.747796
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,61.58752,61.58752,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,3.665854,1.254421,0,0.05205664,-0.05205664,2.467406,41.12334,0.1442886,0.05439918,0,0,1.254421
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,59.57345,59.57345,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,3.723694,1.202364,0,0.1199909,-0.1199909,2.340924,39.01532,0.1442886,0.1253905,0,0,1.202364
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,58.14213,58.14213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.857017,1.082373,0,0,0,2.340924,39.01532,0.1442886,0,0,0,1.082373
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,56.64948,56.64948,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.857017,1.082373,0,0.1405415,-0.1405415,2.19278,36.54626,0.1442886,0.1468659,0,0,1.082373
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,55.43286,55.43286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.013175,0.9418318,0,0,0,2.19278,36.54626,0.1442886,0,0,0,0.9418318
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.013175,0.9418318,0,0,0,2.19278,36.54626,0.1442886,0,0,0,0.9418318
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,53.28588,53.28588,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,4.013175,0.9418318,0,0.3177927,-0.3177927,1.857797,30.96323,0.1442886,0.3320933,0,0,0.9418318
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,52.59067,52.59067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.366278,0.6240392,0,0,0,1.857797,30.96323,0.1442886,0,0,0,0.6240392
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.01970631,52.74475,52.36575,0.04401629,0.04401629,0,0,0,0.04401629,44.7705,0,6.938894E-18,0,0.01970631,0.04633294,0.04401629,0,0,4.366278,0.6240392,0,0.02662663,-0.02662663,1.829731,30.49545,0.1442886,0.04841793,0.01576505,0,0.6437455
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2009825,55.8207,51.87501,0.4375407,0.4375407,0,0,0,0.4375407,45.93458,0,5.551115E-17,0,0.2009825,0.4605691,0.4375407,0,0,4.395863,0.5974125,0,0.2595867,-0.2595867,1.556102,25.93498,0.1442886,0.4812948,0.160786,0,0.798395
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5018698,63.74099,53.337,1.257966,1.257966,1.7,0,0.5202,1.257966,39.89533,0,0,0,0.5018698,0,0,0.4420337,0.419932,4.684292,0.3378259,0.9218019,0,0.9218019,2.4306,40.50992,0.1445233,1.383763,0.4014958,1.7,0.8396957
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4389867,66.55654,57.27312,0.6276143,0.6276143,0,-1,0,0.6276143,69.9453,0,1.110223E-16,0,0.4389867,0.6606466,0.6276143,0,0,3.762491,1.167448,0,0.2216599,-0.2216599,2.19695,36.61576,0.1445233,0.6903757,0.3511893,0,1.606434
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.7390438,77.62121,60.66739,0.1181897,0.1181897,0,0,0,0.1181897,625.303,0,0,0,0.7390438,0.1244102,0.1181897,0,0,4.008779,0.9457876,0.6146336,0,0.6146336,2.780043,46.33395,0.1443803,0.1300087,0.591235,0,1.684831
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.8735918,85.28035,64.01053,0,0,0,0,0,0,0,0,0,0,0.8735918,0,0,0,0,3.394146,1.498958,0.8735918,0,0.8735918,3.608805,60.14662,0.1441776,0,0.6988735,0,2.37255
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.8003277,86.49872,66.82204,0,0,0,0,0,0,0,0,0,0,0.8003277,0,0,0,0,2.520554,2.28519,0.8003277,0,0.8003277,4.368062,72.80089,0.1439924,0,0.6402622,0,3.085518
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7107012,87.27789,69.69491,0,0,0,0,0,0,0,0,0,0,0.7107012,0,0,0,0,1.720226,3.005485,0.7107012,0,0.7107012,5.042293,84.03804,0.1438283,0,0.568561,0,3.716187
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.5893041,85.90367,71.48405,0.6546577,0.6546577,0,-1,0,0.6546577,90.01714,0,0,0,0.5893041,0.6891134,0.6546577,0,0,1.009525,3.645117,0,0.09980927,-0.09980927,4.937084,82.28458,0.1438283,0.7201235,0.4714433,0,4.234421
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.5412136,85.35399,72.16904,0.23,0.23,0,-1,0,0.23,235.3103,0,0,0,0.5412136,0.2421052,0.23,0,0,1.120424,3.545307,0.2991084,0,0.2991084,5.220843,87.01389,0.1437594,0.253,0.4329709,0,4.086521
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.2859492,79.57367,72.91537,0.862841,0.862841,0,-1,0,0.862841,33.14043,0,1.110223E-16,0,0.2859492,0.9082537,0.862841,0,0,0.8213158,3.814505,0,0.6223045,-0.6223045,4.564877,76.08113,0.1437594,0.9491251,0.2287594,0,4.100454
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2239233,77.47395,72.34284,0.7679412,0.7679412,0,-1,0,0.7679412,29.15892,0,0,0,0.2239233,0.8083591,0.7679412,0,0,1.512765,3.1922,0,0.5844358,-0.5844358,3.948828,65.81366,0.1437594,0.8447353,0.1791387,0,3.416124
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03555973,71.22926,70.45145,0.2422998,0.2422998,0,-1,0,0.2422998,14.67592,0,2.775558E-17,0,0.03555973,0.2550524,0.2422998,0,0,2.162138,2.607764,0,0.2194926,-0.2194926,3.717462,61.95757,0.1437594,0.2665297,0.02844778,0,2.643324
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,68.89745,68.89745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406019,2.388272,0,0,0,3.717462,61.95757,0.1437594,0,0,0,2.388272
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,66.64825,66.64825,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,2.406019,2.388272,0,0.4735859,-0.4735859,3.218259,53.63754,0.1437594,0.4948973,0,0,2.388272
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,64.12299,64.12299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.932226,1.914686,0,0,0,3.218259,53.63754,0.1437594,0,0,0,1.914686
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,61.47506,61.47506,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,2.932226,1.914686,0,0.08723713,-0.08723713,3.126302,52.10494,0.1437594,0.0911628,0,0,1.914686
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,59.52233,59.52233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.029156,1.827449,0,0,0,3.126302,52.10494,0.1437594,0,0,0,1.827449
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.029156,1.827449,0,0,0,3.126302,52.10494,0.1437594,0,0,0,1.827449
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,56.58813,56.58813,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,3.029156,1.827449,0,0.1397466,-0.1397466,2.978997,49.64985,0.1437594,0.1460352,0,0,1.827449
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,55.38174,55.38174,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,3.18443,1.687702,0,0.3332707,-0.3332707,2.627698,43.79489,0.1437594,0.3482679,0,0,1.687702
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,54.31847,54.31847,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,3.554731,1.354431,0,0.1250118,-0.1250118,2.495924,41.59866,0.1437594,0.1306373,0,0,1.354431
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,53.25521,53.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.693633,1.22942,0,0,0,2.495924,41.59866,0.1437594,0,0,0,1.22942
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,52.59067,52.59067,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,3.693633,1.22942,0,0.0185491,-0.0185491,2.476372,41.27279,0.1437594,0.01938381,0,0,1.22942
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02655134,52.87685,52.36575,0.1547313,0.1547313,0,0,0,0.1547313,17.15964,0,0,0,0.02655134,0.1628751,0.1547313,0,0,3.714243,1.210871,0,0.1363237,-0.1363237,2.332674,38.87783,0.1437594,0.1702045,0.02124107,0,1.237422
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.2993366,57.80017,51.84434,0,0,0,0,0,0,0,0,0,0,0.2993366,0,0,0,0,3.865713,1.074547,0.2993366,0,0.2993366,2.61665,43.61074,0.1436905,0,0.2394692,0,1.373883
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.5660845,65.15938,53.30633,0.7862792,0.7862792,0,0,0,0.7862792,71.99536,0,1.110223E-16,0,0.5660845,0.8276623,0.7862792,0,0,3.566377,1.34395,0,0.2615778,-0.2615778,2.340923,39.0153,0.1436905,0.8649071,0.4528676,0,1.910034
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8156823,75.65875,57.222,1.229506,1.229506,0,-1,0,1.229506,66.34229,0,0,0.1692233,0.8156823,1.294217,1.229506,0,0,3.857019,1.082372,0,0.4785343,-0.4785343,1.836503,30.60833,0.1436905,1.352456,0.6525458,0,1.898054
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,0.9896173,84.57674,60.61626,0,0,0,0,0,0,0,0,0,0,0.9896173,0,0,0,0,4.388724,0.6038377,0.9896173,0,0.9896173,2.775337,46.25552,0.1434631,0,0.7916938,0,1.593455
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.066773,91.12157,63.88785,0.3808335,0.3808335,0,0,0,0.3808335,280.1152,0,0,0,1.066773,0.4008774,0.3808335,0,0,3.399106,1.494493,0.6658952,0,0.6658952,3.40706,56.78423,0.1433105,0.4189169,0.8534181,0,2.561266
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.153702,97.90198,66.70959,0.2833139,0.2833139,0,0,0,0.2833139,407.2169,0,0,0,1.153702,0.2982252,0.2833139,0,0,2.733211,2.093799,0.855477,0,0.855477,4.218637,70.31048,0.1431149,0.3116453,0.9229618,0,3.247501
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.119562,100.5651,69.58244,1.098594,1.098594,0,0,0,1.098594,101.9087,0,0,0,1.119562,1.156414,1.098594,0,0,1.877734,2.863728,0,0.03685239,-0.03685239,4.179791,69.66305,0.1431149,1.208453,0.8956496,0,3.98329
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,0.9776548,97.77523,71.37159,0.2929834,0.2929834,0,-1,0,0.2929834,333.6895,0,0,0,0.9776548,0.3084036,0.2929834,0,0,1.918681,2.826876,0.6692511,0,0.6692511,4.814699,80.24481,0.1429623,0.3222817,0.7821238,0,3.804531
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.7805684,92.15546,72.05658,0,0,0,-1,0,0,0,0,0,0,0.7805684,0,0,0,0,1.24943,3.429202,0.7805684,0,0.7805684,5.555211,92.58666,0.1427847,0,0.6244547,0,4.20977
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5189033,85.45446,72.80291,0.511425,0.511425,0,-1,0,0.511425,101.4622,0,0,0,0.5189033,0.5383421,0.511425,0,0,0.4688617,4.131713,0,0.01943887,-0.01943887,5.53472,92.24516,0.1427847,0.5625675,0.4151226,0,4.650617
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2620906,78.33698,72.29172,0.2628646,0.2628646,0,-1,0,0.2628646,99.70555,0,0,0,0.2620906,0.2766996,0.2628646,0,0,0.4904605,4.112275,0,0.01460897,-0.01460897,5.519321,91.9885,0.1427847,0.289151,0.2096725,0,4.374365
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.02736051,70.9259,70.32877,0,0,0,-1,0,0,0,0,0,0,0.02736051,0,0,0,0,0.5066926,4.097665,0.02736051,0,0.02736051,5.545278,92.42111,0.1427784,0,0.02188841,0,4.125026
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,68.785,68.785,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0.4793321,4.12229,0,0.5529529,-0.5529529,4.962414,82.70673,0.1427784,0.5778357,0,0,4.12229
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,66.59712,66.59712,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,1.093724,3.569337,0,0.7757639,-0.7757639,4.144687,69.07798,0.1427784,0.8106732,0,0,3.569337
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,64.06165,64.06165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.955684,2.793573,0,0,0,4.144687,69.07798,0.1427784,0,0,0,2.793573
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,61.47506,61.47506,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.955684,2.793573,0,0.1072471,-0.1072471,4.031639,67.19385,0.1427784,0.1120732,0,0,2.793573
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,59.46099,59.46099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.074847,2.686326,0,0,0,4.031639,67.19385,0.1427784,0,0,0,2.686326
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,58.05012,58.05012,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,2.074847,2.686326,0,0.008572009,-0.008572009,4.022603,67.04325,0.1427784,0.00895775,0,0,2.686326
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,56.55746,56.55746,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,2.084372,2.677754,0,0.06821267,-0.06821267,3.950701,65.84488,0.1427784,0.07128225,0,0,2.677754
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,55.41241,55.41241,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,2.160164,2.609541,0,0.2122498,-0.2122498,3.72697,62.11604,0.1427784,0.221801,0,0,2.609541
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,54.34914,54.34914,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,2.395997,2.397292,0,0.1867771,-0.1867771,3.530089,58.83471,0.1427784,0.1951821,0,0,2.397292
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.603527,2.210515,0,0,0,3.530089,58.83471,0.1427784,0,0,0,2.210515
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,52.62134,52.62134,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.603527,2.210515,0,0.07614554,-0.07614554,3.449825,57.49697,0.1427784,0.07957209,0,0,2.210515
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.03934494,53.14492,52.3862,0.1582568,0.1582568,0,0,0,0.1582568,24.86146,0,0,0,0.03934494,0.1665861,0.1582568,0,0,2.688133,2.134369,0,0.1272411,-0.1272411,3.315701,55.26157,0.1427784,0.1740825,0.03147596,0,2.173714
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2393656,56.63066,51.90568,0.6744571,0.6744571,0,0,0,0.6744571,35.49012,0,1.110223E-16,0,0.2393656,0.7099549,0.6744571,0,0,2.829512,2.007128,0,0.4705892,-0.4705892,2.819656,46.99418,0.1427784,0.7419028,0.1914925,0,2.246494
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.28617,59.11277,53.36767,0,0,0,0,0,0,0,0,0,0,0.28617,0,0,0,0,3.352389,1.536539,0.28617,0,0.28617,3.091141,51.51892,0.1427134,0,0.228936,0,1.822709
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6143769,70.56456,57.19133,0.3984617,0.3984617,0,-1,0,0.3984617,154.1872,0,0,0,0.6143769,0.4194334,0.3984617,0,0,3.066219,1.794092,0.1949435,0,0.1949435,3.276081,54.60124,0.1426692,0.4383079,0.4915015,0,2.408468
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,0.9260444,82.57424,60.5038,0.184314,0.184314,0,0,0,0.184314,502.4277,0,0,0,0.9260444,0.1940147,0.184314,0,0,2.871276,1.969541,0.7320297,0,0.7320297,3.970545,66.17562,0.1425033,0.2027453,0.7408355,0,2.895585
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6055396,77.60338,63.71405,0.06765381,0.06765381,0,0,0,0.06765381,895.0562,0,0,0,0.6055396,0.07121454,0.06765381,0,0,2.139246,2.628368,0.5343251,0,0.5343251,4.47745,74.62402,0.1423825,0.07441919,0.4844317,0,3.233907
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6194787,81.2044,66.59712,0.7654581,0.7654581,0,0,0,0.7654581,80.92915,0,0,0,0.6194787,0.8057454,0.7654581,0,0,1.604921,3.10926,0,0.1862667,-0.1862667,4.281108,71.35166,0.1423825,0.8420039,0.4955829,0,3.728739
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.8509346,91.13455,69.40865,0.7880353,0.7880353,0,0,0,0.7880353,107.9818,0,0,0,0.8509346,0.8295109,0.7880353,0,0,1.811884,2.922993,0.0214237,0,0.0214237,4.301433,71.6904,0.1423776,0.8668389,0.6807476,0,3.773928
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.7614489,90.54452,71.19778,0.689593,0.689593,0,-1,0,0.689593,110.42,0,0,0,0.7614489,0.7258874,0.689593,0,0,1.79046,2.942275,0.03556144,0,0.03556144,4.335169,72.25267,0.1423696,0.7585523,0.6091591,0,3.703724
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6127372,87.00933,71.88277,0.4798864,0.4798864,0,-1,0,0.4798864,127.6838,0,0,0,0.6127372,0.5051436,0.4798864,0,0,1.754899,2.97428,0.1075936,0,0.1075936,4.437241,73.95387,0.1423453,0.5278751,0.4901898,0,3.587017
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.3829741,81.76005,72.69044,0,0,0,-1,0,0,0,0,0,0,0.3829741,0,0,0,0,1.647305,3.071114,0.3829741,0,0.3829741,4.800562,80.00921,0.1422588,0,0.3063793,0,3.454088
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1546736,75.66528,72.16904,0,0,0,-1,0,0,0,0,0,0,0.1546736,0,0,0,0,1.264331,3.415791,0.1546736,0,0.1546736,4.947299,82.45481,0.142224,0,0.1237389,0,3.570465
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.03956852,71.08086,70.21632,0.456986,0.456986,0,-1,0,0.456986,8.658585,0,1.110223E-16,0,0.03956852,0.4810379,0.456986,0,0,1.109657,3.554997,0,0.4414694,-0.4414694,4.481949,74.699,0.142224,0.5026847,0.03165482,0,3.594566
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,68.72366,68.72366,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,1.600179,3.113528,0,0.6188226,-0.6188226,3.829653,63.82742,0.142224,0.6466696,0,0,3.113528
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,66.48466,66.48466,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,2.28776,2.494705,0,0.3191133,-0.3191133,3.493278,58.22118,0.142224,0.3334734,0,0,2.494705
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,64.01053,64.01053,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,2.64233,2.175592,0,0.9134077,-0.9134077,2.530462,42.17427,0.142224,0.9545111,0,0,2.175592
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,61.41372,61.41372,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,3.657227,1.262184,0,0.1862308,-0.1862308,2.334157,38.90254,0.142224,0.1946112,0,0,1.262184
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,59.40987,59.40987,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,3.864151,1.075953,0,0.03371383,-0.03371383,2.29862,38.31025,0.142224,0.03523095,0,0,1.075953
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,58.02967,58.02967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.90161,1.04224,0,0,0,2.29862,38.31025,0.142224,0,0,0,1.04224
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,56.55746,56.55746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.90161,1.04224,0,0,0,2.29862,38.31025,0.142224,0,0,0,1.04224
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,55.41241,55.41241,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,3.90161,1.04224,0,0.1287294,-0.1287294,2.162927,36.04871,0.142224,0.1345222,0,0,1.04224
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.044643,0.9135103,0,0,0,2.162927,36.04871,0.142224,0,0,0,0.9135103
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,53.30633,53.30633,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,4.044643,0.9135103,0,0.08046078,-0.08046078,2.078114,34.63516,0.142224,0.08408152,0,0,0.9135103
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,52.62134,52.62134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.134044,0.8330495,0,0,0,2.078114,34.63516,0.142224,0,0,0,0.8330495
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03178595,52.99855,52.3862,0,0,0,0,0,0,0,0,0,0,0.03178595,0,0,0,0,4.134044,0.8330495,0.03178595,0,0.03178595,2.108268,35.13774,0.1422168,0,0.02542876,0,0.8648354
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3594686,59.09055,51.87501,0.6632155,0.6632155,0,0,0,0.6632155,54.20087,0,1.110223E-16,0,0.3594686,0.6981216,0.6632155,0,0,4.102258,0.8616568,0,0.338653,-0.338653,1.751297,29.18822,0.1422168,0.7295371,0.2875749,0,1.221125
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4661456,62.94681,53.337,1.558118,1.558118,1.7,0,0.5202,1.558118,29.91723,0,0,0,0.4661456,0,0,0.1418825,0.1347883,4.478539,0.5230039,0.600934,0,0.600934,2.321393,38.6898,0.1423623,1.713929,0.3729165,1.7,0.9891495
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.8231335,75.78323,57.16066,0.2810153,0.2810153,0,-1,0,0.2810153,292.9141,0,0,0,0.8231335,0.2958056,0.2810153,0,0,3.877605,1.063844,0.5273279,0,0.5273279,2.82166,47.02757,0.1422435,0.3091168,0.6585068,0,1.886978
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,0.9807906,84.09977,60.44246,0.8414186,0.8414186,0,0,0,0.8414186,116.5639,0,0,0,0.9807906,0.8857038,0.8414186,0,0,3.350277,1.53844,0.09508684,0,0.09508684,2.911867,48.53102,0.1422221,0.9255605,0.7846325,0,2.51923
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,0.9677566,87.6081,63.60159,0.1457123,0.1457123,0,0,0,0.1457123,664.1559,0,0,0,0.9677566,0.1533813,0.1457123,0,0,3.25519,1.624018,0.8143753,0,0.8143753,3.684452,61.4074,0.1420391,0.1602835,0.7742053,0,2.591774
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.012599,92.67031,66.48466,1.049446,1.049446,0,0,0,1.049446,96.48891,0,0,0,1.012599,1.10468,1.049446,0,0,2.440815,2.356956,0,0.09208103,-0.09208103,3.58739,59.78971,0.1420391,1.15439,0.810079,0,3.369554
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.7434986,87.83486,69.35752,1.027173,1.027173,0,0,0,1.027173,72.38303,0,0,0,0.7434986,1.081234,1.027173,0,0,2.543127,2.264874,0,0.3377357,-0.3377357,3.231385,53.85631,0.1420391,1.12989,0.5947989,0,3.008373
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.6394773,86.91059,71.13644,0.666266,0.666266,0,-1,0,0.666266,95.97929,1.110223E-16,0,0,0.6394773,0.7013326,0.666266,0,0,2.918389,1.927139,0,0.06185524,-0.06185524,3.166184,52.76963,0.1420391,0.7328925,0.5115818,0,2.566616
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.6904457,89.17902,71.83166,0.6962638,0.6962638,0,-1,0,0.6962638,99.16439,0,1.110223E-16,0,0.6904457,0.7329092,0.6962638,0,0,2.987117,1.865283,0,0.0424635,-0.0424635,3.121423,52.02362,0.1420391,0.7658901,0.5523566,0,2.555729
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3013849,79.65099,72.6291,1.420862,1.38,0,-1,0,1.38,21.83949,0,0.04086173,0.1829479,0.3013849,1.452632,1.38,0,0,3.034299,1.82282,0,1.151247,-1.151247,1.907903,31.79832,0.1420391,1.562948,0.241108,0,2.124205
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2040946,76.7698,72.11792,0.5621039,0.5621039,0,-1,0,0.5621039,36.30906,0,1.110223E-16,0,0.2040946,0.5916883,0.5621039,0,0,4.313462,0.6715733,0,0.3875937,-0.3875937,1.499343,24.989,0.1420391,0.6183143,0.1632757,0,0.875668
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.03917421,71.02074,70.16519,0.1980387,0.1980387,0,-1,0,0.1980387,19.78109,0,2.775558E-17,0,0.03917421,0.2084618,0.1980387,0,0,4.744122,0.2839797,0,0.1692875,-0.1692875,1.320899,22.01493,0.1420391,0.2178425,0.03133937,0,0.3231539
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,68.66232,68.66232,0.2252074,0.1089575,0,-1,0,0.1089575,0,0,0.1162499,0.1387706,0,0.1146921,0.1089575,0,0,4.932219,0.1146921,0,0.1146921,-0.1146921,1.200002,20,0.1420391,0.2477282,0,0,0.1146921
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,66.42332,66.42332,1.156987,0,0,-1,0,0,0,0,1.156987,1.272686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420391,1.272686,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,63.94919,63.94919,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420391,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,61.36259,61.36259,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420391,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,59.40987,59.40987,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420391,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,57.999,57.999,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420391,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,56.52679,56.52679,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420391,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,55.38174,55.38174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420391,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,54.31847,54.31847,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420391,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,53.28588,53.28588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420391,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,52.65201,52.65201,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1422776,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02773,52.95092,52.41687,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02773,0,0,1.452632,1.38,3.679654,1.242,1.40773,0,1.40773,3.844675,64.0778,0.1424529,0,0.022184,1.7,1.26973
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.375406,59.46024,51.90568,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.375406,0,0,1.452632,1.38,2.271924,2.508957,1.755406,0,1.755406,5.51,91.83315,0.1425496,0,0.3003248,1.7,2.884363
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.6979347,68.27975,53.337,1.054721,1.054721,0,0,0,1.054721,66.17245,0,0,0,0.6979347,1.110233,1.054721,0,0,0.5165184,4.088822,0,0.4122979,-0.4122979,5.075399,84.58982,0.1425496,1.160193,0.5583478,0,4.786757
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,0.9470025,79.07644,57.10954,0.627203,0.627203,0,-1,0,0.627203,150.9882,0,0,0,0.9470025,0.6602137,0.627203,0,0,0.9746271,3.676524,0.2867888,0,0.2867888,5.347471,89.12434,0.1424855,0.6899233,0.757602,0,4.623527
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.097878,87.55201,60.33,0.2841302,0.2841302,0,0,0,0.2841302,386.3995,0.110955,0,0,1.097878,0.2990845,0.2841302,0,0,0.6878384,3.934634,0.6878384,0,0.6878384,6.000012,100,0.142332,0.3125433,0.8783023,0,5.032512
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.153705,93.54266,63.48912,0.6567575,0.6567575,0,0,0,0.6567575,175.6668,0.4623814,0,0,1.153705,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.142332,0.7224333,0.9229641,0,5.707394
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.143245,97.04322,66.36198,0,0,0,0,0,0,0,1.143245,0,0,1.143245,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142332,0,0.9145956,0,5.696933
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.043228,97.29202,69.23484,0,0,0,0,0,0,0,1.043228,0,0,1.043228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142332,0,0.8345821,0,5.596917
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,0.973707,97.18795,71.02399,0.4084345,0.4084345,0,-1,0,0.4084345,238.3998,0.543776,0,0,0.973707,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.142332,0.4492779,0.7789656,0,5.527396
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.7336103,90.38531,71.77032,0.3760906,0.3760906,0,-1,0,0.3760906,195.0621,0.3377254,0,0,0.7336103,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.142332,0.4136997,0.5868882,0,5.287299
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.4655974,83.7802,72.57799,1.117877,1.117877,0,-1,0,1.117877,41.65014,0,0,0,0.4655974,1.176713,1.117877,0,0,0,4.553689,0,0.7111155,-0.7111155,5.250431,87.507,0.142332,1.229665,0.3724779,0,5.019286
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.2746819,78.39507,72.05658,0.5951229,0.5951229,0,-1,0,0.5951229,46.15549,0,0,0,0.2746819,0.6264452,0.5951229,0,0,0.7901284,3.842573,0,0.3517633,-0.3517633,4.879639,81.32716,0.142332,0.6546352,0.2197455,0,4.117255
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.03937514,70.96343,70.10385,0,0,0,-1,0,0,0,0,0,0,0.03937514,0,0,0,0,1.180977,3.49081,0.03937514,0,0.03937514,4.916994,81.94974,0.1423232,0,0.03150012,0,3.530185
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,68.54985,68.54985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.141601,3.526248,0,0,0,4.916994,81.94974,0.1423232,0,0,0,3.526248
