Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,66.31086,66.31086,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.141601,3.526248,0,0.6640462,-0.6640462,4.217028,70.28365,0.1423232,0.6939282,0,0,3.526248
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,63.83673,63.83673,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.87943,2.862201,0,0.92551,-0.92551,3.241454,54.02413,0.1423232,0.967158,0,0,2.862201
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,61.25013,61.25013,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.907775,1.936692,0,0.01296398,-0.01296398,3.227789,53.79638,0.1423232,0.01354736,0,0,1.936692
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,59.34853,59.34853,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.922179,1.923728,0,0.2040155,-0.2040155,3.012738,50.2122,0.1423232,0.2131962,0,0,1.923728
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,57.96833,57.96833,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.148863,1.719712,0,0.04090955,-0.04090955,2.969615,49.49349,0.1423232,0.04275049,0,0,1.719712
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,56.52679,56.52679,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.194318,1.678802,0,0.09260201,-0.09260201,2.872005,47.86665,0.1423232,0.0967691,0,0,1.678802
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,55.38174,55.38174,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.29721,1.5862,0,0.04699511,-0.04699511,2.822467,47.04103,0.1423232,0.04910989,0,0,1.5862
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.349426,1.539205,0,0,0,2.822467,47.04103,0.1423232,0,0,0,1.539205
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,53.337,53.337,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.349426,1.539205,0,0.2028882,-0.2028882,2.608604,43.47665,0.1423232,0.2120182,0,0,1.539205
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,52.67246,52.67246,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.574858,1.336317,0,0.01743305,-0.01743305,2.590228,43.17038,0.1423232,0.01821754,0,0,1.336317
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.03938908,53.20742,52.44754,0,0,0,0,0,0,0,0,0,0,0.03938908,0,0,0,0,3.594228,1.318884,0.03938908,0,0.03938908,2.627596,43.79318,0.1423144,0,0.03151127,0,1.358273
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.1938806,55.73007,51.92613,0.1375129,0.1375129,0,0,0,0.1375129,140.9908,0,0,0,0.1938806,0.1447504,0.1375129,0,0,3.554839,1.354334,0.04913018,0,0.04913018,2.674205,44.57,0.1423035,0.1512642,0.1551045,0,1.548215
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4736618,63.14604,53.36767,0,0,0,0,0,0,0,0,0,0,0.4736618,0,0,0,0,3.505708,1.398551,0.4736618,0,0.4736618,3.12356,52.05923,0.142198,0,0.3789294,0,1.872213
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.5675429,69.28799,57.0482,0.3866002,0.3866002,0,-1,0,0.3866002,146.8036,0,0,0,0.5675429,0.4069476,0.3866002,0,0,3.032047,1.824847,0.1605953,0,0.1605953,3.275914,54.59846,0.1421622,0.4252602,0.4540343,0,2.39239
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.6715986,75.42175,60.26866,0,0,0,0,0,0,0,0,0,0,0.6715986,0,0,0,0,2.871451,1.969383,0.6715986,0,0.6715986,3.913049,65.21735,0.142013,0,0.5372788,0,2.640981
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,0.9340771,86.30626,63.37666,0.6626381,0.6626381,0,0,0,0.6626381,140.9634,0,0,0,0.9340771,0.6975138,0.6626381,0,0,2.199853,2.573822,0.2365634,0,0.2365634,4.137472,68.95773,0.1419605,0.7289019,0.7472617,0,3.507899
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,0.9498951,90.34456,66.24952,0.5729981,0.5729981,0,0,0,0.5729981,165.7763,0,0,0,0.9498951,0.6031559,0.5729981,0,0,1.963289,2.786728,0.3467392,0,0.3467392,4.466418,74.44015,0.1418837,0.6302979,0.7599161,0,3.736624
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7287461,87.13037,69.12238,0,0,0,0,0,0,0,0,0,0,0.7287461,0,0,0,0,1.61655,3.098794,0.7287461,0,0.7287461,5.157767,85.96262,0.1417224,0,0.5829969,0,3.82754
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.7402394,89.56938,70.91152,0.3337084,0.3337084,0,-1,0,0.3337084,221.8222,0,0,0,0.7402394,0.351272,0.3337084,0,0,0.8878041,3.754665,0.3889674,0,0.3889674,5.526774,92.11272,0.1416364,0.3670793,0.5921915,0,4.494905
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.6542361,87.92928,71.65785,1.007995,1.007995,0,-1,0,1.007995,64.90471,0,0,0,0.6542361,1.061047,1.007995,0,0,0.4988367,4.104736,0,0.4068111,-0.4068111,5.097958,84.96579,0.1416364,1.108794,0.5233889,0,4.758972
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.196702,76.95519,72.46552,0.05565253,0.05565253,0,-1,0,0.05565253,353.4466,0,0,0,0.196702,0.05858161,0.05565253,0,0,0.950849,3.697925,0.1381204,0,0.1381204,5.22899,87.14966,0.141606,0.06121778,0.1573616,0,3.894627
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.06924608,73.48409,71.94411,0.9504607,0.9504607,0,-1,0,0.9504607,7.285527,0,0,0,0.06924608,1.000485,0.9504607,0,0,0.8127286,3.822233,0,0.9312389,-0.9312389,4.247378,70.78949,0.141606,1.045507,0.05539686,0,3.891479
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04115479,70.88934,69.99139,0,0,0,-1,0,0,0,0,0,0,0.04115479,0,0,0,0,1.847438,2.890994,0.04115479,0,0.04115479,4.286421,71.4402,0.1415969,0,0.03292383,0,2.932149
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,68.43739,68.43739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.806284,2.928034,0,0,0,4.286421,71.4402,0.1415969,0,0,0,2.928034
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,66.18818,66.18818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.806284,2.928034,0,0,0,4.286421,71.4402,0.1415969,0,0,0,2.928034
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,63.71405,63.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.806284,2.928034,0,0,0,4.286421,71.4402,0.1415969,0,0,0,2.928034
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,61.18879,61.18879,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.806284,2.928034,0,0.1469316,-0.1469316,4.131541,68.85889,0.1415969,0.1535435,0,0,2.928034
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,59.28719,59.28719,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.969541,2.781102,0,0.1583191,-0.1583191,3.964658,66.07751,0.1415969,0.1654435,0,0,2.781102
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,57.93766,57.93766,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,2.145451,2.622783,0,0.006205497,-0.006205497,3.958117,65.96849,0.1415969,0.006484745,0,0,2.622783
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,56.50634,56.50634,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,2.152346,2.616577,0,0.3255743,-0.3255743,3.614932,60.24874,0.1415969,0.3402252,0,0,2.616577
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,55.35107,55.35107,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,2.514095,2.291003,0,0.2187519,-0.2187519,3.384347,56.40567,0.1415969,0.2285957,0,0,2.291003
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,54.34914,54.34914,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.757153,2.072251,0,0.2262436,-0.2262436,3.145865,52.43098,0.1415969,0.2364245,0,0,2.072251
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,53.337,53.337,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,3.008535,1.846008,0,0.2195012,-0.2195012,2.914491,48.57475,0.1415969,0.2293788,0,0,1.846008
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,52.67246,52.67246,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,3.252425,1.626506,0,0.1309863,-0.1309863,2.776419,46.27356,0.1415969,0.1368807,0,0,1.626506
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02124375,52.82566,52.41687,0.02885198,0.02885198,0,0,0,0.02885198,73.63014,0,3.469447E-18,0,0.02124375,0.0303705,0.02885198,0,0,3.397965,1.49552,0,0.00912675,-0.00912675,2.766799,46.11322,0.1415969,0.03173717,0.016995,0,1.516764
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3151807,58.21495,51.92613,0.8136236,0.8136236,0,0,0,0.8136236,38.73789,0,0,0,0.3151807,0.8564459,0.8136236,0,0,3.408106,1.486393,0,0.5412652,-0.5412652,2.196255,36.60418,0.1415969,0.894986,0.2521445,0,1.801574
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.611292,66.23463,53.337,0.5736503,0.5736503,0,0,0,0.5736503,106.5618,0,0,0,0.611292,0.6038424,0.5736503,0,0,4.009512,0.9451281,0.007449542,0,0.007449542,2.203322,36.72196,0.1415952,0.6310154,0.4890336,0,1.55642
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.90931,77.88914,56.98686,0.6304966,0.6304966,0,-1,0,0.6304966,144.2212,0,0,0,0.90931,0.6636806,0.6304966,0,0,4.002062,0.9518327,0.2456294,0,0.2456294,2.436347,40.6057,0.141541,0.6935462,0.727448,0,1.861143
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.059223,86.11888,60.1562,0.2585692,0.2585692,0,0,0,0.2585692,409.648,0,0,0,1.059223,0.2721781,0.2585692,0,0,3.756433,1.172899,0.7870453,0,0.7870453,3.183003,53.04995,0.1413677,0.2844261,0.8473787,0,2.232123
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.070302,90.43331,63.2642,1.30792,1.30792,1.7,0,0.5202,1.30792,81.83235,0,0,0,1.070302,0,0,0.3920799,0.372476,2.969388,1.88124,1.442778,0,1.442778,4.551743,75.86222,0.1416515,1.438712,0.8562414,1.7,2.951542
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,0.946965,90.0355,66.07572,0.5771192,0.5771192,1.127782,0,0.3639845,0.5771192,164.0848,0,0,0,0.946965,0,0,0.5506628,0.5231297,1.52661,3.17974,1.470095,0,1.470095,5.946397,99.10641,0.1416591,0.6348312,0.757572,1.7,4.126705
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.051591,97.21091,68.94858,0,0,0,0,0,0,0,0.9950753,0,0,1.051591,0,0,0,0,0.0565154,4.502825,0.0565154,0,0.0565154,6.000012,100,0.1416467,0,0.8412726,0,5.554416
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,0.955055,96.17908,70.73772,0.8430873,0.8430873,0,-1,0,0.8430873,113.2807,0.06759469,0,0,0.955055,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1416467,0.927396,0.764044,0,5.508744
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.7999173,92.12746,71.53517,0.1292862,0.1292862,0,-1,0,0.1292862,618.7183,0.6638266,0,0,0.7999173,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1416467,0.1422148,0.6399338,0,5.353606
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.4889419,84.14021,72.34284,0.05600188,0.05600188,0,-1,0,0.05600188,873.0812,0.4299925,0,0,0.4889419,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1416467,0.06160207,0.3911535,0,5.042631
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.254878,77.68128,71.83166,0,0,0,-1,0,0,0,0.254878,0,0,0.254878,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416467,0,0.2039024,0,4.808567
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04158559,70.7753,69.86871,0.6382946,0.6382946,0,-1,0,0.6382946,6.51511,0,1.110223E-16,0,0.04158559,0.6718891,0.6382946,0,0,0,4.553689,0,0.6303034,-0.6303034,5.335614,88.92672,0.1416467,0.7021241,0.03326848,0,4.595274
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,68.3147,68.3147,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.7003372,3.923385,0,0.2354884,-0.2354884,5.087387,84.78962,0.1416467,0.2460854,0,0,3.923385
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,66.07572,66.07572,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.961991,3.687897,0,0.06048292,-0.06048292,5.023633,83.72704,0.1416467,0.06320465,0,0,3.687897
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,63.66293,63.66293,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.029194,3.627414,0,1.192607,-1.192607,3.766515,62.77512,0.1416467,1.246274,0,0,3.627414
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,61.07633,61.07633,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.354313,2.434807,0,0.2923824,-0.2923824,3.458317,57.6385,0.1416467,0.3055395,0,0,2.434807
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,59.23607,59.23607,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.679182,2.142425,0,0.0275614,-0.0275614,3.429264,57.15429,0.1416467,0.02880166,0,0,2.142425
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,57.88654,57.88654,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.709806,2.114864,0,0.1305264,-0.1305264,3.291677,54.86118,0.1416467,0.1364001,0,0,2.114864
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,56.47567,56.47567,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.854835,1.984337,0,0.105316,-0.105316,3.180665,53.01097,0.1416467,0.1100552,0,0,1.984337
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,55.3204,55.3204,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.971853,1.879021,0,0.1256389,-0.1256389,3.048229,50.80372,0.1416467,0.1312927,0,0,1.879021
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,54.31847,54.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.111452,1.753382,0,0,0,3.048229,50.80372,0.1416467,0,0,0,1.753382
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,53.30633,53.30633,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.111452,1.753382,0,0.08390868,-0.08390868,2.959782,49.3296,0.1416467,0.08768456,0,0,1.753382
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,52.62134,52.62134,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.204684,1.669474,0,0.128538,-0.128538,2.824291,47.07142,0.1416467,0.1343222,0,0,1.669474
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.03920308,53.14217,52.3862,0.02138299,0.02138299,0,0,0,0.02138299,183.3377,0,0,0,0.03920308,0.02250841,0.02138299,0,0,3.347504,1.540936,0.01669467,0,0.01669467,2.840129,47.33539,0.1416431,0.02352129,0.03136247,0,1.580139
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3024305,57.89634,51.87501,0.5750988,0.5750988,0,0,0,0.5750988,52.58757,0,0,0,0.3024305,0.6053671,0.5750988,0,0,3.330809,1.555961,0,0.3029367,-0.3029367,2.520806,42.01334,0.1416431,0.6326087,0.2419444,0,1.858391
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6198847,66.37817,53.28588,1.829801,1.829801,1.7,0,0.5202,1.829801,33.87716,0,0,0,0.6198847,0.1366329,0.1298012,0,0,3.667405,1.253024,0.4832518,0,0.4832518,2.979259,49.65421,0.1417526,2.012781,0.4959077,1.7,1.872909
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.7486107,73.52838,56.8744,0.5012866,0.5012866,0,-1,0,0.5012866,149.3379,0,0,0,0.7486107,0.5276701,0.5012866,0,0,3.184154,1.687951,0.2209405,0,0.2209405,3.188861,53.14758,0.1417042,0.5514153,0.5988885,0,2.436561
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.075622,86.4082,59.9824,0.2361709,0.2361709,0,0,0,0.2361709,455.4422,0,0,0,1.075622,0.2486009,0.2361709,0,0,2.963213,1.886797,0.8270209,0,0.8270209,3.973442,66.2239,0.1415231,0.259788,0.8604975,0,2.962419
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.164488,93.38457,63.0904,0.8360305,0.8360305,0,0,0,0.8360305,139.2877,0,0,0,1.164488,0.8800322,0.8360305,0,0,2.136192,2.631116,0.2844558,0,0.2844558,4.2433,70.72153,0.141461,0.9196336,0.9315903,0,3.795604
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.157637,96.94249,65.90192,0.6571943,0.6571943,0,0,0,0.6571943,176.1484,0,0,0,1.157637,0.6917835,0.6571943,0,0,1.851736,2.887126,0.4658538,0,0.4658538,4.685248,78.08732,0.1413593,0.7229137,0.9261099,0,4.044764
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,0.9601576,93.86453,68.785,0.4257069,0.4257069,0,0,0,0.4257069,225.5443,0,0,0,0.9601576,0.4481125,0.4257069,0,0,1.385883,3.306395,0.5120451,0,0.5120451,5.171017,86.18344,0.1412476,0.4682775,0.7681261,0,4.266552
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.7984952,90.9138,70.56392,0,0,0,-1,0,0,0,0,0,0,0.7984952,0,0,0,0,0.8738375,3.767235,0.7984952,0,0.7984952,5.928536,98.80874,0.1410739,0,0.6387962,0,4.565731
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5322171,84.15308,71.31025,0.2674266,0.2674266,0,-1,0,0.2674266,199.0143,0.1753733,0,0,0.5322171,0.2815016,0.2674266,0,0,0.07534225,4.485881,0.07534225,0,0.07534225,6.000012,100,0.1410576,0.2941692,0.4257737,0,5.018098
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.2849484,78.76293,72.16904,0,0,0,-1,0,0,0,0.2849484,0,0,0.2849484,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410576,0,0.2279587,0,4.838637
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2494311,77.36891,71.65785,0.7854137,0.7854137,0,-1,0,0.7854137,31.75792,0,1.110223E-16,0,0.2494311,0.8267514,0.7854137,0,0,0,4.553689,0,0.5773203,-0.5773203,5.391463,89.85754,0.1410576,0.8639551,0.1995449,0,4.80312
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04188918,70.66875,69.75625,0.5581976,0.5581976,0,-1,0,0.5581976,7.504363,0,0,0,0.04188918,0.5875764,0.5581976,0,0,0.641467,3.976369,0,0.5456873,-0.5456873,4.816258,80.27081,0.1410576,0.6140174,0.03351134,0,4.018258
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,68.20225,68.20225,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.247786,3.430681,0,0.3890271,-0.3890271,4.406188,73.43631,0.1410576,0.4065333,0,0,3.430681
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,65.90192,65.90192,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.680038,3.041654,0,0.4721575,-0.4721575,3.90849,65.14137,0.1410576,0.4934046,0,0,3.041654
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,63.48912,63.48912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.204658,2.569497,0,0,0,3.90849,65.14137,0.1410576,0,0,0,2.569497
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,60.96387,60.96387,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.204658,2.569497,0,0.05693126,-0.05693126,3.848479,64.14119,0.1410576,0.05949317,0,0,2.569497
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,59.17472,59.17472,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.267915,2.512566,0,0.1537205,-0.1537205,3.686444,61.4406,0.1410576,0.1606379,0,0,2.512566
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,57.79453,57.79453,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.438715,2.358845,0,0.02195592,-0.02195592,3.6633,61.05487,0.1410576,0.02294394,0,0,2.358845
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,56.38366,56.38366,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.463111,2.336889,0,0.007672672,-0.007672672,3.655212,60.92008,0.1410576,0.008017942,0,0,2.336889
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,55.28973,55.28973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.471636,2.329216,0,0,0,3.655212,60.92008,0.1410576,0,0,0,2.329216
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,54.25713,54.25713,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.471636,2.329216,0,0.02262847,-0.02262847,3.63136,60.52254,0.1410576,0.02364675,0,0,2.329216
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,53.28588,53.28588,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.496779,2.306588,0,0.2478826,-0.2478826,3.370068,56.16769,0.1410576,0.2590373,0,0,2.306588
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,52.59067,52.59067,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.772204,2.058705,0,0.2194873,-0.2194873,3.138709,52.3117,0.1410576,0.2293642,0,0,2.058705
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.03855433,53.07822,52.33508,0,0,0,0,0,0,0,0,0,0,0.03855433,0,0,0,0,3.016079,1.839218,0.03855433,0,0.03855433,3.175284,52.9213,0.1410492,0,0.03084346,0,1.877772
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2758772,57.31536,51.84434,0.03727082,0.03727082,0,0,0,0.03727082,740.1963,0,0,0,0.2758772,0.03923244,0.03727082,0,0,2.977524,1.873917,0.2366448,0,0.2366448,3.399785,56.66298,0.1409978,0.0409979,0.2207018,0,2.149794
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4534805,62.5472,53.22454,0.5112977,0.5112977,0,0,0,0.5112977,88.69206,0,0,0,0.4534805,0.5382081,0.5112977,0,0,2.74088,2.086897,0,0.08472764,-0.08472764,3.310475,55.17447,0.1409978,0.5624275,0.3627844,0,2.540378
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3247899,63.48279,56.76194,0.1572648,0.1572648,0,-1,0,0.1572648,206.5242,0,0,0,0.3247899,0.1655419,0.1572648,0,0,2.835021,2.00217,0.159248,0,0.159248,3.46155,57.69239,0.1409633,0.1729912,0.2598319,0,2.32696
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.5925107,72.93184,59.80859,0.7245617,0.7245617,0,0,0,0.7245617,81.77505,0,1.110223E-16,0,0.5925107,0.7626965,0.7245617,0,0,2.675773,2.145493,0,0.1701858,-0.1701858,3.282159,54.70254,0.1409633,0.7970179,0.4740086,0,2.738003
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.4641237,73.15163,62.85526,0.7362379,0.7362379,0,0,0,0.7362379,63.03991,0,0,0,0.4641237,0.7749873,0.7362379,0,0,2.864869,1.975307,0,0.3108636,-0.3108636,2.95448,49.24123,0.1409633,0.8098617,0.371299,0,2.439431
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7285773,83.11495,65.67699,0.2319158,0.2319158,0,0,0,0.2319158,314.1559,0,0,0,0.7285773,0.2441219,0.2319158,0,0,3.210273,1.664443,0.4844554,0,0.4844554,3.414075,56.90113,0.1408583,0.2551074,0.5828618,0,2.393021
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.764945,87.51038,68.54985,0.5161378,0.5161378,0,0,0,0.5161378,148.2056,0,0,0,0.764945,0.543303,0.5161378,0,0,2.725817,2.100453,0.221642,0,0.221642,3.624343,60.40559,0.1408103,0.5677516,0.6119561,0,2.865398
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.570125,84.07822,70.32877,1.439303,1.38,0,-1,0,1.38,41.31341,2.220446E-16,0.05930286,0.2032331,0.570125,1.452632,1.38,0,0,2.504175,2.299931,0,0.8825065,-0.8825065,2.694099,44.90156,0.1408103,1.583233,0.4561,0,2.870056
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.1858163,75.32596,71.13644,0.511663,0.511663,0,-1,0,0.511663,36.31614,0,0,0,0.1858163,0.5385926,0.511663,0,0,3.484738,1.417425,0,0.3527764,-0.3527764,2.32224,38.70393,0.1408103,0.5628293,0.148653,0,1.603241
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.2865345,78.61852,71.99524,0,0,0,-1,0,0,0,0,0,0,0.2865345,0,0,0,0,3.876712,1.064648,0.2865345,0,0.2865345,2.594071,43.23442,0.1407483,0,0.2292276,0,1.351183
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.1962072,75.92787,71.48405,0.5399942,0.5399942,0,-1,0,0.5399942,36.33506,0,0,0,0.1962072,0.5684149,0.5399942,0,0,3.590178,1.322529,0,0.3722077,-0.3722077,2.201729,36.69542,0.1407483,0.5939936,0.1569658,0,1.518736
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01702849,69.95145,69.58244,0,0,0,-1,0,0,0,0,0,0,0.01702849,0,0,0,0,4.003742,0.9503216,0.01702849,0,0.01702849,2.217884,36.96466,0.1407446,0,0.01362279,0,0.9673501
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,68.02844,68.02844,1.262839,0.9173648,0,-1,0,0.9173648,0,0,0.345474,0.4717579,0,0.9656472,0.9173648,0,0,3.986713,0.9656472,0,0.9656472,-0.9656472,1.200002,20,0.1407446,1.389123,0,0,0.9656472
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,65.72811,65.72811,0.2492959,0,0,-1,0,0,0,0,0.2492959,0.2742254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407446,0.2742254,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,63.37666,63.37666,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407446,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,60.84119,60.84119,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407446,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,59.06226,59.06226,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407446,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,57.71274,57.71274,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407446,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,56.2712,56.2712,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407446,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,55.17726,55.17726,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407446,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,54.17534,54.17534,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407446,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,53.19387,53.19387,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407446,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,52.52933,52.52933,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1409552,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.0121869,52.50775,52.27374,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.017882,2.220446E-16,0,0,0.0121869,0,0,1.452632,1.38,3.679654,1.242,1.392187,0,1.392187,3.82993,63.83204,0.1412125,0.1910204,0.009749516,1.7,1.254187
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3418018,58.60051,51.76255,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,40.43368,0,0,0,0.3418018,0,0,0.8546607,0.8119277,2.287467,2.494968,1.153729,0,1.153729,4.924454,82.07407,0.14151,0.9298732,0.2734415,1.7,2.83677
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.577527,65.23132,53.13253,0.1084972,0.1084972,0,0,0,0.1084972,532.2964,0,0,0,0.577527,0.1142076,0.1084972,0,0,1.133738,3.533325,0.4633194,0,0.4633194,5.363997,89.39977,0.14141,0.119347,0.4620216,0,4.110852
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9076032,77.40533,56.6188,0.903409,0.903409,0,-1,0,0.903409,100.4643,0,1.110223E-16,0,0.9076032,0.9509569,0.903409,0,0,0.6704186,3.950312,0,0.04335368,-0.04335368,5.318298,88.63813,0.14141,0.9937499,0.7260826,0,4.857915
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,0.9630374,82.58965,59.63479,0,0,0,0,0,0,0,0.244448,0,0,0.9630374,0,0,0,0,0.7185894,3.906959,0.7185894,0,0.7185894,6.000012,100,0.1412551,0,0.77043,0,4.869996
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.123914,91.38557,62.63033,0.3960833,0.3960833,0,0,0,0.3960833,283.7569,0.7069839,0,0,1.123914,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1412551,0.4356916,0.8991309,0,5.677603
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.065252,93.08481,65.44185,0.9492246,0.9492246,0,0,0,0.9492246,112.2234,0.06606831,0,0,1.065252,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1412551,1.044147,0.8522016,0,5.618941
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.9038862,91.45361,68.3147,0.602832,0.602832,0,0,0,0.602832,149.94,0.2693263,0,0,0.9038862,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1412551,0.6631151,0.7231089,0,5.457575
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.7610599,89.23396,70.10385,0.4039501,0.4039501,0,-1,0,0.4039501,188.4044,0.3358493,0,0,0.7610599,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1412551,0.4443451,0.608848,0,5.314749
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6127222,85.90423,70.91152,0.2436837,0.2436837,0,-1,0,0.2436837,251.4416,0.356213,0,0,0.6127222,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1412551,0.2680521,0.4901778,0,5.166411
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.5575866,85.35416,71.77032,0,0,0,-1,0,0,0,0.5575866,0,0,0.5575866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412551,0,0.4460692,0,5.111276
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.276407,77.58815,71.24891,0.6580229,0.6580229,0,-1,0,0.6580229,42.00568,0,0,0,0.276407,0.6926557,0.6580229,0,0,0,4.553689,0,0.4162487,-0.4162487,5.561247,92.68727,0.1412551,0.7238252,0.2211256,0,4.830096
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04283036,70.28794,69.35752,0.4818113,0.4818113,0,-1,0,0.4818113,8.889447,0,0,0,0.04283036,0.5071698,0.4818113,0,0,0.4624986,4.13744,0,0.4643395,-0.4643395,5.071791,84.52967,0.1412551,0.5299925,0.03426429,0,4.180271
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,67.86486,67.86486,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9784313,3.673101,0,0.2545692,-0.2545692,4.803451,80.05736,0.1412551,0.2660248,0,0,3.673101
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,65.61565,65.61565,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.261286,3.418532,0,0.8945882,-0.8945882,3.860472,64.34108,0.1412551,0.9348447,0,0,3.418532
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,63.20286,63.20286,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.255273,2.523943,0,0.414461,-0.414461,3.423592,57.05975,0.1412551,0.4331118,0,0,2.523943
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,60.72873,60.72873,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.715785,2.109482,0,0.1225642,-0.1225642,3.294398,54.90652,0.1412551,0.1280796,0,0,2.109482
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,58.9498,58.9498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.851968,1.986918,0,0,0,3.294398,54.90652,0.1412551,0,0,0,1.986918
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,57.62072,57.62072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.851968,1.986918,0,0,0,3.294398,54.90652,0.1412551,0,0,0,1.986918
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,56.18941,56.18941,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.851968,1.986918,0,0.03668814,-0.03668814,3.255725,54.26198,0.1412551,0.0383391,0,0,1.986918
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,55.12614,55.12614,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.892732,1.95023,0,0.05335078,-0.05335078,3.199489,53.3247,0.1412551,0.05575157,0,0,1.95023
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,54.114,54.114,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.952011,1.896879,0,0.01344495,-0.01344495,3.185316,53.0885,0.1412551,0.01404997,0,0,1.896879
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,53.1632,53.1632,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.96695,1.883434,0,0.1232776,-0.1232776,3.05537,50.92274,0.1412551,0.1288251,0,0,1.883434
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,52.47821,52.47821,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.103925,1.760157,0,0.1038494,-0.1038494,2.945904,49.09829,0.1412551,0.1085227,0,0,1.760157
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03778005,52.97076,52.24306,0,0,0,0,0,0,0,0,0,0,0.03778005,0,0,0,0,3.219313,1.656307,0.03778005,0,0.03778005,2.981745,49.69565,0.1412469,0,0.03022404,0,1.694087
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1438306,54.53123,51.73188,0.9995694,0.9995694,0,0,0,0.9995694,14.38926,0,0,0,0.1438306,1.052178,0.9995694,0,0,3.181533,1.690309,0,0.9083477,-0.9083477,2.024262,33.73764,0.1412469,1.099526,0.1150645,0,1.83414
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3415072,59.9783,53.08141,0.8508371,0.8508371,1.7,0,0.5202,0.8508371,40.13779,0,0,0,0.3415072,0,0,0.8491629,0.8067048,4.190808,0.7819616,1.148212,0,1.148212,3.113552,51.89243,0.1415419,0.9359208,0.2732058,1.7,1.123469
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4630839,66.2801,56.50634,0.7384681,0.7384681,0,-1,0,0.7384681,62.70872,0,0,0,0.4630839,0.7773349,0.7384681,0,0,3.042596,1.815352,0,0.3142509,-0.3142509,2.782302,46.37161,0.1415419,0.8123149,0.3704671,0,2.278436
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.5947523,72.66976,59.52233,0.2615213,0.2615213,0,0,0,0.2615213,227.4202,0,0,0,0.5947523,0.2752855,0.2615213,0,0,3.391764,1.501101,0.3194667,0,0.3194667,3.085375,51.42281,0.1414731,0.2876734,0.4758018,0,2.095854
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.6720444,77.90688,62.45653,0.3567966,0.3567966,0,0,0,0.3567966,188.355,0,0,0,0.6720444,0.3755754,0.3567966,0,0,3.072297,1.788622,0.296469,0,0.296469,3.36663,56.11039,0.1414093,0.3924763,0.5376355,0,2.460666
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.686424,81.48981,65.26804,0.5721319,0.5721319,0,0,0,0.5721319,119.9765,0,0,0,0.686424,0.6022441,0.5721319,0,0,2.775828,2.055444,0.08417994,0,0.08417994,3.44649,57.44139,0.1413912,0.6293451,0.5491392,0,2.741868
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7190264,85.64764,68.08978,0.6594081,0.6594081,0,0,0,0.6594081,109.0412,0,0,0,0.7190264,0.6941138,0.6594081,0,0,2.691648,2.131206,0.02491264,0,0.02491264,3.470124,57.83529,0.1413859,0.7253489,0.5752211,0,2.850232
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.531625,82.53506,69.86871,0.4840571,0.4840571,0,-1,0,0.4840571,109.8269,0,0,0,0.531625,0.5095338,0.4840571,0,0,2.666736,2.153627,0.02209124,0,0.02209124,3.491082,58.18459,0.1413811,0.5324628,0.4253,0,2.685252
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.222888,75.71647,70.67638,0.2035998,0.2035998,0,-1,0,0.2035998,109.4736,0,0,0,0.222888,0.2143155,0.2035998,0,0,2.644644,2.173509,0.008572454,0,0.008572454,3.499215,58.32013,0.1413793,0.2239597,0.1783104,0,2.396397
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2484052,77.28026,71.59651,0.4688316,0.4688316,0,-1,0,0.4688316,52.98388,0,0,0,0.2484052,0.493507,0.4688316,0,0,2.636072,2.181224,0,0.2451018,-0.2451018,3.240855,54.01414,0.1413793,0.5157148,0.1987241,0,2.429629
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1740388,75.05239,71.13644,0,0,0,-1,0,0,0,0,0,0,0.1740388,0,0,0,0,2.908407,1.936122,0.1740388,0,0.1740388,3.405962,56.76593,0.1413419,0,0.139231,0,2.110161
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03377819,69.9669,69.23484,0.477629,0.477629,0,-1,0,0.477629,7.072057,0,0,0,0.03377819,0.5027674,0.477629,0,0,2.734368,2.092757,0,0.4689892,-0.4689892,2.911604,48.52664,0.1413419,0.5253919,0.02702256,0,2.126536
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,67.69106,67.69106,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.255467,1.623768,0,0.5889177,-0.5889177,2.290831,38.18044,0.1413419,0.615419,0,0,1.623768
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,65.44185,65.44185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909821,1.03485,0,0,0,2.290831,38.18044,0.1413419,0,0,0,1.03485
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,63.0904,63.0904,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,3.909821,1.03485,0,0.1621532,-0.1621532,2.119906,35.3317,0.1413419,0.1694501,0,0,1.03485
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,60.61626,60.61626,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.089991,0.8726973,0,0.1282364,-0.1282364,1.984733,33.07882,0.1413419,0.134007,0,0,0.8726973
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,58.85779,58.85779,0.219775,0.219775,0,-1,0,0.219775,0,0,2.775558E-17,0,0,0.2313421,0.219775,0,0,4.232476,0.7444609,0,0.2313421,-0.2313421,1.740877,29.01456,0.1413419,0.2417525,0,0,0.7444609
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,57.53894,57.53894,0.1758139,0.1758139,0,-1,0,0.1758139,0,0,0,0,0,0.1850672,0.1758139,0,0,4.489522,0.5131189,0,0.1850672,-0.1850672,1.545799,25.76327,0.1413419,0.1933953,0,0,0.5131189
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,56.12807,56.12807,0.08412072,0.08412072,0,-1,0,0.08412072,0,0,1.387779E-17,0,0,0.08854813,0.08412072,0,0,4.695153,0.3280516,0,0.08854813,-0.08854813,1.452461,24.20764,0.1413419,0.0925328,0,0,0.3280516
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,55.0648,55.0648,0.05886953,0.05886953,0,-1,0,0.05886953,0,0,6.938894E-18,0,0,0.06196793,0.05886953,0,0,4.79354,0.2395035,0,0.06196793,-0.06196793,1.387141,23.11897,0.1413419,0.06475649,0,0,0.2395035
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,54.08333,54.08333,0.05858438,0.05858438,0,-1,0,0.05858438,0,0,6.938894E-18,0,0,0.06166777,0.05858438,0,0,4.862392,0.1775355,0,0.06166777,-0.06166777,1.322138,22.03559,0.1413419,0.06444282,0,0,0.1775355
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,53.13253,53.13253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.930912,0.1158678,0,0,0,1.322138,22.03559,0.1413419,0,0,0,0.1158678
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,52.41687,52.41687,0.07667695,0.07667695,0,0,0,0.07667695,0,0,1.387779E-17,0,0,0.08071257,0.07667695,0,0,4.930912,0.1158678,0,0.08071257,-0.08071257,1.237059,20.61761,0.1413419,0.08434464,0,0,0.1158678
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02569106,52.68586,52.19194,0,0,0,0,0,0,0,0,0,0,0.02569106,0,0,0,0,5.020593,0.0351552,0.02569106,0,0.02569106,1.261432,21.02382,0.1413364,0,0.02055285,0,0.06084626
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3175836,58.02999,51.70121,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,109.4303,0,0,0,0.3175836,0,0,1.409785,1.339295,4.994902,0.05827715,1.656879,0,1.656879,2.833285,47.22133,0.1415676,0.319237,0.2540669,1.7,0.3758608
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.5818675,65.20776,53.02007,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5818675,0,0,1.452632,1.38,3.338023,1.549468,1.961868,0,1.961868,4.694476,78.24111,0.141619,0,0.465494,1.7,2.131336
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.6907233,71.55908,56.41433,0.4265065,0.4265065,0,-1,0,0.4265065,161.9491,0,0,0,0.6907233,0.4489542,0.4265065,0,0,1.376155,3.315149,0.2417691,0,0.2417691,4.923839,82.06381,0.1415673,0.4691571,0.5525786,0,4.005872
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.9353826,81.44627,59.34853,0.2247696,0.2247696,0,0,0,0.2247696,416.1518,0,0,0,0.9353826,0.2365996,0.2247696,0,0,1.134386,3.532741,0.698783,0,0.698783,5.586762,93.11252,0.141418,0.2472465,0.7483061,0,4.468124
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.073684,89.28148,62.28273,0.6937476,0.6937476,0,0,0,0.6937476,154.7658,0,0,0,1.073684,0.7302607,0.6937476,0,0,0.4356033,4.161646,0.3434232,0,0.3434232,5.912562,98.5425,0.1413447,0.7631224,0.8589471,0,5.23533
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.8982774,87.33912,65.10447,0.9967396,0.9967396,0,0,0,0.9967396,90.12157,0,0,0,0.8982774,1.0492,0.9967396,0,0,0.09218014,4.470727,0,0.1509222,-0.1509222,5.753476,95.89108,0.1413447,1.096414,0.7186219,0,5.369004
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.016045,94.6267,67.91599,1.313772,1.313772,0.5954068,0,0.218646,1.313772,77.33803,0,0,0,1.016045,0.7561738,0.7183651,0,0,0.2598715,4.319805,0.2598715,0,0.2598715,6.000012,100,0.1413673,1.445149,0.8128362,1.7,5.33585
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.7950269,89.76598,69.69491,0.3544031,0.3544031,0,-1,0,0.3544031,224.3284,0.421971,0,0,0.7950269,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1413673,0.3898434,0.6360215,0,5.348716
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6077719,85.303,70.50258,0.6927476,0.6927476,0,-1,0,0.6927476,87.73352,0,0,0,0.6077719,0.729208,0.6927476,0,0,0,4.553689,0,0.1214362,-0.1214362,5.872007,97.86658,0.1413673,0.7620224,0.4862175,0,5.161461
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3404069,79.33451,71.42271,0.03392516,0.03392516,0,-1,0,0.03392516,1003.405,0.1697672,0,0,0.3404069,0.0357107,0.03392516,0,0,0.1349291,4.432253,0.1349291,0,0.1349291,6.000012,100,0.1413385,0.03731768,0.2723255,0,4.77266
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2035154,75.55923,70.96265,0.5630051,0.5630051,0,-1,0,0.5630051,36.14805,0,0,0,0.2035154,0.5926369,0.5630051,0,0,0,4.553689,0,0.3891216,-0.3891216,5.589842,93.16384,0.1413385,0.6193056,0.1628123,0,4.757205
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04282241,69.99956,69.07126,0.6282872,0.6282872,0,-1,0,0.6282872,6.815739,0,0,0,0.04282241,0.6613549,0.6282872,0,0,0.4323573,4.164567,0,0.6185325,-0.6185325,4.937851,82.29736,0.1413385,0.6911159,0.03425793,0,4.20739
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,67.51726,67.51726,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.119616,3.546035,0,0.2198348,-0.2198348,4.706125,78.43526,0.1413385,0.2297274,0,0,3.546035
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,65.26804,65.26804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.363877,3.3262,0,0,0,4.706125,78.43526,0.1413385,0,0,0,3.3262
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,62.9166,62.9166,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.363877,3.3262,0,0.08872141,-0.08872141,4.612605,76.87659,0.1413385,0.09271387,0,0,3.3262
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,60.5038,60.5038,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.462456,3.237479,0,0.04527057,-0.04527057,4.564885,76.08127,0.1413385,0.04730775,0,0,3.237479
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,58.776,58.776,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.512757,3.192208,0,0.06358101,-0.06358101,4.497865,74.96426,0.1413385,0.06644215,0,0,3.192208
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,57.47759,57.47759,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.583402,3.128627,0,0.1529873,-0.1529873,4.336602,72.27656,0.1413385,0.1598717,0,0,3.128627
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,56.06672,56.06672,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.753388,2.97564,0,0.1702472,-0.1702472,4.157146,69.28562,0.1413385,0.1779084,0,0,2.97564
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,55.00346,55.00346,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.942551,2.805393,0,0.09136122,-0.09136122,4.060843,67.68057,0.1413385,0.09547248,0,0,2.805393
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,54.03221,54.03221,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.044064,2.714031,0,0.1369583,-0.1369583,3.916476,65.27447,0.1413385,0.1431215,0,0,2.714031
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,53.08141,53.08141,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.19624,2.577073,0,0.05562001,-0.05562001,3.857847,64.29733,0.1413385,0.05812291,0,0,2.577073
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,52.3862,52.3862,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.25804,2.521453,0,0.23043,-0.23043,3.614953,60.24909,0.1413385,0.2407994,0,0,2.521453
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02805477,52.6699,52.1306,0.1519572,0.1519572,0,0,0,0.1519572,18.46229,0,0,0,0.02805477,0.1599549,0.1519572,0,0,2.514073,2.291023,0,0.1319001,-0.1319001,3.475918,57.93185,0.1413385,0.1671529,0.02244382,0,2.319078
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1061667,53.69466,51.63987,0.2618986,0.2618986,0,0,0,0.2618986,40.53732,0,5.551115E-17,0,0.1061667,0.2756827,0.2618986,0,0,2.660629,2.159123,0,0.1695161,-0.1695161,3.297232,54.95376,0.1413385,0.2880885,0.08493334,0,2.26529
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.250098,57.95017,52.96894,1.587463,1.587463,1.7,0,0.5202,1.587463,15.75457,0,0,0,0.250098,0,0,0.1125369,0.1069101,2.84898,1.989607,0.357008,0,0.357008,3.63592,60.59854,0.1414225,1.746209,0.2000784,1.7,2.239705
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.4807274,66.46109,56.30187,1.013499,1.013499,0,-1,0,1.013499,47.43245,0,0,0,0.4807274,1.066841,1.013499,0,0,2.491972,2.310914,0,0.5861136,-0.5861136,3.018102,50.30159,0.1414225,1.114849,0.384582,0,2.791641
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.5712535,71.71426,59.17472,1.170706,1.170706,0,0,0,1.170706,48.79563,0,0,0,0.5712535,1.232322,1.170706,0,0,3.143209,1.7248,0,0.6610688,-0.6610688,2.321274,38.68782,0.1414225,1.287777,0.4570028,0,2.296054
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4615362,72.28245,62.10892,0.3673666,0.3673666,0,0,0,0.3673666,125.6337,0,0,0,0.4615362,0.3867016,0.3673666,0,0,3.87773,1.063732,0.07483456,0,0.07483456,2.392268,39.87106,0.1414066,0.4041032,0.369229,0,1.525268
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.8720003,86.34264,64.93066,0.9955844,0.9955844,0,0,0,0.9955844,87.58678,0,1.110223E-16,0,0.8720003,1.047984,0.9955844,0,0,3.802896,1.131083,0,0.1759833,-0.1759833,2.206765,36.77935,0.1414066,1.095143,0.6976002,0,2.003083
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7279351,85.4961,67.74218,0.3345869,0.3345869,0,0,0,0.3345869,217.5623,0,0,0,0.7279351,0.3521968,0.3345869,0,0,3.998433,0.9550993,0.3757384,0,0.3757384,2.563222,42.72028,0.1413266,0.3680456,0.582348,0,1.683034
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.7822362,89.18604,69.53133,1.136043,1.136043,0,-1,0,1.136043,68.8562,0,2.220446E-16,0,0.7822362,1.195835,1.136043,0,0,3.622694,1.293264,0,0.4135987,-0.4135987,2.127251,35.45411,0.1413266,1.249647,0.6257889,0,2.0755
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3406516,78.17647,70.32877,0.7016387,0.7016387,0,-1,0,0.7016387,48.55086,0,0,0,0.3406516,0.7385671,0.7016387,0,0,4.082249,0.8796652,0,0.3979155,-0.3979155,1.707811,28.46346,0.1413266,0.7718026,0.2725213,0,1.220317
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.2771044,77.60496,71.24891,0.6153206,0.6153206,0,-1,0,0.6153206,45.03415,0,1.110223E-16,0.1665406,0.2771044,0.6477059,0.6153206,0,0,4.524377,0.4817497,0,0.3706015,-0.3706015,1.317163,21.95267,0.1413266,0.6768527,0.2216835,0,0.7588542
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1750295,74.71722,70.78884,0.981975,0.2718688,0,-1,0,0.2718688,64.38013,0,0.7101061,0.9413261,0.1750295,0.2861777,0.2718688,0,0,4.936156,0.1111482,0,0.1111482,-0.1111482,1.200002,20,0.1413266,1.080172,0.1400236,0,0.2861777
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.0450017,69.87209,68.89745,0.7916459,0.04275161,0,-1,0,0.04275161,105.2632,0,0.7488943,0.8622602,0.0450017,0.0450017,0.04275161,0,0,5.059654,0,0,0,0,1.200002,20,0.1413266,0.8708105,0.03600136,0,0.0450017
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,67.28211,67.28211,1.645656,0,0,-1,0,0,0,0,1.645656,1.810222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413266,1.810222,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,65.04312,65.04312,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413266,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,62.74279,62.74279,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413266,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,60.38112,60.38112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413266,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,58.66354,58.66354,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413266,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,57.36513,57.36513,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413266,0.3273524,0,0,0
