Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,55.98494,55.98494,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413266,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,54.92167,54.92167,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413266,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,53.9402,53.9402,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413266,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,52.9894,52.9894,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413266,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,52.30441,52.30441,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1415368,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03291915,52.70221,52.06926,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,29.60173,0,0,0,0.03291915,0,0,1.452632,1.38,3.679654,1.242,1.412919,0,1.412919,3.849598,64.15984,0.1417549,0.1223276,0.02633533,1.7,1.274919
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2619641,56.7645,51.58875,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,29460.82,0,0,0,0.2619641,0,0,1.452632,1.38,2.266735,2.513627,1.641964,0,1.641964,5.407302,90.12152,0.1418734,0.0009781143,0.2095713,1.7,2.775591
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4726292,62.59661,52.87693,0.586334,0.586334,0,0,0,0.586334,80.60751,0,0,0,0.4726292,0.6171937,0.586334,0,0,0.6247711,3.991395,0,0.1445645,-0.1445645,5.254918,87.58179,0.1418734,0.6449674,0.3781034,0,4.464024
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.8676798,75.79014,56.15874,0.02690363,0.02690363,0,-1,0,0.02690363,3225.141,0.05396196,0,0,0.8676798,0.0283196,0.02690363,0,0,0.7853983,3.84683,0.7853983,0,0.7853983,6.000012,100,0.141707,0.02959399,0.6941439,0,4.71451
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,0.9925655,82.75083,59.06226,0.8018638,0.8018638,0,0,0,0.8018638,123.7823,0.1484983,0,0,0.9925655,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.141707,0.8820502,0.7940524,0,5.546254
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,0.9848047,86.06292,61.93512,0.4492972,0.4492972,0,0,0,0.4492972,219.1878,0.5118603,0,0,0.9848047,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.141707,0.494227,0.7878438,0,5.538494
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.8828688,86.45531,64.75686,0,0,0,0,0,0,0,0.8828688,0,0,0.8828688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141707,0,0.7062951,0,5.436558
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.8743216,89.61382,67.56837,0.622886,0.622886,0,0,0,0.622886,140.3662,0.2186521,0,0,0.8743216,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.141707,0.6851746,0.6994573,0,5.42801
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7001131,86.58183,69.35752,1.608927,1.38,0,-1,0,1.38,50.73284,2.220446E-16,0.2289265,0.3898192,0.7001131,1.452632,1.38,0,0,0,4.553689,0,0.7525184,-0.7525184,5.206788,86.77962,0.141707,1.769819,0.5600905,0,5.253802
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.6630052,86.51952,70.21632,0.1475738,0.1475738,0,-1,0,0.1475738,449.2704,0,0,0,0.6630052,0.1553408,0.1475738,0,0,0.8361316,3.801171,0.5076644,0,0.5076644,5.688401,94.80649,0.1415996,0.1623311,0.5304042,0,4.464176
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.340065,79.02135,71.13644,0.2459023,0.2459023,0,-1,0,0.2459023,138.2927,0,0,0,0.340065,0.2588445,0.2459023,0,0,0.3284672,4.258069,0.08122049,0,0.08122049,5.765453,96.09069,0.1415824,0.2704925,0.272052,0,4.598134
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2583265,76.49062,70.61504,1.178465,1.178465,0,-1,0,1.178465,21.9206,0,2.220446E-16,0,0.2583265,1.240489,1.178465,0,0,0.2472467,4.331167,0,0.9821629,-0.9821629,4.730163,78.83588,0.1415824,1.296311,0.2066612,0,4.589493
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04365011,69.66762,68.72366,0.3702996,0.3702996,0,-1,0,0.3702996,11.78778,0,0,0,0.04365011,0.3897891,0.3702996,0,0,1.338539,3.349004,0,0.346139,-0.346139,4.3653,72.75485,0.1415824,0.4073296,0.03492009,0,3.392654
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,67.10831,67.10831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.723138,3.002865,0,0,0,4.3653,72.75485,0.1415824,0,0,0,3.002865
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,64.86932,64.86932,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.723138,3.002865,0,1.112079,-1.112079,3.193066,53.21766,0.1415824,1.162122,0,0,3.002865
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,62.63033,62.63033,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.958781,1.890786,0,1.015315,-1.015315,2.12283,35.38042,0.1415824,1.061005,0,0,1.890786
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,60.26866,60.26866,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,4.086909,0.8754709,0,0.09883739,-0.09883739,2.018646,33.64403,0.1415824,0.1032851,0,0,0.8754709
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,58.57153,58.57153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.196728,0.7766335,0,0,0,2.018646,33.64403,0.1415824,0,0,0,0.7766335
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,57.27312,57.27312,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.196728,0.7766335,0,0.2200367,-0.2200367,1.786707,29.77839,0.1415824,0.2299383,0,0,0.7766335
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,55.90314,55.90314,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.441214,0.5565968,0,0.04297622,-0.04297622,1.741406,29.02338,0.1415824,0.04491015,0,0,0.5565968
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,54.86033,54.86033,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.488965,0.5136206,0,0.1691194,-0.1691194,1.563139,26.05226,0.1415824,0.1767298,0,0,0.5136206
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,53.88908,53.88908,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.676875,0.3445012,0,0.1240908,-0.1240908,1.432335,23.87221,0.1415824,0.1296749,0,0,0.3445012
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,52.96894,52.96894,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.814754,0.2204104,0,0.1413089,-0.1413089,1.283383,21.38967,0.1415824,0.1476678,0,0,0.2204104
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,52.27374,52.27374,0.114819,0.114819,1.567451,0,0.484014,0.114819,0,0,0,0,0,0,0,1.452632,1.38,4.971764,0.07910158,1.38,0,1.38,2.592566,43.20934,0.1418076,0.1263009,0,1.7,0.07910158
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03678812,52.72559,52.01814,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.14207,2.220446E-16,0,0,0.03678812,0,0,1.452632,1.38,3.591764,1.321102,1.416788,0,1.416788,3.936649,65.61069,0.1420818,0.2672484,0.0294305,1.7,1.35789
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2111693,55.66885,51.5274,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,21.45263,0,0,0,0.2111693,0,0,0.7156483,0.6798659,2.174976,2.596211,0.8910352,0,0.8910352,4.781959,79.69916,0.1423064,1.082787,0.1689354,1.7,2.80738
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4314848,61.64051,52.82581,0.7262832,0.7262832,1.536116,0,0.4754597,0.7262832,59.41,0,0,0,0.4314848,0,0,0.8098328,0.7693412,1.28394,3.398143,1.200826,0,1.200826,5.921163,98.68585,0.1425526,0.7989115,0.3451879,1.7,3.829627
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7007146,71.41426,56.06672,0.3766129,0.3766129,0,-1,0,0.3766129,186.057,0.2211656,0,0,0.7007146,0.3964346,0.3766129,0,0,0.08311442,4.478886,0.08311442,0,0.08311442,6.000012,100,0.1425351,0.4142742,0.5605717,0,5.179601
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.007887,82.99995,58.89869,0.08275567,0.08275567,0,0,0,0.08275567,1217.907,0.9207756,0,0,1.007887,0.08711123,0.08275567,0,0,0,4.553689,0,0,0,6.000012,100,0.1425351,0.09103124,0.8063095,0,5.561576
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.011318,86.65694,61.76132,1.377329,1.377329,0.425,0,0.172125,1.377329,73.42602,0.008866284,0,0,1.011318,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1425351,1.515062,0.8090543,1.7,5.565007
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,0.99185,89.58626,64.58306,0.1464316,0.1464316,0,0,0,0.1464316,677.347,0.8377115,0,0,0.99185,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1425351,0.1610748,0.79348,0,5.545539
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,0.9639243,92.23013,67.39458,0.3918157,0.3918157,0,0,0,0.3918157,246.0148,0.5514868,0,0,0.9639243,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1425351,0.4309972,0.7711394,0,5.517613
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7123278,86.7293,69.18372,0.9586416,0.9586416,0,-1,0,0.9586416,74.30596,0,1.110223E-16,0,0.7123278,1.009096,0.9586416,0,0,0,4.553689,0,0.2967686,-0.2967686,5.687191,94.78632,0.1425351,1.054506,0.5698623,0,5.266017
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.7874858,89.95386,70.04251,0,0,0,-1,0,0,0,0.4577429,0,0,0.7874858,0,0,0,0,0.3297428,4.25692,0.3297428,0,0.3297428,6.000012,100,0.1424655,0,0.6299886,0,5.044406
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.4745156,82.24249,70.96265,0,0,0,-1,0,0,0,0.4745156,0,0,0.4745156,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424655,0,0.3796125,0,5.028204
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1570774,74.00951,70.50258,1.131268,1.131268,0,-1,0,1.131268,13.88508,0,0,0,0.1570774,1.190809,1.131268,0,0,0,4.553689,0,1.033731,-1.033731,4.910364,81.83923,0.1424655,1.244395,0.125662,0,4.710766
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04236415,69.46466,68.54985,0.3018571,0.3018571,0,-1,0,0.3018571,14.0345,0,0,0,0.04236415,0.3177443,0.3018571,0,0,1.14859,3.519958,0,0.2753801,-0.2753801,4.620088,77.0013,0.1424655,0.3320428,0.03389132,0,3.562322
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,66.88339,66.88339,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.454568,3.244578,0,1.452632,-1.452632,3.088879,51.48122,0.1424655,1.521649,0,0,3.244578
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,64.69552,64.69552,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.068603,1.791946,0,1.042399,-1.042399,1.990094,33.16817,0.1424655,1.089307,0,0,1.791946
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,62.45653,62.45653,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.226824,0.7495471,0,0.577168,-0.577168,1.381706,23.02839,0.1424655,0.6031406,0,0,0.7495471
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,60.09486,60.09486,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.868122,0.172379,0,0.1508172,-0.1508172,1.222731,20.3788,0.1424655,0.157604,0,0,0.172379
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,58.45907,58.45907,0.2255115,0.0204837,0,-1,0,0.0204837,0,0,0.2050278,0.2275789,0,0.02156179,0.0204837,0,0,5.035697,0.02156179,0,0.02156179,-0.02156179,1.200002,20,0.1424655,0.2480626,0,0,0.02156179
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,57.16066,57.16066,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424655,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,55.78046,55.78046,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424655,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,54.74787,54.74787,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424655,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,53.79707,53.79707,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424655,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,52.87693,52.87693,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424655,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,52.19194,52.19194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424655,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03088564,52.55005,51.9568,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,32.61094,0,0,0,0.03088564,0,0,1.452632,1.38,5.059654,0,1.410886,0,1.410886,2.538486,42.30802,0.1426715,0.1041804,0.02470852,1.7,0.03088564
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.2922866,57.26034,51.46606,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,49.55636,0,0,0,0.2922866,0,0,1.110193,1.054684,3.648769,1.269797,1.34697,0,1.34697,3.816334,63.60545,0.1429585,0.6487871,0.2338293,1.7,1.562084
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.583201,64.9586,52.76447,1.402181,1.402181,1.7,0,0.5202,1.402181,41.59241,0,0,0,0.583201,0,0,0.2978188,0.2829279,2.301798,2.48207,0.8661289,0,0.8661289,4.638016,77.30012,0.1431567,1.542399,0.4665608,1.7,3.065271
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8365862,74.73291,55.95426,0,0,0,-1,0,0,0,0,0,0,0.8365862,0,0,0,0,1.435669,3.261586,0.8365862,0,0.8365862,5.431672,90.52768,0.1429805,0,0.669269,0,4.098173
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.867731,78.87273,58.776,0.5415144,0.5415144,0,0,0,0.5415144,160.2415,0,0,0,0.867731,0.5700152,0.5415144,0,0,0.5990831,4.014514,0.2977158,0,0.2977158,5.71411,95.23497,0.1429179,0.5956659,0.6941848,0,4.882245
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.103676,89.35777,61.58752,0.954014,0.954014,0,0,0,0.954014,115.6877,0,0,0,1.103676,1.004225,0.954014,0,0,0.3013673,4.282458,0.09945122,0,0.09945122,5.808457,96.80743,0.1428971,1.049415,0.8829412,0,5.386135
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.022239,90.33797,64.40926,0,0,0,0,0,0,0,0.8203233,0,0,1.022239,0,0,0,0,0.2019161,4.371964,0.2019161,0,0.2019161,6.000012,100,0.1428546,0,0.8177916,0,5.394204
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7364112,85.14092,67.231,0,0,0,0,0,0,0,0.7364112,0,0,0.7364112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428546,0,0.5891289,0,5.2901
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.615912,83.83511,69.00992,0,0,0,-1,0,0,0,0.615912,0,0,0.615912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428546,0,0.4927296,0,5.169601
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5574118,83.16396,69.81759,0.5480316,0.5480316,0,-1,0,0.5480316,101.7116,0,0,0,0.5574118,0.5768753,0.5480316,0,0,0,4.553689,0,0.01946347,-0.01946347,5.979496,99.65807,0.1428546,0.6028347,0.4459295,0,5.111101
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.4932889,82.54249,70.78884,0.5186543,0.5186543,0,-1,0,0.5186543,95.10938,0,0,0,0.4932889,0.545952,0.5186543,0,0,0.02162608,4.534225,0,0.05266299,-0.05266299,5.923984,98.73287,0.1428546,0.5705197,0.3946311,0,5.027514
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.2818206,76.69762,70.27766,0.7281616,0.7281616,0,-1,0,0.7281616,38.70303,0,0,0,0.2818206,0.7664859,0.7281616,0,0,0.08014052,4.481563,0,0.4846652,-0.4846652,5.413102,90.21819,0.1428546,0.8009777,0.2254565,0,4.763383
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04591951,69.30515,68.3147,0,0,0,-1,0,0,0,0,0,0,0.04591951,0,0,0,0,0.6186575,3.996897,0.04591951,0,0.04591951,5.456665,90.94424,0.142845,0,0.03673561,0,4.042817
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,66.70959,66.70959,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.5727379,4.038225,0,0.553708,-0.553708,4.873005,81.2166,0.142845,0.5786249,0,0,4.038225
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,64.52172,64.52172,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.187969,3.484517,0,1.176025,-1.176025,3.633367,60.55599,0.142845,1.228946,0,0,3.484517
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,62.28273,62.28273,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.494663,2.308492,0,0.5547956,-0.5547956,3.048561,50.80924,0.142845,0.5797614,0,0,2.308492
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,59.9824,59.9824,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.111103,1.753696,0,0.1334264,-0.1334264,2.907917,48.46519,0.142845,0.1394305,0,0,1.753696
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,58.31594,58.31594,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.259354,1.62027,0,0.1539595,-0.1539595,2.745629,45.7604,0.142845,0.1608876,0,0,1.62027
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,57.0482,57.0482,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.43042,1.466311,0,0.06806666,-0.06806666,2.673881,44.56459,0.142845,0.07112966,0,0,1.466311
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,55.668,55.668,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.50605,1.398244,0,0.06255774,-0.06255774,2.607939,43.46556,0.142845,0.06537284,0,0,1.398244
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,54.63541,54.63541,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.575559,1.335686,0,0.2037536,-0.2037536,2.393164,39.88599,0.142845,0.2129225,0,0,1.335686
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,53.6846,53.6846,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.801952,1.131933,0,0.08282235,-0.08282235,2.305862,38.43095,0.142845,0.08654936,0,0,1.131933
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,52.79514,52.79514,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.893976,1.04911,0,0.2053891,-0.2053891,2.089363,34.82264,0.142845,0.2146316,0,0,1.04911
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,52.09993,52.09993,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.122187,0.8437211,0,0.04654794,-0.04654794,2.040297,34.00488,0.142845,0.04864259,0,0,0.8437211
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03344765,52.51733,51.87501,0.2596134,0.2596134,0,0,0,0.2596134,12.88364,0,5.551115E-17,0,0.03344765,0.2732773,0.2596134,0,0,4.173906,0.7971731,0,0.2398296,-0.2398296,1.787494,29.79151,0.142845,0.2855747,0.02675812,0,0.8306208
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2356033,56.01572,51.38427,0.5404267,0.5404267,1.7,0,0.5202,0.5404267,43.59581,0,0,0,0.2356033,0,0,1.159573,1.101595,4.440384,0.5573435,1.337198,0,1.337198,3.056072,50.93442,0.1431321,0.5944693,0.1884827,1.7,0.7929469
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.265143,57.98527,52.70313,0.2818194,0.2818194,1.7,0,0.5202,0.2818194,94.0826,0,0,0,0.265143,0,0,1.418181,1.347272,3.103186,1.760822,1.612415,0,1.612415,4.585742,76.42889,0.1433604,0.3100013,0.2121144,1.7,2.025965
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4181989,64.56143,55.8418,0.6420525,0.6420525,0,-1,0,0.6420525,65.13468,0,0,0,0.4181989,0.6758448,0.6420525,0,0,1.490771,3.211995,0,0.2576459,-0.2576459,4.314159,71.90252,0.1433604,0.7062578,0.3345591,0,3.630194
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5204303,69.9071,58.63287,0.03302534,0.03302534,0,0,0,0.03302534,1575.851,0,0,0,0.5204303,0.03476352,0.03302534,0,0,1.777044,2.954349,0.4856668,0,0.4856668,4.774904,79.58157,0.1432585,0.03632788,0.4163443,0,3.474779
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.4897601,72.20306,61.41372,1.257745,1.257745,1.7,0,0.5202,1.257745,38.93954,0,0,0,0.4897601,0,0,0.4422552,0.4201424,1.291378,3.391449,0.9099025,0,0.9099025,5.638113,93.96836,0.1434702,1.383519,0.3918081,1.7,3.881209
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.8756537,85.53793,64.17411,0.4317648,0.4317648,0,0,0,0.4317648,202.808,0.03968933,0,0,0.8756537,0.4544893,0.4317648,0,0,0.3814752,4.210361,0.3814752,0,0.3814752,6.000012,100,0.1433903,0.4749413,0.700523,0,5.086015
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6291156,81.91225,66.99585,0.7183889,0.7183889,0,0,0,0.7183889,87.57314,0,1.110223E-16,0,0.6291156,0.7561988,0.7183889,0,0,0,4.553689,0,0.1270831,-0.1270831,5.866055,97.76738,0.1433903,0.7902277,0.5032926,0,5.182805
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6232557,83.71092,68.72366,0.9490669,0.9490669,0,-1,0,0.9490669,65.67036,0,0,0,0.6232557,0.9990178,0.9490669,0,0,0.1412034,4.426606,0,0.3757621,-0.3757621,5.469966,91.16592,0.1433903,1.043974,0.4986046,0,5.049861
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.523269,81.99746,69.58244,0,0,0,-1,0,0,0,0,0,0,0.523269,0,0,0,0,0.5587169,4.050844,0.523269,0,0.523269,5.966383,99.43952,0.1432809,0,0.4186152,0,4.574113
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3559991,78.8046,70.56392,0.5618567,0.5618567,0,-1,0,0.5618567,63.36119,0,0,0,0.3559991,0.5914282,0.5618567,0,0,0.03544792,4.521786,0,0.2354291,-0.2354291,5.718219,95.30346,0.1432809,0.6180424,0.2847993,0,4.877785
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1297448,72.91582,70.04251,0,0,0,-1,0,0,0,0,0,0,0.1297448,0,0,0,0,0.2970358,4.286357,0.1297448,0,0.1297448,5.841306,97.3549,0.1432538,0,0.1037958,0,4.416101
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01469141,68.40461,68.08978,0.9897448,0.9897448,0,-1,0,0.9897448,1.484364,0,1.110223E-16,0,0.01469141,1.041837,0.9897448,0,0,0.167291,4.403127,0,1.027145,-1.027145,4.7586,79.30984,0.1432538,1.088719,0.01175313,0,4.417819
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,66.48466,66.48466,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.308563,3.375982,0,0.3835622,-0.3835622,4.35429,72.57135,0.1432538,0.4008225,0,0,3.375982
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,64.23545,64.23545,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,1.734744,2.99242,0,0.3505823,-0.3505823,3.984743,66.41226,0.1432538,0.3663585,0,0,2.99242
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,62.04758,62.04758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124279,2.641837,0,0,0,3.984743,66.41226,0.1432538,0,0,0,2.641837
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,59.74725,59.74725,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.124279,2.641837,0,0.3301314,-0.3301314,3.636755,60.61245,0.1432538,0.3449873,0,0,2.641837
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,58.14213,58.14213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.491092,2.311706,0,0,0,3.636755,60.61245,0.1432538,0,0,0,2.311706
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,56.8744,56.8744,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,2.491092,2.311706,0,0.200967,-0.200967,3.424917,57.08183,0.1432538,0.2100106,0,0,2.311706
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,55.4942,55.4942,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,2.714389,2.110739,0,0.07285052,-0.07285052,3.348125,55.80198,0.1432538,0.07612879,0,0,2.110739
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,54.51273,54.51273,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,2.795334,2.037888,0,0.0386535,-0.0386535,3.307381,55.12291,0.1432538,0.04039291,0,0,2.037888
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,53.57214,53.57214,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,2.838282,1.999235,0,0.1494284,-0.1494284,3.14987,52.49772,0.1432538,0.1561527,0,0,1.999235
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,52.70313,52.70313,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.004314,1.849806,0,0.1361294,-0.1361294,3.006377,50.10618,0.1432538,0.1422552,0,0,1.849806
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,52.01814,52.01814,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.155569,1.713677,0,0.07636528,-0.07636528,2.925881,48.76458,0.1432538,0.07980172,0,0,1.713677
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01660513,52.08051,51.76255,0.09882484,0.09882484,0,0,0,0.09882484,16.80259,0,0,0,0.01660513,0.1040262,0.09882484,0,0,3.240419,1.637312,0,0.08742101,-0.08742101,2.833731,47.22875,0.1432538,0.1087073,0.01328411,0,1.653917
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2687443,56.57471,51.27181,0.5117729,0.5117729,0,0,0,0.5117729,52.51242,0,0,0,0.2687443,0.5387083,0.5117729,0,0,3.337554,1.549891,0,0.2699639,-0.2699639,2.549164,42.48598,0.1432538,0.5629501,0.2149954,0,1.818635
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4637787,62.06223,52.56,0.4320377,0.4320377,0,0,0,0.4320377,107.3468,0,0,0,0.4637787,0.4547765,0.4320377,0,0,3.637513,1.279927,0.009002146,0,0.009002146,2.557704,42.62831,0.1432519,0.4752415,0.3710229,0,1.743706
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6531054,69.80603,55.668,0.437801,0.437801,0,-1,0,0.437801,149.1786,0,0,0,0.6531054,0.4608432,0.437801,0,0,3.628511,1.288029,0.1922623,0,0.1922623,2.7401,45.66824,0.1432117,0.4815811,0.5224844,0,1.941134
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9479432,80.6553,58.39772,0.3300647,0.3300647,0,0,0,0.3300647,287.1992,0,0,0,0.9479432,0.3474365,0.3300647,0,0,3.436249,1.461065,0.6005067,0,0.6005067,3.309791,55.16307,0.1430865,0.3630711,0.7583545,0,2.409008
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,0.9609323,84.42721,61.18879,1.189358,1.189358,0,0,0,1.189358,80.7942,0,0,0,0.9609323,1.251956,1.189358,0,0,2.835742,2.001521,0,0.2910235,-0.2910235,3.003025,50.05032,0.1430865,1.308294,0.7687458,0,2.962453
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,0.9471989,87.40776,63.94919,0,0,0,0,0,0,0,0,0,0,0.9471989,0,0,0,0,3.159102,1.710497,0.9471989,0,0.9471989,3.901617,65.02682,0.1428894,0,0.7577591,0,2.657696
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.6817909,83.01495,66.70959,0,0,0,0,0,0,0,0,0,0,0.6817909,0,0,0,0,2.211903,2.562976,0.6817909,0,0.6817909,4.54842,75.80685,0.1427478,0,0.5454327,0,3.244767
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8047566,88.61524,68.48851,0.4535477,0.4535477,0,-1,0,0.4535477,177.4359,0,0,0,0.8047566,0.4774187,0.4535477,0,0,1.530112,3.176588,0.3273379,0,0.3273379,4.85896,80.98251,0.1426799,0.4989025,0.6438053,0,3.981345
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.5930488,83.60671,69.35752,0.102108,0.102108,0,-1,0,0.102108,580.8051,0,0,0,0.5930488,0.1074822,0.102108,0,0,1.202774,3.471192,0.4855666,0,0.4855666,5.319609,88.65997,0.1425794,0.1123189,0.474439,0,4.064241
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.4925816,81.96129,70.27766,0.9949999,0.9949999,0,-1,0,0.9949999,49.50569,0,0,0,0.4925816,1.047368,0.9949999,0,0,0.7172075,3.908202,0,0.5547867,-0.5547867,4.734813,78.91338,0.1425794,1.0945,0.3940653,0,4.400784
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.2891727,76.32522,69.75625,0.0417146,0.0417146,0,-1,0,0.0417146,693.2171,0,0,0,0.2891727,0.0439101,0.0417146,0,0,1.333637,3.353415,0.2452626,0,0.2452626,4.967489,82.79132,0.1425287,0.04588606,0.2313382,0,3.642588
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04710118,68.81586,67.80352,1.123721,1.123721,0,-1,0,1.123721,4.191536,0,0,0,0.04710118,1.182864,1.123721,0,0,1.088375,3.574152,0,1.135763,-1.135763,3.77029,62.83804,0.1425287,1.236093,0.03768094,0,3.621253
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,66.13706,66.13706,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,2.350334,2.438389,0,0.9415166,-0.9415166,2.777844,46.29731,0.1425287,0.9838848,0,0,2.438389
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,63.94919,63.94919,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,3.396463,1.496872,0,0.0301256,-0.0301256,2.746089,45.76806,0.1425287,0.03148125,0,0,1.496872
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,61.76132,61.76132,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,3.429936,1.466747,0,0.4936483,-0.4936483,2.225738,37.09556,0.1425287,0.5158625,0,0,1.466747
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,59.52233,59.52233,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.978434,0.9730983,0,0.1023053,-0.1023053,2.117899,35.29824,0.1425287,0.106909,0,0,0.9730983
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,57.96833,57.96833,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,4.092106,0.870793,0,0.1318301,-0.1318301,1.978938,32.98223,0.1425287,0.1377625,0,0,0.870793
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,56.73126,56.73126,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,4.238585,0.7389629,0,0.06640256,-0.06640256,1.908943,31.81566,0.1425287,0.06939068,0,0,0.7389629
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,55.38174,55.38174,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,4.312365,0.6725603,0,0.21388,-0.21388,1.683494,28.05818,0.1425287,0.2235046,0,0,0.6725603
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,54.36959,54.36959,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,4.55001,0.4586803,0,0.06229517,-0.06229517,1.617829,26.96376,0.1425287,0.06509846,0,0,0.4586803
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,53.44946,53.44946,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,4.619226,0.3963852,0,0.02501667,-0.02501667,1.591459,26.52427,0.1425287,0.02614242,0,0,0.3963852
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,52.59067,52.59067,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,4.647023,0.3713685,0,0.1607358,-0.1607358,1.422029,23.70043,0.1425287,0.1679689,0,0,0.3713685
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,51.90568,51.90568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.825618,0.2106327,0,0,0,1.422029,23.70043,0.1425287,0,0,0,0.2106327
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008204475,51.82738,51.67054,0.1356197,0.1356197,0,0,0,0.1356197,6.049618,0,0,0,0.008204475,0.1427576,0.1356197,0,0,4.825618,0.2106327,0,0.1345531,-0.1345531,1.280197,21.33658,0.1425287,0.1491817,0.00656358,0,0.2188372
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.293784,56.99323,51.1798,0.01040101,0.01040101,0,0,0,0.01040101,2824.572,0,0,0,0.293784,0.01094843,0.01040101,0,0,4.975121,0.07607957,0.2828356,0,0.2828356,1.548519,25.80859,0.1424702,0.01144111,0.2350272,0,0.3698636
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4649812,61.96817,52.44754,0.6239859,0.6239859,1.7,0,0.5202,0.6239859,74.5179,0,0,0,0.4649812,0,0,1.076014,1.022213,4.692286,0.3306316,1.487195,0,1.487195,2.959395,49.32316,0.1427232,0.6863845,0.3719849,1.7,0.7956128
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7333633,71.61062,55.52487,0,0,0,-1,0,0,0,0,0,0,0.7333633,0,0,0,0,3.205091,1.669107,0.7333633,0,0.7333633,3.655125,60.91862,0.1425719,0,0.5866906,0,2.40247
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,0.9813444,81.43637,58.25459,0.01335773,0.01335773,0,0,0,0.01335773,7346.642,0,0,0,0.9813444,0.01406076,0.01335773,0,0,2.471728,2.329134,0.9672836,0,0.9672836,4.572771,76.21269,0.1423729,0.0146935,0.7850755,0,3.310478
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9373979,83.52302,61.01499,1.172854,1.172854,0,0,0,1.172854,79.92451,0,0,0,0.9373979,1.234583,1.172854,0,0,1.504444,3.199689,0,0.2971855,-0.2971855,4.25951,70.99168,0.1423729,1.29014,0.7499183,0,4.137087
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,0.97605,88.00396,63.71405,0,0,0,0,0,0,0,0,0,0,0.97605,0,0,0,0,1.834651,2.902503,0.97605,0,0.97605,5.185472,86.42436,0.1421725,0,0.78084,0,3.878553
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.8810654,88.56132,66.53578,0,0,0,0,0,0,0,0.02246482,0,0,0.8810654,0,0,0,0,0.8586006,3.780948,0.8586006,0,0.8586006,6.000012,100,0.1419968,0,0.7048523,0,4.662014
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.8652375,90.18186,68.26359,0.3450726,0.3450726,0,-1,0,0.3450726,250.7407,0.5020032,0,0,0.8652375,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1419968,0.3795798,0.69219,0,5.418926
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.8296317,90.12968,69.12238,1.007319,1.007319,0,-1,0,1.007319,82.36037,0,0,0,0.8296317,1.060336,1.007319,0,0,0,4.553689,0,0.2307041,-0.2307041,5.756829,95.94695,0.1419968,1.108051,0.6637054,0,5.383321
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.5801024,84.09586,70.10385,0.6538505,0.6538505,0,-1,0,0.6538505,88.72095,0,0,0,0.5801024,0.6882637,0.6538505,0,0,0.2563379,4.322985,0,0.1081613,-0.1081613,5.642817,94.04675,0.1419968,0.7192355,0.4640819,0,4.903087
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.2842496,76.08947,69.64378,0.3714872,0.3714872,0,-1,0,0.3714872,76.51666,0,0,0,0.2842496,0.3910391,0.3714872,0,0,0.376517,4.214824,0,0.1067895,-0.1067895,5.530251,92.17065,0.1419968,0.4086359,0.2273997,0,4.499073
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.04688381,68.63608,67.62972,0,0,0,-1,0,0,0,0,0,0,0.04688381,0,0,0,0,0.4951721,4.108034,0.04688381,0,0.04688381,5.574728,92.91196,0.1419872,0,0.03750705,0,4.154918
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,66.01437,66.01437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4482883,4.150229,0,0,0,5.574728,92.91196,0.1419872,0,0,0,4.150229
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,63.77539,63.77539,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.4482883,4.150229,0,0.3408063,-0.3408063,5.215487,86.92461,0.1419872,0.3561426,0,0,4.150229
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,61.64886,61.64886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8269619,3.809423,0,0,0,5.215487,86.92461,0.1419872,0,0,0,3.809423
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,59.40987,59.40987,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.8269619,3.809423,0,0.108546,-0.108546,5.101069,85.01765,0.1419872,0.1134306,0,0,3.809423
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,57.85587,57.85587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9475686,3.700877,0,0,0,5.101069,85.01765,0.1419872,0,0,0,3.700877
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,56.64948,56.64948,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.9475686,3.700877,0,0.2318393,-0.2318393,4.856689,80.94466,0.1419872,0.242272,0,0,3.700877
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,55.26928,55.26928,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.205168,3.469038,0,0.1592613,-0.1592613,4.688813,78.14673,0.1419872,0.166428,0,0,3.469038
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.382125,3.309777,0,0,0,4.688813,78.14673,0.1419872,0,0,0,3.309777
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,53.36767,53.36767,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.382125,3.309777,0,0.1888435,-0.1888435,4.489755,74.82909,0.1419872,0.1973414,0,0,3.309777
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,52.50888,52.50888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.591951,3.120933,0,0,0,4.489755,74.82909,0.1419872,0,0,0,3.120933
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,51.81367,51.81367,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.591951,3.120933,0,0.2059488,-0.2059488,4.272666,71.21095,0.1419872,0.2152165,0,0,3.120933
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005424386,51.69235,51.58875,0.01817098,0.01817098,0,0,0,0.01817098,29.85192,0,0,0,0.005424386,0.01912734,0.01817098,0,0,1.820783,2.914984,0,0.01370296,-0.01370296,4.258222,70.97021,0.1419872,0.01998808,0.004339509,0,2.920409
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3329989,57.72,51.09801,0.776385,0.776385,0,0,0,0.776385,42.89095,0,0,0,0.3329989,0.8172474,0.776385,0,0,1.836008,2.901281,0,0.4842485,-0.4842485,3.747779,62.46286,0.1419872,0.8540235,0.2663991,0,3.23428
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.6733289,66.61036,52.36575,0.9121993,0.9121993,0,0,0,0.9121993,73.8138,0,0,0,0.6733289,0.9602098,0.9121993,0,0,2.374062,2.417033,0,0.2868809,-0.2868809,3.44538,57.42288,0.1419872,1.003419,0.5386631,0,3.090362
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9060022,75.93285,55.41241,0.2891286,0.2891286,0,-1,0,0.2891286,313.3562,0,0,0,0.9060022,0.3043459,0.2891286,0,0,2.692819,2.130152,0.6016564,0,0.6016564,4.016161,66.93588,0.1418643,0.3180414,0.7248018,0,3.036154
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.112283,85.12971,58.08079,0.9793019,0.9793019,0,0,0,0.9793019,113.5792,0,0,0,1.112283,1.030844,0.9793019,0,0,2.091162,2.671643,0.08143871,0,0.08143871,4.093421,68.22354,0.1418477,1.077232,0.8898262,0,3.783926
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.133241,89.35458,60.84119,0.9595458,0.9595458,0,0,0,0.9595458,118.1018,0,0,0,1.133241,1.010048,0.9595458,0,0,2.009724,2.744938,0.1231929,0,0.1231929,4.210292,70.17139,0.1418226,1.0555,0.9065929,0,3.878179
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.189916,94.97594,63.60159,0.4626811,0.4626811,0,0,0,0.4626811,257.1786,0,0,0,1.189916,0.4870327,0.4626811,0,0,1.886531,2.855811,0.7028838,0,0.7028838,4.877106,81.28493,0.1416794,0.5089492,0.9519332,0,4.045728
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.114623,96.01147,66.36198,0.2050949,0.2050949,0,0,0,0.2050949,543.467,0,0,0,1.114623,0.2158893,0.2050949,0,0,1.183647,3.488407,0.8987336,0,0.8987336,5.72972,95.49513,0.1414967,0.2256044,0.8916984,0,4.60303
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9131034,91.54338,68.15112,1.177023,1.177023,0,-1,0,1.177023,77.57735,0,2.220446E-16,0,0.9131034,1.238972,1.177023,0,0,0.2849134,4.297267,0,0.3258685,-0.3258685,5.386224,89.77022,0.1414967,1.294726,0.7304827,0,5.210371
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.7778313,88.43473,69.00992,0.7245128,0.7245128,0,-1,0,0.7245128,107.3592,0,0,0,0.7778313,0.7626451,0.7245128,0,0,0.6469895,3.971398,0.01518616,0,0.01518616,5.400631,90.01033,0.1414936,0.7969641,0.622265,0,4.749229
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5223342,82.42574,69.99139,0.5864778,0.5864778,0,-1,0,0.5864778,89.0629,0,0,0,0.5223342,0.6173451,0.5864778,0,0,0.6318033,3.985066,0,0.09501096,-0.09501096,5.30048,88.34116,0.1414936,0.6451256,0.4178673,0,4.5074
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.293761,76.19814,69.53133,0.05905031,0.05905031,0,-1,0,0.05905031,497.4759,0,0,0,0.293761,0.06215822,0.05905031,0,0,0.737371,3.890055,0.2316028,0,0.2316028,5.520198,92.00312,0.1414466,0.06495534,0.2350088,0,4.183816
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04460036,68.47348,67.51726,0.9410412,0.9410412,0,-1,0,0.9410412,4.739469,0,1.110223E-16,0,0.04460036,0.9905698,0.9410412,0,0,0.5057682,4.098497,0,0.9459694,-0.9459694,4.523059,75.38416,0.1414466,1.035145,0.03568029,0,4.143098
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,65.90192,65.90192,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.556845,3.152528,0,0.1663671,-0.1663671,4.347692,72.4614,0.1414466,0.1738537,0,0,3.152528
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,63.66293,63.66293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.741698,2.986161,0,0,0,4.347692,72.4614,0.1414466,0,0,0,2.986161
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,61.47506,61.47506,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.741698,2.986161,0,1.039541,-1.039541,3.25192,54.19855,0.1414466,1.086321,0,0,2.986161
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,59.28719,59.28719,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.896744,1.94662,0,0.04268441,-0.04268441,3.206927,53.44867,0.1414466,0.04460521,0,0,1.94662
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,57.73319,57.73319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.944171,1.903935,0,0,0,3.206927,53.44867,0.1414466,0,0,0,1.903935
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,56.52679,56.52679,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.944171,1.903935,0,0.1325031,-0.1325031,3.067256,51.12083,0.1414466,0.1384657,0,0,1.903935
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,55.17726,55.17726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.091396,1.771432,0,0,0,3.067256,51.12083,0.1414466,0,0,0,1.771432
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,54.20601,54.20601,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,3.091396,1.771432,0,0.08823932,-0.08823932,2.974244,49.57063,0.1414466,0.09221009,0,0,1.771432
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,53.28588,53.28588,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,3.18944,1.683193,0,0.08634114,-0.08634114,2.883232,48.05377,0.1414466,0.09022649,0,0,1.683193
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,52.44754,52.44754,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,3.285375,1.596852,0,0.1082436,-0.1082436,2.769133,46.15213,0.1414466,0.1131145,0,0,1.596852
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,51.73188,51.73188,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,3.405645,1.488608,0,0.1729997,-0.1729997,2.586776,43.11284,0.1414466,0.1807847,0,0,1.488608
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.005746596,51.60643,51.49673,0,0,0,0,0,0,0,0,0,0,0.005746596,0,0,0,0,3.597867,1.315609,0.005746596,0,0.005746596,2.592227,43.2037,0.1414455,0,0.004597277,0,1.321355
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3297646,57.55639,51.006,0.6633728,0.6633728,0,0,0,0.6633728,49.71029,0,0,0,0.3297646,0.6982872,0.6633728,0,0,3.59212,1.320781,0,0.3685226,-0.3685226,2.20377,36.72943,0.1414455,0.7297101,0.2638116,0,1.650545
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.555917,63.80318,52.27374,0.6048071,0.6048071,0,0,0,0.6048071,91.91642,0,1.110223E-16,0,0.555917,0.636639,0.6048071,0,0,4.00159,0.9522579,0,0.08072203,-0.08072203,2.118682,35.31129,0.1414455,0.6652877,0.4447336,0,1.508175
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.8764479,75.00285,55.28973,0.5231551,0.5231551,0,-1,0,0.5231551,167.5312,0,0,0,0.8764479,0.5506896,0.5231551,0,0,4.091281,0.8715358,0.3257583,0,0.3257583,2.427723,40.46198,0.1413794,0.5754706,0.7011583,0,1.747984
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.007391,81.80262,57.93766,0.2961383,0.2961383,0,0,0,0.2961383,340.1757,0,0,0,1.007391,0.3117245,0.2961383,0,0,3.765523,1.164718,0.6956662,0,0.6956662,3.08769,51.4614,0.1412386,0.3257522,0.8059126,0,2.172109
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9457796,83.34486,60.66739,0.2449369,0.2449369,0,0,0,0.2449369,386.1319,0,0,0,0.9457796,0.2578284,0.2449369,0,0,3.069857,1.790818,0.6879512,0,0.6879512,3.740338,62.33884,0.1410995,0.2694306,0.7566236,0,2.736598
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.133874,92.7076,63.37666,0.3537049,0.3537049,0,0,0,0.3537049,320.5705,0,0,0,1.133874,0.372321,0.3537049,0,0,2.381906,2.409974,0.7615527,0,0.7615527,4.462811,74.38002,0.140946,0.3890754,0.9070989,0,3.543848
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.042685,93.22659,66.13706,0.3344319,0.3344319,0,0,0,0.3344319,311.778,0,0,0,1.042685,0.3520336,0.3344319,0,0,1.620353,3.095371,0.6906515,0,0.6906515,5.11802,85.30016,0.140807,0.3678751,0.834148,0,4.138056
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,0.9815122,93.46791,67.91599,0.6784114,0.6784114,0,-1,0,0.6784114,144.678,0,0,0,0.9815122,0.7141173,0.6784114,0,0,0.9297014,3.716958,0.2673949,0,0.2673949,5.371693,89.52804,0.1407533,0.7462526,0.7852098,0,4.69847
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7019776,85.97084,68.785,0.8333265,0.8333265,0,-1,0,0.8333265,84.238,0,0,0,0.7019776,0.8771857,0.8333265,0,0,0.6623065,3.957613,0,0.1752082,-0.1752082,5.187007,86.44995,0.1407533,0.9166591,0.561582,0,4.659591
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5057348,81.73029,69.75625,0.4781151,0.4781151,0,-1,0,0.4781151,105.7768,0,0,0,0.5057348,0.503279,0.4781151,0,0,0.8569822,3.782405,0.002455754,0,0.002455754,5.189337,86.48878,0.1407528,0.5259266,0.4045878,0,4.28814
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.2828064,75.68991,69.29618,0.9799876,0.9799876,0,-1,0,0.9799876,28.85816,2.220446E-16,0,0,0.2828064,1.031566,0.9799876,0,0,0.8545265,3.784615,0,0.7487596,-0.7487596,4.400075,73.33444,0.1407528,1.077986,0.2262451,0,4.067421
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.04898616,68.33129,67.28211,0.02916942,0.02916942,0,-1,0,0.02916942,167.9367,0,0,0,0.04898616,0.03070465,0.02916942,0,0,1.686482,3.035856,0.01828151,0,0.01828151,4.417418,73.6235,0.1407491,0.03208636,0.03918893,0,3.084842
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,65.61565,65.61565,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,1.6682,3.052309,0,0.8401217,-0.8401217,3.531852,58.86409,0.1407491,0.8779272,0,0,3.052309
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,63.42778,63.42778,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,2.601669,2.212187,0,0.1593692,-0.1593692,3.363863,56.06426,0.1407491,0.1665408,0,0,2.212187
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,61.30125,61.30125,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,2.778745,2.052818,0,0.1932333,-0.1932333,3.160177,52.66951,0.1407491,0.2019288,0,0,2.052818
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,59.11338,59.11338,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.993449,1.859585,0,0.2605452,-0.2605452,2.885538,48.0922,0.1407491,0.2722697,0,0,1.859585
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,57.59005,57.59005,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,3.282944,1.599039,0,0.1942517,-0.1942517,2.680779,44.67955,0.1407491,0.2029931,0,0,1.599039
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,56.38366,56.38366,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,3.498779,1.404788,0,0.2961615,-0.2961615,2.368597,39.47654,0.1407491,0.3094888,0,0,1.404788
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,55.0648,55.0648,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,3.827847,1.108626,0,0.307826,-0.307826,2.04412,34.0686,0.1407491,0.3216782,0,0,1.108626
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,54.06288,54.06288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.169877,0.8008001,0,0,0,2.04412,34.0686,0.1407491,0,0,0,0.8008001
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,53.13253,53.13253,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,4.169877,0.8008001,0,0.1420971,-0.1420971,1.894336,31.57221,0.1407491,0.1484914,0,0,0.8008001
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,52.30441,52.30441,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,4.327762,0.658703,0,0.2406359,-0.2406359,1.640684,27.34468,0.1407491,0.2514645,0,0,0.658703
