Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,51.6092,51.6092,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,4.595135,0.4180671,0,0.04509452,-0.04509452,1.59315,26.55245,0.1407491,0.04712377,0,0,0.4180671
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03456619,52.0152,51.3536,0.1642913,0.1642913,0,0,0,0.1642913,21.03957,0,2.775558E-17,0,0.03456619,0.1729382,0.1642913,0,0,4.64524,0.3729726,0,0.138372,-0.138372,1.447293,24.1215,0.1407491,0.1807204,0.02765295,0,0.4075388
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.181761,54.4287,50.89354,0.3549822,0.3549822,1.7,0,0.5202,0.3549822,51.20285,0,0,0,0.181761,0,0,1.345018,1.277767,4.798987,0.2346006,1.459528,0,1.459528,2.831923,47.19862,0.1410073,0.3904804,0.1454088,1.7,0.4163616
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.299417,58.10022,52.1306,0.7473117,0.7473117,1.7,0,0.5202,0.7473117,40.06589,0,0,0,0.299417,0,0,0.9526883,0.905054,3.339459,1.548176,1.204471,0,1.204471,3.974584,66.24294,0.1412994,0.8220428,0.2395336,1.7,1.847593
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3637592,62.60746,55.12614,0.2832032,0.2832032,0,-1,0,0.2832032,128.4446,0,0,0,0.3637592,0.2981086,0.2832032,0,0,2.134988,2.6322,0.0656506,0,0.0656506,4.036866,67.28097,0.1412862,0.3115235,0.2910074,0,2.995959
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4545032,67.40304,57.73319,0.2937896,0.2937896,0,0,0,0.2937896,154.7036,0,0,0,0.4545032,0.3092522,0.2937896,0,0,2.069338,2.691285,0.145251,0,0.145251,4.174663,69.57758,0.141257,0.3231685,0.3636025,0,3.145788
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.7887107,78.68253,60.44246,0.4343983,0.4343983,0,0,0,0.4343983,181.5639,0,0,0,0.7887107,0.4572614,0.4343983,0,0,1.924087,2.822011,0.3314493,0,0.3314493,4.489104,74.81824,0.1411905,0.4778381,0.6309685,0,3.610722
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.921411,85.64001,63.14152,0,0,0,0,0,0,0,0,0,0,0.921411,0,0,0,0,1.592637,3.120315,0.921411,0,0.921411,5.363231,89.387,0.1410059,0,0.7371289,0,4.041727
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.8530756,86.95195,65.90192,0.3012821,0.3012821,0,0,0,0.3012821,283.1485,0,0,0,0.8530756,0.317139,0.3012821,0,0,0.6712262,3.949585,0.5359366,0,0.5359366,5.871665,97.86089,0.1408988,0.3314103,0.6824605,0,4.802661
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.9153917,91.04547,67.69106,0.3393134,0.3393134,0,-1,0,0.3393134,269.7776,0.4229301,0,0,0.9153917,0.357172,0.3393134,0,0,0.1352896,4.431928,0.1352896,0,0.1352896,6.000012,100,0.1408718,0.3732448,0.7323133,0,5.34732
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.7929292,88.33581,68.54985,0,0,0,-1,0,0,0,0.7929292,0,0,0.7929292,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408718,0,0.6343434,0,5.346618
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.3936662,78.6319,69.53133,0.8225959,0.8225959,0,-1,0,0.8225959,47.85657,0,0,0,0.3936662,0.8658904,0.8225959,0,0,0,4.553689,0,0.4722242,-0.4722242,5.502244,91.70388,0.1408718,0.9048554,0.3149329,0,4.947355
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2248519,74.09451,69.07126,0.1617052,0.1617052,0,-1,0,0.1617052,139.0505,0,0,0,0.2248519,0.170216,0.1617052,0,0,0.5246935,4.081465,0.05463585,0,0.05463585,5.554076,92.56775,0.1408609,0.1778757,0.1798815,0,4.306316
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03441213,67.79137,67.05719,1.027385,1.027385,0,-1,0,1.027385,3.349487,0,0,0,0.03441213,1.081458,1.027385,0,0,0.4700577,4.130637,0,1.047046,-1.047046,4.450393,74.17306,0.1408609,1.130124,0.02752971,0,4.165049
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,65.39073,65.39073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.633442,3.083591,0,0,0,4.450393,74.17306,0.1408609,0,0,0,3.083591
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,63.20286,63.20286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.633442,3.083591,0,0,0,4.450393,74.17306,0.1408609,0,0,0,3.083591
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,61.07633,61.07633,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,1.633442,3.083591,0,0.5977386,-0.5977386,3.820321,63.67189,0.1408609,0.6246368,0,0,3.083591
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,58.9498,58.9498,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.297596,2.485852,0,0.06045977,-0.06045977,3.756591,62.60972,0.1408609,0.06318046,0,0,2.485852
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,57.44692,57.44692,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.364774,2.425392,0,0.04908545,-0.04908545,3.70485,61.74738,0.1408609,0.05129429,0,0,2.425392
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,56.2712,56.2712,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.419313,2.376307,0,0.03142149,-0.03142149,3.671729,61.19536,0.1408609,0.03283546,0,0,2.376307
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,54.95234,54.95234,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.454226,2.344886,0,0.1371506,-0.1371506,3.527159,58.78587,0.1408609,0.1433223,0,0,2.344886
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,53.97087,53.97087,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,2.606616,2.207735,0,0.1147616,-0.1147616,3.40619,56.76972,0.1408609,0.1199258,0,0,2.207735
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,53.05074,53.05074,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,2.734128,2.092973,0,0.1841735,-0.1841735,3.212054,53.53413,0.1408609,0.1924613,0,0,2.092973
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,52.21239,52.21239,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,2.938766,1.9088,0,0.1953343,-0.1953343,3.006154,50.10246,0.1408609,0.2041244,0,0,1.9088
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,51.5274,51.5274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.155804,1.713466,0,0,0,3.006154,50.10246,0.1408609,0,0,0,1.713466
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008119999,51.42663,51.27181,0.1881688,0.1881688,0,0,0,0.1881688,4.315274,0,0,0,0.008119999,0.1980724,0.1881688,0,0,3.155804,1.713466,0,0.1899524,-0.1899524,2.805926,46.76534,0.1408609,0.2069857,0.006495999,0,1.721586
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01840519,51.13131,50.78107,0.03815639,0.03815639,0,0,0,0.03815639,48.23619,0,6.938894E-18,0,0.01840519,0.04016462,0.03815639,0,0,3.366862,1.523513,0,0.02175943,-0.02175943,2.78299,46.38307,0.1408609,0.04197203,0.01472415,0,1.541918
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.0668228,53.30814,52.01814,0.6549767,0.6549767,0,0,0,0.6549767,10.20232,0,1.110223E-16,0,0.0668228,0.6894492,0.6549767,0,0,3.391039,1.501754,0,0.6226264,-0.6226264,2.126684,35.44466,0.1408609,0.7204744,0.05345824,0,1.568577
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.05994585,56.15228,54.97279,1.11861,0.8921195,0,-1,0,0.8921195,6.719486,0,0.2264902,0.38391,0.05994585,0.9390732,0.8921195,0,0,4.082846,0.8791273,0,0.8791273,-0.8791273,1.200002,20,0.1408609,1.230471,0.04795668,0,0.9390732
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1039454,59.6643,57.56961,1.107748,1.107748,1.7,0,0.5202,1.107748,9.383486,0,0,0,0.1039454,0,0,0.5922521,0.5626395,5.059654,2.1065E-16,0.6665849,0,0.6665849,1.83238,30.53961,0.1410247,1.218523,0.08315629,1.7,0.1039454
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2610285,65.75745,60.26866,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,47.87645,0,0,0,0.2610285,0,0,1.154787,1.097048,4.393069,0.5999264,1.358076,0,1.358076,3.120765,52.01264,0.1413006,0.5997339,0.2088228,1.7,0.8609549
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.2912674,69.24743,62.96772,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,51.92447,0,0,0,0.2912674,0,0,1.139055,1.082103,3.034993,1.822195,1.37337,0,1.37337,4.423658,73.72749,0.1415724,0.6170389,0.2330139,1.7,2.113463
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2068381,70.16623,65.67699,1.078573,1.078573,1.7,0,0.5202,1.078573,19.17701,0,0,0,0.2068381,0,0,0.6214265,0.5903552,1.661623,3.058228,0.7971933,0,0.7971933,5.179942,86.3322,0.141763,1.186431,0.1654705,1.7,3.265066
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.09666697,69.54454,67.45592,0.5399969,0.5399969,0,-1,0,0.5399969,17.90139,0,0,0,0.09666697,0.5684177,0.5399969,0,0,0.8644296,3.775702,0,0.4717508,-0.4717508,4.682673,78.0444,0.141763,0.5939965,0.07733358,0,3.872369
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1516344,71.64144,68.3147,0.4741654,0.4741654,0,-1,0,0.4741654,31.97921,0,0,0,0.1516344,0.4991215,0.4741654,0,0,1.388597,3.303952,0,0.3474871,-0.3474871,4.31639,71.93968,0.141763,0.5215819,0.1213075,0,3.455586
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02653069,69.93237,69.35752,0.3875606,0.3875606,0,-1,0,0.3875606,6.845561,0,0,0,0.02653069,0.4079585,0.3875606,0,0,1.774694,2.956465,0,0.3814278,-0.3814278,3.914329,65.23869,0.141763,0.4263166,0.02122455,0,2.982995
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003618161,68.91393,68.83611,0,0,0,-1,0,0,0,0,0,0,0.003618161,0,0,0,0,2.198503,2.575037,0.003618161,0,0.003618161,3.917762,65.2959,0.1417622,0,0.002894529,0,2.578655
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05167308,67.98739,66.88339,0.445391,0.445391,0,-1,0,0.445391,11.60174,0,0,0,0.05167308,0.4688326,0.445391,0,0,2.194884,2.578293,0,0.4171595,-0.4171595,3.478037,57.96717,0.1417622,0.4899301,0.04133847,0,2.629966
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,65.21693,65.21693,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.658395,2.161134,0,1.452632,-1.452632,1.946829,32.44708,0.1417622,1.774757,0,0,2.161134
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,62.96772,62.96772,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.27243,0.7085019,0,0.567632,-0.567632,1.348492,22.47483,0.1417622,0.5931754,0,0,0.7085019
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,60.90253,60.90253,1.154584,0.1338264,0,-1,0,0.1338264,0,0,1.020757,1.136216,0,0.1408699,0.1338264,0,0,4.903132,0.1408699,0,0.1408699,-0.1408699,1.200002,20,0.1417622,1.270042,0,0,0.1408699
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,58.776,58.776,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417622,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,57.27312,57.27312,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417622,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,56.0974,56.0974,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417622,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,54.80921,54.80921,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417622,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,53.85841,53.85841,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417622,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,52.96894,52.96894,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417622,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,52.1306,52.1306,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417622,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,51.44561,51.44561,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1420424,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01330652,51.43351,51.1798,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,24.98714,2.220446E-16,0,0,0.01330652,0,0,1.452632,1.38,3.736741,1.190622,1.393306,0,1.393306,3.776835,62.94712,0.1422248,0.05857881,0.01064521,1.7,1.203929
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03096523,51.27887,50.68906,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.067522,0,0,0,0.03096523,0,0,1.088947,1.0345,2.343434,2.444598,1.065465,0,1.065465,4.787624,79.79357,0.1424878,0.6721579,0.02477218,1.7,2.475563
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2257565,56.35369,51.90568,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,23.97672,0,0,0,0.2257565,0,0,0.7584344,0.7205126,1.277969,3.403517,0.9462692,0,0.9462692,5.685334,94.75537,0.1427122,1.035722,0.1806052,1.7,3.629273
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3456548,61.90388,54.82966,0.3918376,0.3918376,0,-1,0,0.3918376,88.21379,0,0,0,0.3456548,0.4124606,0.3918376,0,0,0.3316999,4.255159,0,0.06680582,-0.06680582,5.614914,93.58172,0.1427122,0.4310214,0.2765238,0,4.600814
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2531445,62.63377,57.42648,0.7814251,0.7814251,0,0,0,0.7814251,32.39523,0,1.110223E-16,0,0.2531445,0.8225527,0.7814251,0,0,0.4059286,4.188353,0,0.5694082,-0.5694082,5.014705,83.57825,0.1427122,0.8595675,0.2025156,0,4.441498
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3078682,66.60785,60.09486,0.6046009,0.6046009,0,0,0,0.6046009,50.92091,0,1.110223E-16,0,0.3078682,0.636422,0.6046009,0,0,1.038604,3.618945,0,0.3285537,-0.3285537,4.668379,77.80617,0.1427122,0.665061,0.2462946,0,3.926813
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2733635,68.67346,62.80413,0.04225181,0.04225181,0,0,0,0.04225181,646.9866,0,0,0,0.2733635,0.04447559,0.04225181,0,0,1.403664,3.290391,0.2288879,0,0.2288879,4.885521,81.42519,0.1426665,0.04647699,0.2186908,0,3.563755
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4568882,75.84459,65.50319,0.399541,0.399541,0,0,0,0.399541,114.3533,0,0,0,0.4568882,0.4205695,0.399541,0,0,1.174776,3.49639,0.03631876,0,0.03631876,4.919977,81.99944,0.1426592,0.4394951,0.3655106,0,3.953279
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1297874,70.04544,67.231,0.08232041,0.08232041,0,-1,0,0.08232041,157.6613,0,0,0,0.1297874,0.08665306,0.08232041,0,0,1.138457,3.529077,0.04313435,0,0.04313435,4.960897,82.68146,0.1426506,0.09055245,0.1038299,0,3.658865
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.239325,73.47309,68.15112,0.1393089,0.1393089,0,-1,0,0.1393089,171.7945,0,0,0,0.239325,0.1466409,0.1393089,0,0,1.095323,3.567898,0.09268402,0,0.09268402,5.048825,84.14692,0.1426321,0.1532398,0.19146,0,3.807223
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3276743,76.5803,69.12238,0.4979927,0.4979927,0,-1,0,0.4979927,65.79902,0,5.551115E-17,0,0.3276743,0.5242028,0.4979927,0,0,1.002639,3.651314,0,0.1965285,-0.1965285,4.841666,80.69427,0.1426321,0.547792,0.2621394,0,3.978988
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1448437,71.84481,68.66232,0.735614,0.735614,0,-1,0,0.735614,19.69018,0,0,0,0.1448437,0.7743306,0.735614,0,0,1.221004,3.454785,0,0.6294868,-0.6294868,4.178129,69.63534,0.1426321,0.8091754,0.115875,0,3.599629
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.04647772,67.63876,66.64825,0.4756802,0.4756802,0,-1,0,0.4756802,9.77079,0,5.551115E-17,0,0.04647772,0.500716,0.4756802,0,0,1.920434,2.825299,0,0.4542383,-0.4542383,3.699319,61.6552,0.1426321,0.5232483,0.03718217,0,2.871776
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,64.98178,64.98178,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.425143,2.37106,0,0.8195179,-0.8195179,2.835472,47.25777,0.1426321,0.8563962,0,0,2.37106
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,62.80413,62.80413,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.335718,1.551542,0,0.5354168,-0.5354168,2.271093,37.85147,0.1426321,0.5595106,0,0,1.551542
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,60.79007,60.79007,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.930626,1.016125,0,0.7210048,-0.7210048,1.511087,25.18473,0.1426321,0.75345,0,0,1.016125
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,58.66354,58.66354,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.731742,0.2951207,0,0.2193598,-0.2193598,1.279861,21.33098,0.1426321,0.229231,0,0,0.2951207
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,57.16066,57.16066,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.975476,0.07576086,0,0.01695822,-0.01695822,1.261986,21.03305,0.1426321,0.01772134,0,0,0.07576086
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,55.98494,55.98494,0.1737139,0.05586251,0,-1,0,0.05586251,0,0,0.1178514,0.1352228,0,0.05880265,0.05586251,0,0,4.994318,0.05880265,0,0.05880265,-0.05880265,1.200002,20,0.1426321,0.1910853,0,0,0.05880265
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,54.68653,54.68653,0.0989833,0,0,-1,0,0,0,0,0.0989833,0.1088816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426321,0.1088816,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,53.74594,53.74594,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426321,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,52.84626,52.84626,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426321,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,52.04881,52.04881,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426321,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,51.3536,51.3536,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1428263,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03303135,51.72904,51.09801,0.139495,0.139495,1.592127,0,0.4907506,0.139495,23.67923,2.220446E-16,0,0,0.03303135,0,0,1.452632,1.38,3.679654,1.242,1.413031,0,1.413031,3.849705,64.16161,0.1430384,0.1534445,0.02642508,1.7,1.275031
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.2915225,56.35094,50.60727,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,44.00711,0,0,0,0.2915225,0,0,1.037556,0.985678,2.266623,2.513728,1.277201,0,1.277201,5.061363,84.35589,0.1433222,0.7286886,0.233218,1.7,2.805251
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5438216,62.99816,51.783,0.9788716,0.9788716,0,0,0,0.9788716,55.55597,0,1.110223E-16,0,0.5438216,1.030391,0.9788716,0,0,0.9894224,3.663209,0,0.4865696,-0.4865696,4.548474,75.80775,0.1433222,1.076759,0.4350573,0,4.20703
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.7752723,71.7381,54.7172,0.1661921,0.1661921,0,-1,0,0.1661921,466.4916,0,0,0,0.7752723,0.1749391,0.1661921,0,0,1.530055,3.176639,0.6003332,0,0.6003332,5.118,85.29983,0.1432026,0.1828113,0.6202178,0,3.951911
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.7544603,74.13274,57.27312,0,0,0,0,0,0,0,0,0,0,0.7544603,0,0,0,0,0.9297222,3.716939,0.7544603,0,0.7544603,5.833744,97.22887,0.1430527,0,0.6035683,0,4.471399
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.7954755,78.32938,59.9824,0.3626323,0.3626323,0,0,0,0.3626323,219.3615,0.2384955,0,0,0.7954755,0.3817182,0.3626323,0,0,0.1752618,4.395953,0.1752618,0,0.1752618,6.000012,100,0.1430179,0.3988955,0.6363804,0,5.191429
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6123052,76.62201,62.68145,0.9650734,0.9650734,0,0,0,0.9650734,63.44649,0,0,0,0.6123052,1.015867,0.9650734,0,0,0,4.553689,0,0.4035615,-0.4035615,5.574621,92.91016,0.1430179,1.061581,0.4898442,0,5.165994
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5504333,78.05999,65.39073,0.6103369,0.6103369,0,0,0,0.6103369,90.18516,0,0,0,0.5504333,0.6424599,0.6103369,0,0,0.4484017,4.150127,0,0.09202661,-0.09202661,5.477616,91.29342,0.1430179,0.6713706,0.4403467,0,4.700561
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3205943,74.28038,67.10831,0.1982079,0.1982079,0,-1,0,0.1982079,161.7465,0,0,0,0.3205943,0.2086399,0.1982079,0,0,0.5506535,4.058101,0.1119544,0,0.1119544,5.583826,93.06358,0.1429956,0.2180287,0.2564754,0,4.378695
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2784624,74.20328,67.97733,0.8147445,0.8147445,0,-1,0,0.8147445,34.17788,0,0,0,0.2784624,0.8576258,0.8147445,0,0,0.4386991,4.15886,0,0.5791634,-0.5791634,4.973334,82.88873,0.1429956,0.8962189,0.2227699,0,4.437322
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09317328,71.04516,69.00992,1.416043,1.38,0,-1,0,1.38,6.751687,0,0.03604264,0.1776469,0.09317328,1.452632,1.38,0,0,1.082214,3.579696,0,1.359458,-1.359458,3.540339,59.00553,0.1429956,1.557647,0.07453863,0,3.67287
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06367347,69.86749,68.48851,0,0,0,-1,0,0,0,0,0,0,0.06367347,0,0,0,0,2.592723,2.220238,0.06367347,0,0.06367347,3.600745,60.01229,0.142983,0,0.05093878,0,2.283911
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04066737,67.34956,66.48466,0.3670161,0.3670161,0,-1,0,0.3670161,11.08054,0,0,0,0.04066737,0.3863328,0.3670161,0,0,2.52905,2.277544,0,0.3456654,-0.3456654,3.236382,53.93958,0.142983,0.4037177,0.03253389,0,2.318212
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,64.80798,64.80798,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.913122,1.931879,0,1.0484,-1.0484,2.131271,35.52112,0.142983,1.095578,0,0,1.931879
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,62.63033,62.63033,1.248258,0.8393053,0,-1,0,0.8393053,0,0,0.4089522,0.533778,0,0.8834792,0.8393053,0,0,4.078011,0.8834792,0,0.8834792,-0.8834792,1.200002,20,0.142983,1.373083,0,0,0.8834792
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,60.61626,60.61626,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142983,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,58.51019,58.51019,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142983,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,57.01753,57.01753,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142983,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,55.87247,55.87247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142983,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,54.5434,54.5434,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142983,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,53.60281,53.60281,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142983,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,52.70313,52.70313,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142983,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,51.90568,51.90568,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142983,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,51.24114,51.24114,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1432196,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.02897239,51.55886,51.006,0.109431,0.109431,1.562063,0,0.4825431,0.109431,26.47548,2.220446E-16,0,0,0.02897239,0,0,1.452632,1.38,3.679654,1.242,1.408972,0,1.408972,3.845854,64.09743,0.1434175,0.1203741,0.02317791,1.7,1.270972
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2759247,55.94705,50.52548,0.690195,0.690195,1.7,0,0.5202,0.690195,39.97778,0,0,0,0.2759247,0,0,1.009805,0.9593148,2.270682,2.510075,1.235239,0,1.235239,5.017705,83.62825,0.1437054,0.7592145,0.2207397,1.7,2.786
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.4860309,61.59652,51.67054,0.697156,0.697156,0,0,0,0.697156,69.71623,0,0,0,0.4860309,0.7338484,0.697156,0,0,1.035443,3.621791,0,0.2478175,-0.2478175,4.756482,79.27454,0.1437054,0.7668716,0.3888247,0,4.107821
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5558855,66.30888,54.57407,0.5685195,0.5685195,0,-1,0,0.5685195,97.77774,0,1.110223E-16,0,0.5558855,0.5984415,0.5685195,0,0,1.310795,3.373973,0,0.04255604,-0.04255604,4.711624,78.52692,0.1437054,0.6253714,0.4447084,0,3.929859
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7384058,73.56091,57.12999,1.002802,1.002802,0,0,0,1.002802,73.63423,0,0,0,0.7384058,1.055581,1.002802,0,0,1.35808,3.331417,0,0.3171756,-0.3171756,4.377292,72.95472,0.1437054,1.103083,0.5907246,0,4.069823
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.104644,87.09833,59.80859,0.519654,0.519654,0,0,0,0.519654,212.573,0,0,0,1.104644,0.5470042,0.519654,0,0,1.710497,3.014241,0.5576398,0,0.5576398,4.906315,81.77176,0.1435949,0.5716194,0.8837152,0,4.118886
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.04564,88.60564,62.45653,0,0,0,0,0,0,0,0,0,0,1.04564,0,0,0,0,1.152857,3.516117,1.04564,0,1.04564,5.898296,98.30474,0.1433882,0,0.8365118,0,4.561757
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,0.9720464,89.67797,65.15559,0,0,0,0,0,0,0,0.8648287,0,0,0.9720464,0,0,0,0,0.1072177,4.457193,0.1072177,0,0.1072177,6.000012,100,0.143367,0,0.7776371,0,5.429239
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,0.9563878,91.34409,66.88339,0.3913302,0.3913302,0,-1,0,0.3913302,244.3941,0.5444613,0,0,0.9563878,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.143367,0.4304632,0.7651103,0,5.510077
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.7717795,86.82866,67.80352,0,0,0,-1,0,0,0,0.7717795,0,0,0.7717795,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143367,0,0.6174237,0,5.325469
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4069216,78.15806,68.785,0.39899,0.39899,0,-1,0,0.39899,101.9879,0,0,0,0.4069216,0.4199895,0.39899,0,0,0,4.553689,0,0.01306794,-0.01306794,5.986237,99.77042,0.143367,0.438889,0.3255373,0,4.96061
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.2819647,74.58584,68.26359,0.2633221,0.2633221,0,-1,0,0.2633221,107.0797,0,0,0,0.2819647,0.2771812,0.2633221,0,0,0.01451993,4.540621,0.004783474,0,0.004783474,5.990775,99.84605,0.1433661,0.2896543,0.2255717,0,4.822586
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.04941184,67.30002,66.24952,0.58679,0.58679,0,-1,0,0.58679,8.420702,0,1.110223E-16,0,0.04941184,0.6176737,0.58679,0,0,0.009736456,4.544926,0,0.5682619,-0.5682619,5.391775,89.86273,0.1433661,0.645469,0.03952947,0,4.594338
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,64.58306,64.58306,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6411385,3.976664,0,1.176669,-1.176669,4.151456,69.1908,0.1433661,1.229619,0,0,3.976664
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,62.39519,62.39519,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.948549,2.799995,0,0.3864273,-0.3864273,3.744126,62.40198,0.1433661,0.4038166,0,0,2.799995
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,60.38112,60.38112,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.377912,2.413568,0,0.8542586,-0.8542586,2.843659,47.39422,0.1433661,0.8927003,0,0,2.413568
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,58.31594,58.31594,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.327089,1.559309,0,0.04246974,-0.04246974,2.798892,46.6481,0.1433661,0.04438087,0,0,1.559309
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,56.84372,56.84372,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.374277,1.51684,0,0.1333515,-0.1333515,2.658327,44.30536,0.1433661,0.1393523,0,0,1.51684
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,55.69867,55.69867,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.522445,1.383488,0,0.1487435,-0.1487435,2.501537,41.69221,0.1433661,0.155437,0,0,1.383488
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,54.40026,54.40026,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.687716,1.234745,0,0.1331754,-0.1331754,2.361158,39.35256,0.1433661,0.1391683,0,0,1.234745
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,53.48013,53.48013,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.835689,1.101569,0,0.1395888,-0.1395888,2.214019,36.90024,0.1433661,0.1458703,0,0,1.101569
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,52.59067,52.59067,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.990787,0.9619803,0,0.2157701,-0.2157701,1.986577,33.10955,0.1433661,0.2254798,0,0,0.9619803
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.230532,0.7462103,0,0,0,1.986577,33.10955,0.1433661,0,0,0,0.7462103
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,51.14913,51.14913,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.230532,0.7462103,0,0.1037969,-0.1037969,1.877166,31.28603,0.1433661,0.1084677,0,0,0.7462103
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03073764,51.47978,50.89354,0.1756581,0.1756581,0,0,0,0.1756581,17.49856,0,0,0,0.03073764,0.1849033,0.1756581,0,0,4.345862,0.6424134,0,0.1541656,-0.1541656,1.714661,28.57762,0.1433661,0.1932239,0.02459011,0,0.673151
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2363202,55.01726,50.4028,0.300098,0.300098,0,0,0,0.300098,78.74769,0,0,0,0.2363202,0.3158926,0.300098,0,0,4.517157,0.4882477,0,0.07957239,-0.07957239,1.630784,27.17968,0.1433661,0.3301078,0.1890562,0,0.7245679
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3090037,57.70216,51.55807,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,62.18252,0,0,0,0.3090037,0,0,1.20307,1.142916,4.605571,0.4086753,1.45192,0,1.45192,3.008196,50.13651,0.1436114,0.5466233,0.247203,1.7,0.7176791
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5090523,65.05096,54.40026,0.3758224,0.3758224,0,-1,0,0.3758224,135.4502,0,0,0,0.5090523,0.3956025,0.3758224,0,0,3.153651,1.715403,0.1134498,0,0.1134498,3.115824,51.9303,0.143589,0.4134046,0.4072418,0,2.224456
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.5716383,69.29517,56.96641,0.3833491,0.3833491,0,0,0,0.3833491,149.1169,0,0,0,0.5716383,0.4035254,0.3833491,0,0,3.040201,1.817508,0.1681129,0,0.1681129,3.27531,54.58839,0.1435559,0.421684,0.4573106,0,2.389146
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.4798412,69.9734,59.57345,1.24699,1.24699,0,0,0,1.24699,38.47995,0,2.220446E-16,0,0.4798412,1.312621,1.24699,0,0,2.872088,1.96881,0,0.83278,-0.83278,2.397483,39.95797,0.1435559,1.371689,0.383873,0,2.448651
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.8788003,83.28254,62.22139,0.9924808,0.9924808,0,0,0,0.9924808,88.54583,0,0,0,0.8788003,1.044717,0.9924808,0,0,3.797399,1.13603,0,0.1659162,-0.1659162,2.222592,37.04312,0.1435559,1.091729,0.7030402,0,2.01483
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,0.9703474,89.34324,64.93066,0.2116282,0.2116282,0,0,0,0.2116282,458.5151,0,0,0,0.9703474,0.2227665,0.2116282,0,0,3.98175,0.9701135,0.7475809,0,0.7475809,2.931809,48.86339,0.1434087,0.2327911,0.776278,0,1.940461
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.727141,84.20146,66.64825,1.094898,1.094898,0,-1,0,1.094898,66.41174,0,2.220446E-16,0,0.727141,1.152524,1.094898,0,0,3.23417,1.642936,0,0.4253834,-0.4253834,2.483416,41.39018,0.1434087,1.204388,0.5817128,0,2.370077
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6103696,81.99898,67.51726,0,0,0,-1,0,0,0,0,0,0,0.6103696,0,0,0,0,3.706818,1.217553,0.6103696,0,0.6103696,3.062463,51.04095,0.1432887,0,0.4882956,0,1.827922
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5120657,80.56465,68.54985,0.6536628,0.6536628,0,-1,0,0.6536628,78.33789,0,0,0,0.5120657,0.6880661,0.6536628,0,0,3.096448,1.766885,0,0.1760004,-0.1760004,2.876942,47.94894,0.1432887,0.7190291,0.4096525,0,2.278951
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.248145,73.54968,68.02844,0.6012199,0.6012199,0,-1,0,0.6012199,41.27359,0,0,0,0.248145,0.632863,0.6012199,0,0,3.292004,1.590885,0,0.384718,-0.384718,2.471414,41.19015,0.1432887,0.6613419,0.198516,0,1.83903
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05206402,67.11983,66.01437,0.05662462,0.05662462,0,-1,0,0.05662462,91.94592,0,0,0,0.05206402,0.05960486,0.05662462,0,0,3.719469,1.206167,0,0.007540839,-0.007540839,2.463465,41.05767,0.1432887,0.06228708,0.04165122,0,1.258231
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,64.29679,64.29679,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.727848,1.198626,0,0.7102221,-0.7102221,1.714826,28.58037,0.1432887,0.7421821,0,0,1.198626
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,62.17027,62.17027,1.695174,0.4639838,0,-1,0,0.4639838,0,0,1.23119,1.400707,0,0.488404,0.4639838,0,0,4.516983,0.488404,0,0.488404,-0.488404,1.200002,20,0.1432887,1.864691,0,0,0.488404
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,60.1562,60.1562,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432887,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,58.08079,58.08079,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432887,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,56.64948,56.64948,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432887,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,55.4942,55.4942,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432887,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,54.20601,54.20601,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432887,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432887,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,52.44754,52.44754,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432887,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,51.67054,51.67054,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432887,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,51.006,51.006,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1434707,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03246713,51.36918,50.7504,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,18.86004,2.220446E-16,0,0,0.03246713,0,0,1.452632,1.38,3.679654,1.242,1.412467,0,1.412467,3.849169,64.15269,0.1436909,0.1893625,0.02597371,1.7,1.274467
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2066922,54.27562,50.25967,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,34.70662,0,0,0,0.2066922,0,0,1.104459,1.049236,2.267187,2.51322,1.255928,0,1.255928,5.040648,84.01062,0.1439721,0.6550953,0.1653538,1.7,2.719913
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4129434,59.7084,51.38427,1.17888,1.17888,0,0,0,1.17888,35.02846,0,0,0,0.4129434,1.240926,1.17888,0,0,1.011259,3.643556,0,0.8279825,-0.8279825,4.167877,69.46448,0.1439721,1.296768,0.3303547,0,4.056499
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.6896529,69.07704,54.22646,1.035598,1.035598,0,-1,0,1.035598,66.59464,0,2.220446E-16,0,0.6896529,1.090104,1.035598,0,0,1.93124,2.815573,0,0.4004506,-0.4004506,3.745765,62.42929,0.1439721,1.139158,0.5517223,0,3.505226
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.7605598,73.66869,56.73126,0.5509477,0.5509477,0,0,0,0.5509477,138.0457,0,0,0,0.7605598,0.5799449,0.5509477,0,0,2.376185,2.415123,0.1806149,0,0.1806149,3.917111,65.28506,0.1439367,0.6060424,0.6084478,0,3.175682
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.027701,84.14648,59.34853,1.217868,1.217868,0,0,0,1.217868,84.38523,0,0,0,1.027701,1.281966,1.217868,0,0,2.19557,2.577676,0,0.2542656,-0.2542656,3.649092,60.81808,0.1439367,1.339655,0.8221605,0,3.605376
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7403302,79.18343,61.99646,0.5347465,0.5347465,0,0,0,0.5347465,138.4451,0,0,0,0.7403302,0.5628911,0.5347465,0,0,2.478087,2.32341,0.1774391,0,0.1774391,3.817425,63.62363,0.1439019,0.5882212,0.5922642,0,3.06374
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.6560079,80.02356,64.69552,0.2952211,0.2952211,0,0,0,0.2952211,222.2091,0,0,0,0.6560079,0.310759,0.2952211,0,0,2.300648,2.483106,0.345249,0,0.345249,4.144958,69.08248,0.1438342,0.3247432,0.5248064,0,3.139113
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,0.993186,91.95409,66.42332,1.108467,1.108467,0,-1,0,1.108467,89.59994,0,0,0,0.993186,1.166808,1.108467,0,0,1.955399,2.79383,0,0.1736217,-0.1736217,3.961944,66.03227,0.1438342,1.219314,0.7945487,0,3.787016
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8036213,87.14224,67.28211,0.5243275,0.5243275,0,-1,0,0.5243275,153.2671,0,0,0,0.8036213,0.5519236,0.5243275,0,0,2.148312,2.620208,0.2516977,0,0.2516977,4.200726,70.01195,0.1437849,0.5767602,0.6428971,0,3.423829
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6111906,82.86311,68.26359,0.3440067,0.3440067,0,-1,0,0.3440067,177.6682,0,0,0,0.6111906,0.3621123,0.3440067,0,0,1.896615,2.846736,0.2490783,0,0.2490783,4.437022,73.95022,0.1437362,0.3784074,0.4889525,0,3.457927
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.2847935,74.10503,67.74218,0,0,0,-1,0,0,0,0,0,0,0.2847935,0,0,0,0,1.647536,3.070906,0.2847935,0,0.2847935,4.707201,78.45319,0.1436805,0,0.2278348,0,3.3557
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.03993544,66.52131,65.67699,1.158498,1.158498,0,-1,0,1.158498,3.447173,0,0,0,0.03993544,1.219472,1.158498,0,0,1.362743,3.32722,0,1.179536,-1.179536,3.46386,57.73089,0.1436805,1.274348,0.03194835,0,3.367156
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,63.94919,63.94919,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,2.673339,2.147684,0,1.114666,-1.114666,2.288899,38.14824,0.1436805,1.164826,0,0,2.147684
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,61.87378,61.87378,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.911857,1.033018,0,0.9021149,-0.9021149,1.337986,22.29973,0.1436805,0.94271,0,0,1.033018
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,59.86994,59.86994,0.729487,0.124358,0,-1,0,0.124358,0,0,0.6051289,0.6780776,0,0.1309032,0.124358,0,0,4.914207,0.1309032,0,0.1309032,-0.1309032,1.200002,20,0.1436805,0.8024357,0,0,0.1309032
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,57.85587,57.85587,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436805,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,56.41433,56.41433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436805,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,55.28973,55.28973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436805,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,54.03221,54.03221,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436805,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,53.1632,53.1632,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436805,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,52.27374,52.27374,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436805,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,51.5274,51.5274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436805,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,50.86287,50.86287,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1439267,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01301677,50.85452,50.60727,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01301677,0,0,1.452632,1.38,3.679654,1.242,1.393017,0,1.393017,3.830717,63.84516,0.1440775,0,0.01041342,1.7,1.255017
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1113505,52.28222,50.14721,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1113505,0,0,1.452632,1.38,2.286638,2.495715,1.491351,0,1.491351,5.245536,87.42543,0.1442084,0,0.08908039,1.7,2.607066
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.3926868,59.12534,51.24114,0.9203807,0.9203807,0,0,0,0.9203807,42.66569,0,1.110223E-16,0,0.3926868,0.9688218,0.9203807,0,0,0.7952871,3.83793,0,0.576135,-0.576135,4.638237,77.30379,0.1442084,1.012419,0.3141494,0,4.230618
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6152887,67.09396,54.03221,0.5022838,0.5022838,0,-1,0,0.5022838,122.4982,0,0,0,0.6152887,0.5287198,0.5022838,0,0,1.435437,3.261796,0.08656892,0,0.08656892,4.720363,78.67256,0.1441916,0.5525122,0.492231,0,3.877084
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.6571307,70.86169,56.52679,0.2384868,0.2384868,0,0,0,0.2384868,275.5417,0,0,0,0.6571307,0.2510388,0.2384868,0,0,1.348868,3.339708,0.406092,0,0.406092,5.105616,85.09343,0.1441124,0.2623355,0.5257046,0,3.996838
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7267449,75.5232,59.11338,0.4748397,0.4748397,0,0,0,0.4748397,153.0506,0,0,0,0.7267449,0.4998313,0.4748397,0,0,0.9427763,3.70519,0.2269136,0,0.2269136,5.320885,88.68124,0.1440682,0.5223237,0.581396,0,4.431935
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.028457,87.18705,61.76132,0.3119185,0.3119185,0,0,0,0.3119185,329.7197,0,0,0,1.028457,0.3283353,0.3119185,0,0,0.7158626,3.909413,0.7001215,0,0.7001215,5.985079,99.75111,0.143932,0.3431103,0.8227654,0,4.93787
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.7970895,83.5528,64.40926,0,0,0,0,0,0,0,0.7813483,0,0,0.7970895,0,0,0,0,0.01574113,4.539522,0.01574113,0,0.01574113,6.000012,100,0.143929,0,0.6376716,0,5.336611
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7084037,83.08868,66.13706,0.8165888,0.8165888,0,-1,0,0.8165888,86.75158,0,0,0,0.7084037,0.8595672,0.8165888,0,0,0,4.553689,0,0.1511635,-0.1511635,5.840672,97.34434,0.143929,0.8982477,0.566723,0,5.262093
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.6415894,82.2479,66.99585,0.1021583,0.1021583,0,-1,0,0.1021583,628.0344,0.3660949,0,0,0.6415894,0.1075351,0.1021583,0,0,0.1679594,4.402525,0.1679594,0,0.1679594,6.000012,100,0.1438964,0.1123741,0.5132715,0,5.044115
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4281259,77.81294,67.97733,0.1755389,0.1755389,0,-1,0,0.1755389,243.8924,0.2433482,0,0,0.4281259,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1438964,0.1930927,0.3425007,0,4.981815
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2673045,73.33255,67.39458,0.0357931,0.0357931,0,-1,0,0.0357931,746.8046,0.2296276,0,0,0.2673045,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1438964,0.03937241,0.2138436,0,4.820993
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05561868,66.56701,65.39073,0.6946903,0.6946903,0,-1,0,0.6946903,8.006255,0,1.110223E-16,0,0.05561868,0.731253,0.6946903,0,0,0,4.553689,0,0.6756343,-0.6756343,5.287831,88.13034,0.1438964,0.7641594,0.04449495,0,4.609308
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,63.66293,63.66293,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7507048,3.878055,0,0.4085574,-0.4085574,4.857173,80.95273,0.1438964,0.4269425,0,0,3.878055
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,61.58752,61.58752,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.204657,3.469497,0,0.07327896,-0.07327896,4.779931,79.66535,0.1438964,0.07657651,0,0,3.469497
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,59.57345,59.57345,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.286078,3.396218,0,0.2835342,-0.2835342,4.48106,74.68417,0.1438964,0.2962932,0,0,3.396218
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,57.59005,57.59005,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.601117,3.112684,0,0.2697855,-0.2697855,4.196681,69.94453,0.1438964,0.2819259,0,0,3.112684
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,56.20986,56.20986,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.900878,2.842899,0,0.1263463,-0.1263463,4.0635,67.72486,0.1438964,0.1320319,0,0,2.842899
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,55.09547,55.09547,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.041263,2.716552,0,0.1926768,-0.1926768,3.860401,64.33988,0.1438964,0.2013473,0,0,2.716552
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,53.85841,53.85841,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.255348,2.523875,0,0.1502748,-0.1502748,3.701997,61.69983,0.1438964,0.1570371,0,0,2.523875
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,53.02007,53.02007,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.42232,2.373601,0,0.103966,-0.103966,3.592407,59.87334,0.1438964,0.1086444,0,0,2.373601
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,52.1306,52.1306,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.537838,2.269635,0,0.1106654,-0.1106654,3.475756,57.92915,0.1438964,0.1156453,0,0,2.269635
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,51.38427,51.38427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.6608,2.158969,0,0,0,3.475756,57.92915,0.1438964,0,0,0,2.158969
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,50.7504,50.7504,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.6608,2.158969,0,0.2348305,-0.2348305,3.228223,53.8036,0.1438964,0.2453979,0,0,2.158969
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01322125,50.74576,50.49481,0.1903524,0.1903524,0,0,0,0.1903524,6.945673,0,0,0,0.01322125,0.2003709,0.1903524,0,0,2.921722,1.924139,0,0.1871497,-0.1871497,3.03095,50.51573,0.1438964,0.2093876,0.010577,0,1.93736
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2842472,55.60707,50.03474,0.0232083,0.0232083,0,0,0,0.0232083,1224.765,0,0,0,0.2842472,0.02442979,0.0232083,0,0,3.129667,1.736989,0.2598174,0,0.2598174,3.277434,54.62379,0.1438459,0.02552913,0.2273978,0,2.021236
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5028318,61.34953,51.09801,0,0,0,0,0,0,0,0,0,0,0.5028318,0,0,0,0,2.869849,1.970825,0.5028318,0,0.5028318,3.754462,62.57425,0.1437484,0,0.4022655,0,2.473657
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.7826353,70.97604,53.88908,1.42379,1.38,0,-1,0,1.38,56.7127,0,0.04378997,0.186169,0.7826353,1.452632,1.38,0,0,2.367017,2.423373,0,0.6699963,-0.6699963,3.048224,50.80363,0.1437484,1.566169,0.6261082,0,3.206009
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.043097,80.92699,56.38366,0,0,0,0,0,0,0,0,0,0,1.043097,0,0,0,0,3.111458,1.753377,1.043097,0,1.043097,4.037793,67.29642,0.1435465,0,0.8344779,0,2.796474
