Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06223756,66.9973,65.67699,0.4177419,0.4177419,0,-1,0,0.4177419,14.89857,0,0,0,0.06223756,0.4397283,0.4177419,0,0,3.442403,1.455527,0,0.3774908,-0.3774908,2.336352,38.93912,0.1435375,0.4595161,0.04979005,0,1.517764
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.0262604,65.70758,65.15559,0.6088179,0.6088179,0,-1,0,0.6088179,4.313342,0,1.110223E-16,0,0.0262604,0.6408609,0.6088179,0,0,3.861837,1.078036,0,0.6146005,-0.6146005,1.688506,28.14171,0.1435375,0.6696997,0.02100832,0,1.104296
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02420369,63.64293,63.14152,0,0,0,-1,0,0,0,0,0,0,0.02420369,0,0,0,0,4.544726,0.4634354,0.02420369,0,0.02420369,1.711468,28.52441,0.143533,0,0.01936295,0,0.487639
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,61.30125,61.30125,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.520523,0.4852187,0,0.3078901,-0.3078901,1.386923,23.11534,0.143533,0.3217452,0,0,0.4852187
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.862623,0.1773285,0,0,0,1.386923,23.11534,0.143533,0,0,0,0.1773285
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,57.53894,57.53894,0.4908852,0.1684621,0,-1,0,0.1684621,0,0,0.3224231,0.3715116,0,0.1773285,0.1684621,0,0,4.862623,0.1773285,0,0.1773285,-0.1773285,1.200002,20,0.143533,0.5399737,0,0,0.1773285
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,55.74979,55.74979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143533,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,54.57407,54.57407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143533,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,53.54147,53.54147,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143533,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,52.41687,52.41687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143533,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,51.67054,51.67054,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143533,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,50.8322,50.8322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143533,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,50.17788,50.17788,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143533,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,49.6258,49.6258,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1437254,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02155467,49.77674,49.3702,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,14.97838,2.220446E-16,0,0,0.02155467,0,0,1.452632,1.38,3.679654,1.242,1.401555,0,1.401555,3.838817,63.98015,0.1439231,0.1582957,0.01724373,1.7,1.263555
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.08817854,50.61304,48.94081,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,18.20794,0,0,0,0.08817854,0,0,1.215714,1.154928,2.2781,2.503399,1.243107,0,1.243107,5.018131,83.63535,0.1441897,0.5327147,0.07054283,1.7,2.591578
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1592971,52.92838,49.86094,1.129928,1.129928,0,0,0,1.129928,14.09799,0,2.220446E-16,0,0.1592971,1.189398,1.129928,0,0,1.034993,3.622195,0,1.030101,-1.030101,3.93231,65.53837,0.1441897,1.242921,0.1274377,0,3.781492
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2053032,56.46493,52.41687,0,0,0,-1,0,0,0,0,0,0,0.2053032,0,0,0,0,2.179549,2.592095,0.2053032,0,0.2053032,4.127078,68.78449,0.1441518,0,0.1642426,0,2.797398
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.7917866,72.18902,54.74787,0.3455399,0.3455399,0,0,0,0.3455399,229.1448,0,0,0,0.7917866,0.3637262,0.3455399,0,0,1.974246,2.776868,0.4280604,0,0.4280604,4.533172,75.55271,0.1440727,0.3800938,0.6334293,0,3.568654
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.035304,81.59643,57.10954,0,0,0,0,0,0,0,0,0,0,1.035304,0,0,0,0,1.546186,3.162122,1.035304,0,1.035304,5.515347,91.92227,0.1438818,0,0.8282432,0,4.197426
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.020657,84.21474,59.57345,0.512881,0.512881,0,0,0,0.512881,199.0046,0,0,0,1.020657,0.5398747,0.512881,0,0,0.5108816,4.093895,0.4807821,0,0.4807821,5.971457,99.52409,0.1437933,0.5641691,0.8165255,0,5.114552
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.6919052,77.96111,62.04758,0.5796205,0.5796205,0,0,0,0.5796205,119.3721,0.05167889,0,0,0.6919052,0.6101268,0.5796205,0,0,0.03009954,4.526599,0.03009954,0,0.03009954,6.000012,100,0.1437877,0.6375825,0.5535242,0,5.218504
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7011214,80.04818,63.66293,1.139263,1.139263,0,-1,0,1.139263,61.54166,0,0,0,0.7011214,1.199224,1.139263,0,0,0,4.553689,0,0.4981028,-0.4981028,5.474966,91.24924,0.1437877,1.253189,0.5608971,0,5.25481
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6369747,79.26769,64.4706,0,0,0,-1,0,0,0,0.08352717,0,0,0.6369747,0,0,0,0,0.5534475,4.055586,0.5534475,0,0.5534475,6.000012,100,0.143686,0,0.5095798,0,4.692561
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3455355,73.05055,65.39073,0.1424959,0.1424959,0,-1,0,0.1424959,242.4879,0.1955397,0,0,0.3455355,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.143686,0.1567455,0.2764283,0,4.899224
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.101666,67.02651,64.86932,0.4864914,0.4864914,0,-1,0,0.4864914,20.89779,0,5.551115E-17,0,0.101666,0.5120963,0.4864914,0,0,0,4.553689,0,0.4104303,-0.4104303,5.56738,92.78949,0.143686,0.5351406,0.08133277,0,4.655355
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06296706,64.16448,62.85526,0,0,0,-1,0,0,0,0,0,0,0.06296706,0,0,0,0,0.4560337,4.143259,0.06296706,0,0.06296706,5.627116,93.78508,0.1436745,0,0.05037365,0,4.206226
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,61.01499,61.01499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3930666,4.199929,0,0,0,5.627116,93.78508,0.1436745,0,0,0,4.199929
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,59.11338,59.11338,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3930666,4.199929,0,0.6919366,-0.6919366,4.897751,81.62902,0.1436745,0.7230737,0,0,4.199929
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,57.27312,57.27312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.161885,3.507993,0,0,0,4.897751,81.62902,0.1436745,0,0,0,3.507993
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.161885,3.507993,0,0,0,4.897751,81.62902,0.1436745,0,0,0,3.507993
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,54.31847,54.31847,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.161885,3.507993,0,0.292457,-0.292457,4.589474,76.49109,0.1436745,0.3056175,0,0,3.507993
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.486837,3.215535,0,0,0,4.589474,76.49109,0.1436745,0,0,0,3.215535
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,52.21239,52.21239,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.486837,3.215535,0,0.08937885,-0.08937885,4.495261,74.92086,0.1436745,0.0934009,0,0,3.215535
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,51.46606,51.46606,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.586147,3.126157,0,0.08497766,-0.08497766,4.405686,73.42796,0.1436745,0.08880166,0,0,3.126157
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,50.66861,50.66861,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.680567,3.041179,0,0.1211105,-0.1211105,4.278025,71.30027,0.1436745,0.1265604,0,0,3.041179
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,50.00407,50.00407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.815134,2.920069,0,0,0,4.278025,71.30027,0.1436745,0,0,0,2.920069
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,49.46222,49.46222,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.815134,2.920069,0,0.02027191,-0.02027191,4.256656,70.94413,0.1436745,0.02118415,0,0,2.920069
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002833962,49.28035,49.22707,0.0614612,0.0614612,0,0,0,0.0614612,4.610978,0,0,0,0.002833962,0.064696,0.0614612,0,0,1.837658,2.899796,0,0.06186204,-0.06186204,4.191448,69.85733,0.1436745,0.06760732,0.00226717,0,2.902631
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.013517,49.02069,48.76701,0.4049496,0.4049496,0,0,0,0.4049496,3.337946,0,1.110223E-16,0,0.013517,0.4262627,0.4049496,0,0,1.906394,2.837934,0,0.4127457,-0.4127457,3.756376,62.60614,0.1436745,0.4454446,0.0108136,0,2.851452
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.09941193,51.61554,49.71781,1.319447,1.319447,1.7,0,0.5202,1.319447,7.534361,0,0,0,0.09941193,0,0,0.3805526,0.361525,2.365,2.425189,0.4609369,0,0.4609369,4.193659,69.89418,0.1437739,1.451392,0.07952955,1.7,2.524601
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.220569,56.56438,52.21239,1.00472,1.00472,0,-1,0,1.00472,21.95328,0,0,0,0.220569,1.0576,1.00472,0,0,1.904063,2.840032,0,0.8370311,-0.8370311,3.311351,55.18907,0.1437739,1.105192,0.1764552,0,3.060601
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.0711414,55.94118,54.5434,0,0,0,0,0,0,0,0,0,0,0.0711414,0,0,0,0,2.834098,2.003001,0.0711414,0,0.0711414,3.378841,56.31391,0.1437608,0,0.05691312,0,2.074142
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.4754553,66.99092,56.90507,0.2234914,0.2234914,0,0,0,0.2234914,212.7398,0,0,0,0.4754553,0.2352542,0.2234914,0,0,2.762956,2.067028,0.2402012,0,0.2402012,3.606716,60.11182,0.1437168,0.2458406,0.3803643,0,2.542484
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.6953917,74.98754,59.34853,0.2458823,0.2458823,0,0,0,0.2458823,282.8149,0,0,0,0.6953917,0.2588235,0.2458823,0,0,2.522755,2.283209,0.4365683,0,0.4365683,4.020881,67.01456,0.1436367,0.2704705,0.5563134,0,2.978601
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.4766298,72.33278,61.82266,0.05551459,0.05551459,0,0,0,0.05551459,858.5669,0,0,0,0.4766298,0.0584364,0.05551459,0,0,2.086187,2.676121,0.4181934,0,0.4181934,4.417614,73.62676,0.1435601,0.06106604,0.3813039,0,3.15275
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4311714,72.92607,63.37666,0.5837545,0.5837545,0,-1,0,0.5837545,73.86177,0,0,0,0.4311714,0.6144785,0.5837545,0,0,1.667993,3.052495,0,0.1833071,-0.1833071,4.224392,70.40639,0.1435601,0.64213,0.3449371,0,3.483666
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3096427,70.87848,64.12299,1.422401,1.38,0,-1,0,1.38,22.43788,2.220446E-16,0.04240063,0.1846407,0.3096427,1.452632,1.38,0,0,1.871668,2.869188,0,1.142989,-1.142989,3.019576,50.32616,0.1435601,1.564641,0.2477141,0,3.17883
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1276406,67.76583,65.04312,0.2190921,0.2190921,0,-1,0,0.2190921,58.25889,0,0,0,0.1276406,0.2306232,0.2190921,0,0,3.141656,1.726199,0,0.1029826,-0.1029826,2.911023,48.51694,0.1435601,0.2410013,0.1021125,0,1.85384
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05590574,65.69677,64.52172,0,0,0,-1,0,0,0,0,0,0,0.05590574,0,0,0,0,3.256081,1.623216,0.05590574,0,0.05590574,2.964059,49.40089,0.1435498,0,0.04472459,0,1.679122
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06366204,63.8282,62.50765,1.172989,1.172989,0,-1,0,1.172989,5.427333,0,2.220446E-16,0,0.06366204,1.234726,1.172989,0,0,3.200175,1.673531,0,1.171064,-1.171064,1.72965,28.82744,0.1435498,1.290288,0.05092964,0,1.737193
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,60.72873,60.72873,0.2371265,0.2371265,0,-1,0,0.2371265,0,0,2.775558E-17,0,0,0.2496069,0.2371265,0,0,4.501357,0.5024676,0,0.2496069,-0.2496069,1.466541,24.4423,0.1435498,0.2608392,0,0,0.5024676
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,58.80667,58.80667,0.5974681,0.2402177,0,-1,0,0.2402177,0,0,0.3572504,0.4169973,0,0.2528608,0.2402177,0,0,4.778698,0.2528608,0,0.2528608,-0.2528608,1.200002,20,0.1435498,0.657215,0,0,0.2528608
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,57.01753,57.01753,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435498,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,55.26928,55.26928,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435498,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,54.114,54.114,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435498,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,53.11208,53.11208,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435498,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,52.01814,52.01814,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435498,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,51.30248,51.30248,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435498,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,50.49481,50.49481,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435498,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,49.86094,49.86094,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435498,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,49.30886,49.30886,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1437211,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01560776,49.37755,49.08394,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.1688,2.220446E-16,0,0,0.01560776,0,0,1.452632,1.38,3.679654,1.242,1.395608,0,1.395608,3.833175,63.88612,0.1439162,0.1537187,0.01248621,1.7,1.257608
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1896486,52.25962,48.62387,1.179111,1.179111,1.7,0,0.5202,1.179111,16.08404,0,0,0,0.1896486,0,0,0.520889,0.4948446,2.284047,2.498047,0.6844932,0,0.6844932,4.482543,74.70889,0.1440612,1.297022,0.1517189,1.7,2.687696
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.584605,61.47289,49.54401,0.3216997,0.3216997,1.390066,0,0.4355881,0.3216997,181.7238,0,0,0,0.584605,0,0,1.068367,1.014948,1.599553,3.114091,1.599553,0,1.599553,6.000012,100,0.1441401,0.3538696,0.467684,1.7,3.698696
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.5947003,64.46017,52.06926,0.4425797,0.4425797,0,-1,0,0.4425797,134.3713,0.1288269,0,0,0.5947003,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1441401,0.4868377,0.4757603,0,5.148389
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4241598,63.12473,54.36959,0.4223474,0.4223474,0,0,0,0.4223474,100.4291,0,0,0,0.4241598,0.4445762,0.4223474,0,0,0,4.553689,0,0.02041641,-0.02041641,5.978491,99.64132,0.1441401,0.4645821,0.3393278,0,4.977849
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.5763316,69.14802,56.73126,1.557655,1.557655,1.03169,0,0.3377515,1.557655,36.99995,3.469447E-18,0,0,0.5763316,0.5536466,0.5259643,0,0,0.0226849,4.533273,0.0226849,0,0.0226849,6.000012,100,0.1441443,1.71342,0.4610652,1.7,5.109604
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.5834561,71.94222,59.11338,0.7722768,0.7722768,0,0,0,0.7722768,75.55013,0,0,0,0.5834561,0.8129229,0.7722768,0,0,0,4.553689,0,0.2294668,-0.2294668,5.758133,95.96869,0.1441443,0.8495044,0.4667649,0,5.137145
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.7639835,79.34568,61.58752,0.7954791,0.7954791,0,0,0,0.7954791,96.04066,0,1.110223E-16,0,0.7639835,0.8373464,0.7954791,0,0,0.2549631,4.324222,0,0.07336298,-0.07336298,5.680801,94.67983,0.1441443,0.875027,0.6111867,0,5.088206
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.6894201,79.14144,63.14152,0.5824404,0.5824404,0,-1,0,0.5824404,118.3675,0,0,0,0.6894201,0.6130952,0.5824404,0,0,0.3364775,4.250859,0.07632495,0,0.07632495,5.75321,95.88663,0.1441303,0.6406844,0.5515361,0,4.940279
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.5902001,77.40497,63.88785,0.4288735,0.4288735,0,-1,0,0.4288735,137.6163,0,0,0,0.5902001,0.4514458,0.4288735,0,0,0.2601525,4.319551,0.1387543,0,0.1387543,5.884843,98.08053,0.144105,0.4717608,0.47216,0,4.909752
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4205461,74.21124,64.80798,0.7145514,0.7145514,0,-1,0,0.7145514,58.85456,0,0,0,0.4205461,0.7521594,0.7145514,0,0,0.1213982,4.44443,0,0.3316133,-0.3316133,5.535293,92.25469,0.144105,0.7860066,0.3364369,0,4.864977
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2656293,69.99347,64.23545,0,0,0,-1,0,0,0,0,0,0,0.2656293,0,0,0,0,0.4898575,4.112817,0.2656293,0,0.2656293,5.787291,96.45465,0.1440565,0,0.2125034,0,4.378447
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.05897991,63.4415,62.22139,1.623222,1.38,0,-1,0,1.38,4.273907,0,0.243222,0.4055442,0.05897991,1.452632,1.38,0,0,0.2242282,4.351883,0,1.393652,-1.393652,4.318253,71.97073,0.1440565,1.785544,0.04718393,0,4.410863
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,60.38112,60.38112,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,1.77273,2.958232,0,0.5812385,-0.5812385,3.705573,61.75943,0.1440565,0.6073943,0,0,2.958232
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,58.48974,58.48974,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.418551,2.376993,0,0.5576689,-0.5576689,3.117739,51.96221,0.1440565,0.582764,0,0,2.376993
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,56.70059,56.70059,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.038183,1.819324,0,0.6905678,-0.6905678,2.389817,39.83019,0.1440565,0.7216433,0,0,1.819324
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,54.97279,54.97279,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,3.80548,1.128757,0,0.1694135,-0.1694135,2.211239,36.85391,0.1440565,0.1770371,0,0,1.128757
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,53.85841,53.85841,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,3.993717,0.9593432,0,0.07665565,-0.07665565,2.130437,35.50721,0.1440565,0.08010515,0,0,0.9593432
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,52.87693,52.87693,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.07889,0.8826876,0,0.1653026,-0.1653026,1.956192,32.60314,0.1440565,0.1727412,0,0,0.8826876
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,51.81367,51.81367,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.26256,0.7173849,0,0.162649,-0.162649,1.784745,29.7457,0.1440565,0.1699682,0,0,0.7173849
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,51.09801,51.09801,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.443281,0.554736,0,0.1227344,-0.1227344,1.655372,27.58948,0.1440565,0.1282574,0,0,0.554736
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,50.32101,50.32101,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.579653,0.4320016,0,0.1681929,-0.1681929,1.478081,24.63464,0.1440565,0.1757616,0,0,0.4320016
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,49.68714,49.68714,0.2063498,0.2063498,0,-1,0,0.2063498,0,0,0,0,0,0.2172103,0.2063498,0,0,4.766534,0.2638087,0,0.2172103,-0.2172103,1.249121,20.81865,0.1440565,0.2269847,0,0,0.2638087
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,49.16573,49.16573,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.007878,0.0465984,1.38,0,1.38,2.558304,42.63832,0.1442148,0.04460483,0,1.7,0.0465984
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.02900486,49.48682,48.94081,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,21.61125,2.220446E-16,0,0,0.02900486,0,0,1.452632,1.38,3.627878,1.288598,1.409005,0,1.409005,3.895004,64.9166,0.1444031,0.147633,0.02320389,1.7,1.317603
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3002109,54.31527,48.48074,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,80.64553,0,0,0,0.3002109,0,0,1.32774,1.261353,2.218874,2.556703,1.561564,0,1.561564,5.376433,89.60705,0.1446062,0.4094858,0.2401687,1.7,2.856914
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6566642,62.93743,49.40088,0.3179759,0.3179759,0,0,0,0.3179759,206.5138,0,0,0,0.6566642,0.3347114,0.3179759,0,0,0.6573094,3.962111,0.3219527,0,0.3219527,5.681865,94.69756,0.1445476,0.3497735,0.5253313,0,4.618774
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9020874,71.70613,51.90568,1.174241,1.174241,0,-1,0,1.174241,76.823,0,0,0,0.9020874,1.236043,1.174241,0,0,0.3353567,4.251868,0,0.3339561,-0.3339561,5.329844,88.83056,0.1445476,1.291665,0.7216699,0,5.153955
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.7569336,70.69838,54.20601,0.8162803,0.8162803,0,0,0,0.8162803,92.72962,0,1.110223E-16,0,0.7569336,0.8592424,0.8162803,0,0,0.706419,3.917912,0,0.1023088,-0.1023088,5.222001,87.03318,0.1445476,0.8979083,0.6055469,0,4.674846
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.083367,82.28922,56.52679,0.4052573,0.4052573,0,0,0,0.4052573,267.3282,0,0,0,1.083367,0.4265866,0.4052573,0,0,0.8200954,3.815603,0.6567804,0,0.6567804,5.845078,97.41777,0.1444282,0.445783,0.8666936,0,4.89897
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9004204,79.98196,58.9498,0.6868957,0.6868957,0,0,0,0.6868957,131.0855,0.01405736,0,0,0.9004204,0.7230481,0.6868957,0,0,0.163315,4.406705,0.163315,0,0.163315,6.000012,100,0.1443985,0.7555853,0.7203364,0,5.307126
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.091101,88.66085,61.36259,0.5297548,0.5297548,0,0,0,0.5297548,205.9634,0.5334645,0,0,1.091101,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1443985,0.5827302,0.8728809,0,5.64479
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9175701,85.17757,62.85526,0.07980829,0.07980829,0,-1,0,0.07980829,1149.718,0.8335614,0,0,0.9175701,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1443985,0.08778912,0.7340561,0,5.471259
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8387982,83.78349,63.60159,0.5715453,0.5715453,0,-1,0,0.5715453,146.7597,0.2371715,0,0,0.8387982,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1443985,0.6286998,0.6710385,0,5.392487
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.5910817,78.13428,64.52172,1.490868,1.38,0,-1,0,1.38,42.83201,2.220446E-16,0.1108681,0.2599549,0.5910817,1.452632,1.38,0,0,0,4.553689,0,0.8615498,-0.8615498,5.091859,84.86414,0.1443985,1.639955,0.4728654,0,5.144771
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3363159,71.30978,63.94919,0.7119164,0.7119164,0,-1,0,0.7119164,47.24092,0,1.110223E-16,0,0.3363159,0.7493857,0.7119164,0,0,0.9572776,3.692139,0,0.4130698,-0.4130698,4.656445,77.60726,0.1443985,0.7831081,0.2690527,0,4.028455
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.05784747,63.1292,61.93512,0.6918323,0.6918323,0,-1,0,0.6918323,8.361487,0,1.110223E-16,0,0.05784747,0.7282445,0.6918323,0,0,1.416244,3.279069,0,0.6703971,-0.6703971,3.949784,65.82961,0.1443985,0.7610155,0.04627798,0,3.336917
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,60.09486,60.09486,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.16113,2.608672,0,0.4346786,-0.4346786,3.491593,58.1931,0.1443985,0.4542391,0,0,2.608672
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,58.20348,58.20348,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.644106,2.173994,0,1.162995,-1.162995,2.265689,37.76141,0.1443985,1.215329,0,0,2.173994
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,56.445,56.445,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.936322,1.010999,0,0.3642046,-0.3642046,1.881784,31.363,0.1443985,0.3805939,0,0,1.010999
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,54.74787,54.74787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.340994,0.6467945,0,0,0,1.881784,31.363,0.1443985,0,0,0,0.6467945
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,53.62326,53.62326,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.340994,0.6467945,0,0.1094628,-0.1094628,1.7664,29.43994,0.1443985,0.1143887,0,0,0.6467945
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.462619,0.5373316,0,0,0,1.7664,29.43994,0.1443985,0,0,0,0.5373316
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,51.6092,51.6092,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.462619,0.5373316,0,0.1311205,-0.1311205,1.628187,27.13639,0.1443985,0.1370209,0,0,0.5373316
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,50.92421,50.92421,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.608309,0.4062112,0,0.1747023,-0.1747023,1.444034,24.06719,0.1443985,0.1825639,0,0,0.4062112
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,50.14721,50.14721,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.802422,0.2315089,0,0.1477345,-0.1477345,1.288308,21.47176,0.1443985,0.1543826,0,0,0.2315089
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,49.48267,49.48267,0.1284785,0.07958566,0,-1,0,0.07958566,0,0,0.04889282,0.06174067,0,0.08377437,0.07958566,0,0,4.966572,0.08377437,0,0.08377437,-0.08377437,1.200002,20,0.1443985,0.1413263,0,0,0.08377437
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,49.00215,49.00215,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1445654,0.07423297,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02723125,49.24817,48.73634,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,25.95728,0,0,0,0.02723125,0,0,1.452632,1.38,3.679654,1.242,1.407231,0,1.407231,3.844202,64.06991,0.144741,0.1153987,0.021785,1.7,1.269231
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.134119,50.85443,48.30694,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.134119,0,0,1.452632,1.38,2.272423,2.508508,1.514119,0,1.514119,5.280622,88.01019,0.1448568,0,0.1072952,1.7,2.642627
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4146131,57.42485,49.1964,0.8062797,0.8062797,0,0,0,0.8062797,51.42298,0,0,0,0.4146131,0.8487155,0.8062797,0,0,0.7583042,3.871215,0,0.4341024,-0.4341024,4.823037,80.3838,0.1448568,0.8869077,0.3316905,0,4.285828
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4250129,60.3038,51.70121,0.5489166,0.5489166,0,-1,0,0.5489166,77.4276,0,0,0,0.4250129,0.5778069,0.5489166,0,0,1.24064,3.437113,0,0.152794,-0.152794,4.661978,77.69949,0.1448568,0.6038082,0.3400103,0,3.862126
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6192898,67.15387,54.00154,0.5522705,0.5522705,0,0,0,0.5522705,112.1352,0,0,0,0.6192898,0.5813373,0.5522705,0,0,1.410411,3.284319,0.03795248,0,0.03795248,4.697983,78.29957,0.1448499,0.6074975,0.4954319,0,3.903609
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4279752,65.30286,56.33254,0.7208014,0.7208014,0,0,0,0.7208014,59.37492,0,0,0,0.4279752,0.7587383,0.7208014,0,0,1.372459,3.318476,0,0.3307631,-0.3307631,4.349329,72.48866,0.1448499,0.7928815,0.3423802,0,3.746451
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4593396,68.53664,58.68399,0.4758584,0.4758584,0,0,0,0.4758584,96.52862,1.110223E-16,0,0,0.4593396,0.5009036,0.4758584,0,0,1.739973,2.987713,0,0.04156405,-0.04156405,4.305516,71.75845,0.1448499,0.5234443,0.3674717,0,3.447052
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2334856,65.99422,61.07633,0,0,0,0,0,0,0,0,0,0,0.2334856,0,0,0,0,1.786156,2.946149,0.2334856,0,0.2334856,4.52702,75.45018,0.1448076,0,0.1867885,0,3.179635
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07378104,64.16441,62.63033,0,0,0,-1,0,0,0,0,0,0,0.07378104,0,0,0,0,1.55267,3.156286,0.07378104,0,0.07378104,4.597015,76.61676,0.1447942,0,0.05902483,0,3.230067
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2439191,68.61145,63.37666,0.7204371,0.7204371,0,-1,0,0.7204371,33.85709,0,1.110223E-16,0,0.2439191,0.7583548,0.7204371,0,0,1.478889,3.222689,0,0.5144358,-0.5144358,4.054752,67.57906,0.1447942,0.7924808,0.1951352,0,3.466608
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1117329,66.59903,64.23545,1.151307,1.151307,0,-1,0,1.151307,9.704872,0,2.220446E-16,0,0.1117329,1.211903,1.151307,0,0,2.050484,2.708253,0,1.10017,-1.10017,2.895071,48.25109,0.1447942,1.266438,0.08938634,0,2.819986
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04006309,64.49789,63.66293,0.5359271,0.5359271,0,-1,0,0.5359271,7.475474,0,0,0,0.04006309,0.5641338,0.5359271,0,0,3.272895,1.608083,0,0.5240707,-0.5240707,2.342652,39.04412,0.1447942,0.5895199,0.03205048,0,1.648147
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.0561337,62.80494,61.64886,0,0,0,-1,0,0,0,0,0,0,0.0561337,0,0,0,0,3.855196,1.084013,0.0561337,0,0.0561337,2.395905,39.93167,0.1447841,0,0.04490696,0,1.140146
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,59.80859,59.80859,1.152289,1.077806,0,-1,0,1.077806,0,0,0.0744829,0.1897118,0,1.134533,1.077806,0,0,3.799062,1.134533,0,1.134533,-1.134533,1.200002,20,0.1447841,1.267518,0,0,1.134533
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,57.96833,57.96833,0.9385688,0,0,-1,0,0,0,0,0.9385688,1.032426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447841,1.032426,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,56.24053,56.24053,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447841,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,54.57407,54.57407,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447841,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,53.44946,53.44946,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447841,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,52.47821,52.47821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447841,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,51.44561,51.44561,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447841,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,50.78107,50.78107,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447841,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,50.00407,50.00407,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447841,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,49.3702,49.3702,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447841,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,48.87947,48.87947,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1449752,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01912826,48.95204,48.5932,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,18.08627,2.220446E-16,0,0,0.01912826,0,0,1.452632,1.38,3.679654,1.242,1.399128,0,1.399128,3.836515,63.94179,0.1451508,0.1163373,0.01530261,1.7,1.261128
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2461613,52.90312,48.16381,0.871856,0.871856,1.7,0,0.5202,0.871856,28.23416,0,0,0,0.2461613,0,0,0.828144,0.7867368,2.280526,2.501215,1.032898,0,1.032898,4.816408,80.27331,0.1453651,0.9590416,0.196929,1.7,2.747377
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4030629,57.03117,49.05327,0.9395765,0.9395765,0,0,0,0.9395765,42.89835,0,0,0,0.4030629,0.9890279,0.9395765,0,0,1.247628,3.430824,0,0.585965,-0.585965,4.198747,69.97897,0.1453651,1.033534,0.3224503,0,3.833887
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5069351,61.90231,51.5274,0.6763949,0.6763949,0,-1,0,0.6763949,74.94662,0,0,0,0.5069351,0.7119946,0.6763949,0,0,1.8987,2.844859,0,0.2050595,-0.2050595,3.982595,66.37645,0.1453651,0.7440344,0.4055481,0,3.351794
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.5703911,65.82764,53.82774,0.3572555,0.3572555,0,0,0,0.3572555,159.6591,0,0,0,0.5703911,0.3760584,0.3572555,0,0,2.126544,2.639799,0.1943327,0,0.1943327,4.166955,69.44911,0.14533,0.392981,0.4563128,0,3.21019
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.4832239,66.33056,56.12807,0.1774172,0.1774172,0,0,0,0.1774172,272.3658,0,0,0,0.4832239,0.186755,0.1774172,0,0,1.932212,2.814698,0.2964689,0,0.2964689,4.44821,74.13669,0.1452764,0.195159,0.3865791,0,3.297922
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7128748,74.42397,58.45907,0.1656805,0.1656805,0,0,0,0.1656805,430.2708,0,0,0,0.7128748,0.1744005,0.1656805,0,0,1.635743,3.081521,0.5384743,0,0.5384743,4.959052,82.6507,0.1451792,0.1822485,0.5702998,0,3.794395
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.6686652,75.99293,60.84119,0.2478037,0.2478037,0,0,0,0.2478037,269.8366,0,0,0,0.6686652,0.260846,0.2478037,0,0,1.097268,3.566147,0.4078192,0,0.4078192,5.345943,89.09887,0.1451056,0.2725841,0.5349322,0,4.234813
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.8515146,82.63818,62.33385,0.597298,0.597298,0,-1,0,0.597298,142.5611,0,0,0,0.8515146,0.6287348,0.597298,0,0,0.6894493,3.933185,0.2227799,0,0.2227799,5.557291,92.62132,0.1450655,0.6570278,0.6812117,0,4.784699
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.4774309,73.72726,63.0904,0.04002695,0.04002695,0,-1,0,0.04002695,1192.774,0,0,0,0.4774309,0.04213363,0.04002695,0,0,0.4666693,4.133687,0.4352973,0,0.4352973,5.97025,99.50397,0.1449871,0.04402965,0.3819447,0,4.611117
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5228054,75.84386,64.01053,0.4503114,0.4503114,0,-1,0,0.4503114,116.0986,0.01742138,0,0,0.5228054,0.474012,0.4503114,0,0,0.03137204,4.525454,0.03137204,0,0.03137204,6.000012,100,0.1449815,0.4953425,0.4182443,0,5.048259
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.2912315,69.72865,63.42778,1.241904,1.241904,0,-1,0,1.241904,23.4504,0,2.220446E-16,0,0.2912315,1.307268,1.241904,0,0,0,4.553689,0,1.016036,-1.016036,4.929016,82.1501,0.1449815,1.366095,0.2329852,0,4.844921
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.03930039,62.21981,61.41372,0.8493614,0.8493614,0,-1,0,0.8493614,4.627052,0,1.110223E-16,0,0.03930039,0.8940647,0.8493614,0,0,1.128929,3.537653,0,0.8547642,-0.8547642,4.028015,67.13345,0.1449815,0.9342976,0.03144031,0,3.576953
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,59.57345,59.57345,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.078667,2.682889,0,0.9877481,-0.9877481,2.986837,49.78052,0.1449815,1.032197,0,0,2.682889
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,57.76386,57.76386,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.176165,1.69514,0,0.7782652,-0.7782652,2.166474,36.10782,0.1449815,0.8132871,0,0,1.69514
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,56.04628,56.04628,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.040904,0.9168752,0,0.2326633,-0.2326633,1.921225,32.02036,0.1449815,0.2431332,0,0,0.9168752
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,54.36959,54.36959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.299419,0.6842119,0,0,0,1.921225,32.02036,0.1449815,0,0,0,0.6842119
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,53.28588,53.28588,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.299419,0.6842119,0,0.008233406,-0.008233406,1.912546,31.87571,0.1449815,0.008603909,0,0,0.6842119
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,52.33508,52.33508,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.308567,0.6759785,0,0.2467205,-0.2467205,1.65248,27.54128,0.1449815,0.2578229,0,0,0.6759785
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,51.32293,51.32293,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.582701,0.429258,0,0.01339532,-0.01339532,1.63836,27.30595,0.1449815,0.01399811,0,0,0.429258
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,50.63794,50.63794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.597585,0.4158627,0,0,0,1.63836,27.30595,0.1449815,0,0,0,0.4158627
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,49.86094,49.86094,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.597585,0.4158627,0,0.1707487,-0.1707487,1.458375,24.3062,0.1449815,0.1784324,0,0,0.4158627
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,49.22707,49.22707,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.787305,0.245114,0,0.008556702,-0.008556702,1.449356,24.15588,0.1449815,0.008941754,0,0,0.245114
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,48.73634,48.73634,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.796813,0.2365573,0,0.1232215,-0.1232215,1.319469,21.9911,0.1449815,0.1287665,0,0,0.2365573
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01801066,48.81832,48.48074,0,0,0,0,0,0,0,0,0,0,0.01801066,0,0,0,0,4.933726,0.1133357,0.01801066,0,0.01801066,1.336555,22.27588,0.1449782,0,0.01440853,0,0.1313464
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2610998,53.05259,48.02068,0.08130445,0.08130445,0,0,0,0.08130445,321.1384,0,0,0,0.2610998,0.08558363,0.08130445,0,0,4.915715,0.1295453,0.1755161,0,0.1755161,1.503064,25.05102,0.1449466,0.08943489,0.2088798,0,0.3906451
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6248735,61.67894,48.91014,0.1485194,0.1485194,0,0,0,0.1485194,420.7352,0,0,0,0.6248735,0.1563362,0.1485194,0,0,4.740199,0.2875098,0.4685373,0,0.4685373,1.947558,32.45923,0.1448624,0.1633714,0.4998988,0,0.9123834
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9294263,71.79865,51.38427,0.3117906,0.3117906,0,-1,0,0.3117906,298.0931,0,0,0,0.9294263,0.3282006,0.3117906,0,0,4.271662,0.7091934,0.6012256,0,0.6012256,2.517931,41.96542,0.1447545,0.3429697,0.743541,0,1.63862
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.073403,78.43013,53.65393,0.1909975,0.1909975,0,0,0,0.1909975,561.9987,0,0,0,1.073403,0.20105,0.1909975,0,0,3.670436,1.250296,0.8723533,0,0.8723533,3.345518,55.75851,0.1445982,0.2100972,0.8587227,0,2.3237
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.229406,86.07858,55.95426,0.9573861,0.9573861,0,0,0,0.9573861,128.4128,0,0,0,1.229406,1.007775,0.9573861,0,0,2.798083,2.035414,0.2216309,0,0.2216309,3.555775,59.2628,0.1445586,1.053125,0.9835246,0,3.26482
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.200207,88.16086,58.25459,0.2502452,0.2502452,0,0,0,0.2502452,479.6123,0,0,0,1.200207,0.263416,0.2502452,0,0,2.576452,2.234882,0.9367907,0,0.9367907,4.444493,74.07473,0.1443912,0.2752697,0.9601654,0,3.435089
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.184384,90.76311,60.61626,0.006019562,0.006019562,0,0,0,0.006019562,19675.58,0,0,0,1.184384,0.006336381,0.006019562,0,0,1.639661,3.077994,1.178047,0,1.178047,5.562087,92.70126,0.1441812,0.006621518,0.947507,0,4.262378
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.141468,91.37115,62.17027,0.5798384,0.5798384,0,-1,0,0.5798384,196.8597,0.06949817,0,0,1.141468,0.6103562,0.5798384,0,0,0.4616138,4.138237,0.4616138,0,0.4616138,6.000012,100,0.1440991,0.6378223,0.9131746,0,5.279705
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.9106889,85.04884,62.9166,0.2765756,0.2765756,0,-1,0,0.2765756,329.273,0.6195567,0,0,0.9106889,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1440991,0.3042332,0.7285511,0,5.464378
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.5988162,77.49969,63.77539,0,0,0,-1,0,0,0,0.5988162,0,0,0.5988162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440991,0,0.4790529,0,5.152505
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3254342,70.27154,63.20286,0.5180321,0.5180321,0,-1,0,0.5180321,62.82124,0,1.110223E-16,0,0.3254342,0.545297,0.5180321,0,0,0,4.553689,0,0.2198627,-0.2198627,5.768256,96.13741,0.1440991,0.5698354,0.2603474,0,4.879123
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06293325,62.48199,61.18879,0,0,0,-1,0,0,0,0,0,0,0.06293325,0,0,0,0,0.2442919,4.333826,0.06293325,0,0.06293325,5.82796,97.13248,0.144088,0,0.0503466,0,4.39676
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1813587,4.390466,0,0,0,5.82796,97.13248,0.144088,0,0,0,4.390466
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,57.56961,57.56961,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1813587,4.390466,0,0.7523251,-0.7523251,5.03494,83.9155,0.144088,0.7861797,0,0,4.390466
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,55.87247,55.87247,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,1.017275,3.638141,0,0.9729771,-0.9729771,4.009332,66.82207,0.144088,1.016761,0,0,3.638141
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,54.22646,54.22646,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.098361,2.665164,0,0.2587377,-0.2587377,3.736598,62.27652,0.144088,0.2703809,0,0,2.665164
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,53.13253,53.13253,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.385847,2.406426,0,0.08480995,-0.08480995,3.647201,60.78656,0.144088,0.0886264,0,0,2.406426
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,52.19194,52.19194,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.480081,2.321616,0,0.1472811,-0.1472811,3.491953,58.1991,0.144088,0.1539088,0,0,2.321616
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,51.1798,51.1798,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.643726,2.174335,0,0.2569383,-0.2569383,3.221116,53.68516,0.144088,0.2685005,0,0,2.174335
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,50.49481,50.49481,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.929214,1.917397,0,0.1463202,-0.1463202,3.066881,51.11458,0.144088,0.1529046,0,0,1.917397
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,49.71781,49.71781,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.091791,1.771077,0,0.3102514,-0.3102514,2.739847,45.66403,0.144088,0.3242128,0,0,1.771077
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,49.08394,49.08394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.436515,1.460825,0,0,0,2.739847,45.66403,0.144088,0,0,0,1.460825
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,48.62387,48.62387,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.436515,1.460825,0,0.03944186,-0.03944186,2.698272,44.97111,0.144088,0.04121675,0,0,1.460825
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01197959,48.56178,48.33761,0.2463923,0.2463923,0,0,0,0.2463923,4.862,0,2.775558E-17,0,0.01197959,0.2593603,0.2463923,0,0,3.48034,1.421383,0,0.2473807,-0.2473807,2.43751,40.62508,0.144088,0.2710315,0.009583673,0,1.433363
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2138651,52.00122,47.90822,1.811568,1.811568,1.7,0,0.5202,1.811568,11.80552,0,0,0,0.2138651,0.1174405,0.1115685,0,0,3.755207,1.174003,0.09642453,0,0.09642453,2.528986,42.14968,0.1441051,1.992725,0.171092,1.7,1.387868
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4126034,56.92804,48.76701,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,114.9742,0,0,0,0.4126034,0,0,1.341134,1.274077,3.658782,1.260785,1.68668,0,1.68668,4.129112,68.81839,0.1442819,0.3947529,0.3300827,1.7,1.673388
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5228323,61.94454,51.24114,0.3358685,0.3358685,0,-1,0,0.3358685,155.6658,0,0,0,0.5228323,0.3535458,0.3358685,0,0,1.972102,2.778797,0.1692865,0,0.1692865,4.289711,71.49504,0.1442519,0.3694553,0.4182658,0,3.30163
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8362637,71.89143,53.5108,0.3708101,0.3708101,0,0,0,0.3708101,225.5235,0,0,0,0.8362637,0.3903264,0.3708101,0,0,1.802815,2.931155,0.4459373,0,0.4459373,4.712764,78.54591,0.1441728,0.4078911,0.6690109,0,3.767419
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.638227,69.5731,55.78046,0.7551579,0.7551579,0,0,0,0.7551579,84.5157,0,0,0,0.638227,0.794903,0.7551579,0,0,1.356878,3.332499,0,0.1566761,-0.1566761,4.547613,75.7934,0.1441728,0.8306737,0.5105816,0,3.970726
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.060846,83.56046,58.08079,0,0,0,0,0,0,0,0,0,0,1.060846,0,0,0,0,1.530963,3.175822,1.060846,0,1.060846,5.55402,92.56682,0.1439849,0,0.8486768,0,4.236669
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.8560587,80.52187,60.44246,0.4422897,0.4422897,0,0,0,0.4422897,193.5516,0,0,0,0.8560587,0.465568,0.4422897,0,0,0.4701167,4.130584,0.3904907,0,0.3904907,5.924472,98.741,0.1439159,0.4865186,0.6848469,0,4.986643
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7602498,79.64751,61.93512,0.3312868,0.3312868,0,-1,0,0.3312868,229.4839,0.3319008,0,0,0.7602498,0.3487229,0.3312868,0,0,0.07962604,4.482026,0.07962604,0,0.07962604,6.000012,100,0.1439018,0.3644154,0.6081998,0,5.242275
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.5853633,75.94035,62.68145,0.2245808,0.2245808,0,-1,0,0.2245808,260.647,0.3489625,0,0,0.5853633,0.2364009,0.2245808,0,0,0,4.553689,0,0,0,6.000012,100,0.1439018,0.2470389,0.4682907,0,5.139052
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4520859,73.6142,63.55046,0.7961234,0.7961234,0,-1,0,0.7961234,56.7859,0,0,0,0.4520859,0.8380246,0.7961234,0,0,0,4.553689,0,0.3859388,-0.3859388,5.593197,93.21976,0.1439018,0.8757358,0.3616687,0,5.005775
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3016718,69.48284,62.96772,0,0,0,-1,0,0,0,0,0,0,0.3016718,0,0,0,0,0.4288208,4.16775,0.3016718,0,0.3016718,5.879388,97.9896,0.1438486,0,0.2413375,0,4.469422
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06567068,62.31172,60.96387,0.4769602,0.4769602,0,-1,0,0.4769602,13.76859,0,1.110223E-16,0,0.06567068,0.5020634,0.4769602,0,0,0.127149,4.439255,0,0.4363927,-0.4363927,5.41939,90.32298,0.1438486,0.5246562,0.05253654,0,4.504926
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,59.17472,59.17472,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.6120298,4.002862,0,0.9264029,-0.9264029,4.442875,74.04777,0.1438486,0.9680911,0,0,4.002862
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,57.36513,57.36513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.641366,3.076459,0,0,0,4.442875,74.04777,0.1438486,0,0,0,3.076459
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,55.668,55.668,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.641366,3.076459,0,1.149599,-1.149599,3.231091,53.85142,0.1438486,1.201331,0,0,3.076459
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,54.03221,54.03221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.918699,1.92686,0,0,0,3.231091,53.85142,0.1438486,0,0,0,1.92686
