Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01088964,46.63725,46.43601,0.01189456,0.01189456,0,0,0,0.01189456,91.55144,0,0,0,0.01088964,0.01252059,0.01189456,0,0,3.89172,1.051141,0,0.00163095,-0.00163095,2.306283,38.43798,0.1452526,0.01308402,0.008711714,0,1.062031
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.08934897,47.75153,46.0884,0.4109047,0.4109047,0,0,0,0.4109047,21.74445,0,0,0,0.08934897,0.4325313,0.4109047,0,0,3.893532,1.04951,0,0.3431823,-0.3431823,1.944537,32.40889,0.1452526,0.4519952,0.07147918,0,1.138859
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2462796,51.59687,46.89607,0.4003997,0.4003997,0,0,0,0.4003997,61.50843,0,0,0,0.2462796,0.4214734,0.4003997,0,0,4.274846,0.7063279,0,0.1751938,-0.1751938,1.759867,29.33106,0.1452526,0.4404397,0.1970237,0,0.9526075
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4169114,57.38652,49.11461,1.217526,0.9006432,0,-1,0,0.9006432,46.29041,0,0.3168828,0.755488,0.4169114,0.9480456,0.9006432,0,0,4.469505,0.5311341,0,0.5311341,-0.5311341,1.200002,20,0.1452526,1.339279,0.3335291,0,0.9480456
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.4788183,61.0986,51.3536,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,73.62141,0,0,0,0.4788183,0,0,1.049621,0.9971399,5.059654,0,1.475958,0,1.475958,2.600219,43.3369,0.1454473,0.715417,0.3830546,1.7,0.4788183
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6410521,67.15621,53.54147,0.485629,0.485629,1.7,0,0.5202,0.485629,132.0045,0,0,0,0.6410521,0,0,1.214371,1.153652,3.583696,1.328362,1.794705,0,1.794705,4.302825,71.71362,0.1455889,0.5341918,0.5128416,1.7,1.969414
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5443405,67.23531,55.668,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,54.77058,0,0,0,0.5443405,0,0,0.7061444,0.6708372,1.788992,2.943596,1.215178,0,1.215178,5.455644,90.92722,0.1458074,1.093241,0.4354724,1.7,3.487937
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8137465,76.30825,57.8252,0.1907125,0.1907125,0,0,0,0.1907125,426.6875,0.03918244,0,0,0.8137465,0.20075,0.1907125,0,0,0.573814,4.037256,0.573814,0,0.573814,6.000012,100,0.1457133,0.2097838,0.6509972,0,4.851003
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4518978,68.89268,59.17472,1.010983,1.010983,0,-1,0,1.010983,44.69884,0,0,0,0.4518978,1.064193,1.010983,0,0,0,4.553689,0,0.6122951,-0.6122951,5.354596,89.2431,0.1457133,1.112082,0.3615182,0,5.005587
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.1997072,63.89165,59.74725,0.4193891,0.4193891,0,-1,0,0.4193891,47.61859,0,5.551115E-17,0,0.1997072,0.4414622,0.4193891,0,0,0.6803279,3.941394,0,0.241755,-0.241755,5.099764,84.9959,0.1457133,0.461328,0.1597658,0,4.141101
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03146145,61.14432,60.5038,0.5338234,0.5338234,0,-1,0,0.5338234,5.893607,0,1.110223E-16,0,0.03146145,0.5619194,0.5338234,0,0,0.9489446,3.699639,0,0.5304579,-0.5304579,4.540612,75.67672,0.1457133,0.5872058,0.02516916,0,3.7311
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1518518,63.00163,59.86994,1.080079,1.080079,0,-1,0,1.080079,14.05932,0,0,0,0.1518518,1.136925,1.080079,0,0,1.538342,3.169181,0,0.9850734,-0.9850734,3.502254,58.37078,0.1457133,1.188087,0.1214814,0,3.321033
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05641026,59.16254,58.02967,0.3362613,0.3362613,0,-1,0,0.3362613,16.77572,0,0,0,0.05641026,0.3539592,0.3362613,0,0,2.632868,2.184108,0,0.297549,-0.297549,3.18861,53.14339,0.1457133,0.3698874,0.04512821,0,2.240518
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,56.30187,56.30187,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.963478,1.886559,0,1.124939,-1.124939,2.00282,33.38026,0.1457133,1.175562,0,0,1.886559
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,54.74787,54.74787,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.213411,0.7616192,0,0.3731356,-0.3731356,1.6095,26.82495,0.1457133,0.3899267,0,0,0.7616192
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,53.19387,53.19387,1.915805,0.3690594,0,-1,0,0.3690594,0,0,1.546745,1.738326,0,0.3884836,0.3690594,0,0,4.628006,0.3884836,0,0.3884836,-0.3884836,1.200002,20,0.1457133,2.107385,0,0,0.3884836
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,51.76255,51.76255,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457133,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,50.71973,50.71973,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457133,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,49.83027,49.83027,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457133,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,49.0226,49.0226,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457133,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,48.2456,48.2456,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457133,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,47.61173,47.61173,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457133,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,47.10055,47.10055,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457133,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,46.72227,46.72227,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1459057,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02049396,46.76394,46.38489,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,9.743045,2.220446E-16,0,0,0.02049396,0,0,1.452632,1.38,3.679654,1.242,1.400494,0,1.400494,3.837811,63.96338,0.1460977,0.2313789,0.01639517,1.7,1.262494
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2288761,50.33926,46.00661,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,39.52676,0,0,0,0.2288761,0,0,1.120959,1.064911,2.27916,2.502445,1.293787,0,1.293787,5.065205,84.41991,0.146319,0.6369449,0.1831009,1.7,2.731321
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4191149,54.99693,46.81428,0.360963,0.360963,0,0,0,0.360963,116.1102,0,0,0,0.4191149,0.3799611,0.360963,0,0,0.9853731,3.666853,0.03915377,0,0.03915377,5.102349,85.03899,0.1463126,0.3970594,0.3352919,0,4.085968
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6481121,62.30345,49.00215,0,0,0,-1,0,0,0,0,0,0,0.6481121,0,0,0,0,0.9462194,3.702091,0.6481121,0,0.6481121,5.717203,95.28652,0.1462065,0,0.5184897,0,4.350204
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6297489,64.31857,51.21047,0.6737908,0.6737908,0,0,0,0.6737908,93.46357,1.110223E-16,0,0,0.6297489,0.7092534,0.6737908,0,0,0.2981073,4.285392,0,0.07950456,-0.07950456,5.633398,93.88977,0.1462065,0.7411699,0.5037991,0,4.915141
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6099662,66.2376,53.36767,0.7704336,0.7704336,0,0,0,0.7704336,79.1718,0,0,0,0.6099662,0.8109828,0.7704336,0,0,0.3864457,4.205888,0,0.2010166,-0.2010166,5.421507,90.35828,0.1462065,0.847477,0.4879729,0,4.815854
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.6648052,69.89478,55.4942,0.1730355,0.1730355,0,0,0,0.1730355,384.2017,0,0,0,0.6648052,0.1821426,0.1730355,0,0,0.6097975,4.004871,0.4826626,0,0.4826626,5.879401,97.98982,0.1461276,0.190339,0.5318442,0,4.669676
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.170811,61.12849,57.6514,0,0,0,0,0,0,0,0.04367618,0,0,0.170811,0,0,0,0,0.1271349,4.439268,0.1271349,0,0.1271349,6.000012,100,0.1461069,0,0.1366488,0,4.610079
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6091089,72.44326,59.00092,0.6142569,0.6142569,0,-1,0,0.6142569,99.16192,0,0,0,0.6091089,0.6465862,0.6142569,0,0,0,4.553689,0,0.0374773,-0.0374773,5.960507,99.34159,0.1461069,0.6756826,0.4872871,0,5.162798
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2614446,65.04326,59.57345,0.4754145,0.4754145,0,-1,0,0.4754145,54.99298,0,5.551115E-17,0,0.2614446,0.5004364,0.4754145,0,0,0.04164144,4.516212,0,0.2389917,-0.2389917,5.708588,95.14294,0.1461069,0.522956,0.2091557,0,4.777656
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2655441,65.9202,60.33,0.05038431,0.05038431,0,-1,0,0.05038431,527.0372,0,0,0,0.2655441,0.05303612,0.05038431,0,0,0.3071878,4.27722,0.2125079,0,0.2125079,5.910191,98.50298,0.1460722,0.05542274,0.2124352,0,4.542764
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1518967,62.82489,59.69613,0.5220829,0.5220829,0,-1,0,0.5220829,29.09437,0,0,0,0.1518967,0.5495609,0.5220829,0,0,0.09467985,4.468477,0,0.3976642,-0.3976642,5.491016,91.51675,0.1460722,0.5742912,0.1215174,0,4.620374
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06543041,59.139,57.8252,1.25177,1.25177,0,-1,0,1.25177,5.227032,0,0,0,0.06543041,1.317652,1.25177,0,0,0.5365289,4.070813,0,1.252222,-1.252222,4.171058,69.51749,0.1460722,1.376947,0.05234433,0,4.136243
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,56.12807,56.12807,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.927887,2.818591,0,1.022499,-1.022499,3.093249,51.55405,0.1460722,1.068511,0,0,2.818591
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,54.57407,54.57407,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,3.063997,1.796092,0,0.873549,-0.873549,2.172448,36.20739,0.1460722,0.9128587,0,0,1.796092
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,53.02007,53.02007,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,4.034607,0.9225428,0,0.4297256,-0.4297256,1.719477,28.6579,0.1460722,0.4490633,0,0,0.9225428
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,51.6092,51.6092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.51208,0.4928172,0,0,0,1.719477,28.6579,0.1460722,0,0,0,0.4928172
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,50.60727,50.60727,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.51208,0.4928172,0,0.02627946,-0.02627946,1.691776,28.19621,0.1460722,0.02746204,0,0,0.4928172
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,49.68714,49.68714,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.541279,0.4665377,0,0.2279444,-0.2279444,1.451502,24.19165,0.1460722,0.2382019,0,0,0.4665377
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,48.91014,48.91014,0.2453641,0.2266636,0,-1,0,0.2266636,0,0,0.01870049,0.0432369,0,0.2385933,0.2266636,0,0,4.794551,0.2385933,0,0.2385933,-0.2385933,1.200002,20,0.1460722,0.2699006,0,0,0.2385933
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,48.16381,48.16381,0.1020848,0,0,-1,0,0,0,0,0.1020848,0.1122933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460722,0.1122933,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,47.52994,47.52994,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460722,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,47.00853,47.00853,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460722,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,46.64048,46.64048,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1462001,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008150161,46.44331,46.29287,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.627385,2.220446E-16,0,0,0.008150161,0,0,1.452632,1.38,3.679654,1.242,1.38815,0,1.38815,3.8261,63.76821,0.1463702,0.1593134,0.006520129,1.7,1.25015
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2252476,50.18447,45.92482,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,43.1011,0,0,0,0.2252476,0,0,1.177397,1.118527,2.291504,2.491335,1.343775,0,1.343775,5.100917,85.01511,0.1465817,0.5748631,0.1801981,1.7,2.716583
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5562444,57.78889,46.72227,0.6033267,0.6033267,0,0,0,0.6033267,92.19622,0,0,0,0.5562444,0.6350808,0.6033267,0,0,0.9477293,3.700732,0,0.07883631,-0.07883631,5.017816,83.6301,0.1465817,0.6636594,0.4449956,0,4.256977
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.7755545,65.11324,48.87947,0.5843249,0.5843249,0,-1,0,0.5843249,132.7266,0,0,0,0.7755545,0.6150789,0.5843249,0,0,1.035325,3.621896,0.1604756,0,0.1604756,5.170057,86.16744,0.1465555,0.6427574,0.6204436,0,4.397451
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.8983983,70.70416,51.12868,0.2353523,0.2353523,0,0,0,0.2353523,381.7249,0,0,0,0.8983983,0.2477393,0.2353523,0,0,0.8748496,3.766324,0.650659,0,0.650659,5.787326,96.45525,0.1464495,0.2588876,0.7187186,0,4.664722
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.113336,79.11965,53.28588,0.2290066,0.2290066,0,0,0,0.2290066,486.1591,0.6480862,0,0,1.113336,0.2410595,0.2290066,0,0,0.2241906,4.351917,0.2241906,0,0.2241906,6.000012,100,0.1464131,0.2519072,0.8906691,0,5.465254
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.135662,82.41412,55.38174,0,0,0,0,0,0,0,1.135662,0,0,1.135662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464131,0,0.9085299,0,5.689351
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.017032,81.55529,57.50826,0.3982795,0.3982795,0,0,0,0.3982795,255.3564,0.5977905,0,0,1.017032,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1464131,0.4381074,0.8136256,0,5.570721
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9044123,79.98343,58.85779,0,0,0,-1,0,0,0,0.9044123,0,0,0.9044123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464131,0,0.7235299,0,5.458101
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.7652528,76.86459,59.40987,0.7076347,0.7076347,0,-1,0,0.7076347,108.1424,0.0203742,0,0,0.7652528,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1464131,0.7783982,0.6122022,0,5.318942
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3576119,67.78551,60.1562,0.6120808,0.6120808,0,-1,0,0.6120808,58.42559,0,1.110223E-16,0,0.3576119,0.6442956,0.6120808,0,0,0,4.553689,0,0.2866838,-0.2866838,5.697821,94.96349,0.1464131,0.6732889,0.2860895,0,4.911301
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.2989875,65.86524,59.57345,1.0612,1.0612,0,-1,0,1.0612,28.17448,0,0,0,0.2989875,1.117052,1.0612,0,0,0.3185375,4.267005,0,0.8180646,-0.8180646,4.835505,80.59159,0.1464131,1.16732,0.23919,0,4.565993
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07074698,59.13324,57.71274,0.7436544,0.7436544,0,-1,0,0.7436544,9.513423,0,1.110223E-16,0,0.07074698,0.7827941,0.7436544,0,0,1.227498,3.448941,0,0.7120471,-0.7120471,4.084941,68.08222,0.1464131,0.8180198,0.05659759,0,3.519687
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,56.01561,56.01561,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,2.018662,2.736893,0,0.9419732,-0.9419732,3.092015,51.53347,0.1464131,0.984362,0,0,2.736893
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,54.49228,54.49228,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.065299,1.79492,0,1.001927,-1.001927,2.03589,33.93143,0.1464131,1.047014,0,0,1.79492
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,52.93827,52.93827,1.145887,0.7533431,0,-1,0,0.7533431,0,0,0.3925442,0.5071329,0,0.7929927,0.7533431,0,0,4.178551,0.7929927,0,0.7929927,-0.7929927,1.200002,20,0.1464131,1.260476,0,0,0.7929927
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,51.55807,51.55807,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464131,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,50.49481,50.49481,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464131,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,49.60535,49.60535,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464131,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,48.82835,48.82835,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464131,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,48.05135,48.05135,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464131,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,47.44815,47.44815,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464131,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,46.92674,46.92674,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464131,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,46.54847,46.54847,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.146606,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.0177228,46.5384,46.21109,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.00258,0,0,0,0.0177228,0,0,1.452632,1.38,3.679654,1.242,1.397723,0,1.397723,3.835182,63.91957,0.1467669,0.1392249,0.01417824,1.7,1.259723
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2069526,49.76646,45.86348,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,24.03534,0,0,0,0.2069526,0,0,0.8389652,0.797017,2.281932,2.49995,1.00397,0,1.00397,4.787631,79.79369,0.1469514,0.9471382,0.1655621,1.7,2.706903
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5414621,57.38336,46.64048,0.2353447,0.2353447,1.010608,0,0.3319959,0.2353447,230.072,0,0,0,0.5414621,0,0,0.775263,0.7364998,1.277962,3.403523,1.277962,0,1.277962,6.000012,100,0.1469402,0.2588792,0.4331697,1.7,3.944985
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.8880292,67.73626,48.79768,0.3858248,0.3858248,0,-1,0,0.3858248,230.1638,0.4818978,0,0,0.8880292,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1469402,0.4244073,0.7104234,0,5.441718
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.8749133,69.96786,51.006,0,0,0,0,0,0,0,0.8749133,0,0,0.8749133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1469402,0,0.6999306,0,5.428602
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.6908913,67.88229,53.13253,0,0,0,0,0,0,0,0.6908913,0,0,0.6908913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1469402,0,0.552713,0,5.24458
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6190926,68.51591,55.23861,0.7930436,0.7930436,0,0,0,0.7930436,78.06539,0,1.110223E-16,0,0.6190926,0.8347827,0.7930436,0,0,0,4.553689,0,0.2156901,-0.2156901,5.772655,96.21072,0.1469402,0.872348,0.4952741,0,5.172781
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6058516,70.55154,57.36513,0,0,0,0,0,0,0,0.3661959,0,0,0.6058516,0,0,0,0,0.2396557,4.337999,0.2396557,0,0.2396557,6.000012,100,0.1469013,0,0.4846812,0,4.943851
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.4824528,69.10567,58.71466,0.05480235,0.05480235,0,-1,0,0.05480235,880.3506,0.4247662,0,0,0.4824528,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1469013,0.06028259,0.3859623,0,5.036142
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.4705197,69.391,59.23607,0.4529538,0.4529538,0,-1,0,0.4529538,103.8781,0,0,0,0.4705197,0.4767934,0.4529538,0,0,0,4.553689,0,0.006273728,-0.006273728,5.993399,99.88979,0.1469013,0.4982491,0.3764158,0,5.024209
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2170909,64.44374,59.92105,1.087842,1.087842,0,-1,0,1.087842,19.9561,0,2.220446E-16,0,0.2170909,1.145097,1.087842,0,0,0.006970809,4.547415,0,0.9280062,-0.9280062,5.015194,83.58641,0.1469013,1.196627,0.1736727,0,4.764506
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1499761,62.42921,59.34853,0.6938237,0.6938237,0,-1,0,0.6938237,21.61588,1.110223E-16,0,0,0.1499761,0.7303407,0.6938237,0,0,1.038089,3.619409,0,0.5803646,-0.5803646,4.403437,73.39046,0.1469013,0.7632061,0.1199809,0,3.769385
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.0623062,58.787,57.53894,1.188258,1.188258,0,-1,0,1.188258,5.243491,0,0,0,0.0623062,1.250798,1.188258,0,0,1.682938,3.039044,0,1.188492,-1.188492,3.150656,52.51083,0.1469013,1.307084,0.04984496,0,3.101351
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,55.8418,55.8418,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,3.003484,1.850553,0,0.4948602,-0.4948602,2.629028,43.81704,0.1469013,0.5171289,0,0,1.850553
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.553329,1.355693,0,0,0,2.629028,43.81704,0.1469013,0,0,0,1.355693
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,52.79514,52.79514,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.553329,1.355693,0,0.7826003,-0.7826003,1.804095,30.06819,0.1469013,0.8178173,0,0,1.355693
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,51.41494,51.41494,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.422885,0.5730923,0,0.1492795,-0.1492795,1.64674,27.44562,0.1469013,0.1559971,0,0,0.5730923
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,50.37213,50.37213,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.588751,0.4238128,0,0.01992361,-0.01992361,1.625739,27.0956,0.1469013,0.02082018,0,0,0.4238128
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,49.48267,49.48267,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.610888,0.4038892,0,0.1459918,-0.1459918,1.47185,24.53079,0.1469013,0.1525615,0,0,0.4038892
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,48.70567,48.70567,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.773102,0.2578974,0,0.09554937,-0.09554937,1.371132,22.85216,0.1469013,0.0998491,0,0,0.2578974
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,47.92867,47.92867,0.179781,0.1542306,0,-1,0,0.1542306,0,0,0.02555037,0.04352846,0,0.162348,0.1542306,0,0,4.879268,0.162348,0,0.162348,-0.162348,1.200002,20,0.1469013,0.1977591,0,0,0.162348
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,47.35614,47.35614,0.3166729,0,0,-1,0,0,0,0,0.3166729,0.3483401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1469013,0.3483401,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,46.84495,46.84495,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1469013,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,46.46668,46.46668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1469013,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01477954,46.39177,46.11907,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,44.04296,0,0,0,0.01477954,0,0,1.452632,1.38,5.059654,0,1.39478,0,1.39478,2.523206,42.05336,0.1470304,0.0369128,0.01182363,1.7,0.01477954
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1670751,48.88386,45.75102,0.565051,0.565051,1.7,0,0.5202,0.565051,29.56814,0,0,0,0.1670751,0,0,1.134949,1.078202,3.664875,1.255302,1.245277,0,1.245277,3.70458,61.74287,0.1472547,0.6215561,0.13366,1.7,1.422377
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1737217,49.85736,46.57914,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,271.886,2.220446E-16,0,0,0.1737217,0,0,1.452632,1.38,2.419598,2.37605,1.553722,0,1.553722,5.178569,86.30932,0.1473672,0.07028455,0.1389773,1.7,2.549772
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2575961,53.67003,48.68522,1.277849,1.277849,0,-1,0,1.277849,20.15856,0,0,0.02563434,0.2575961,1.345105,1.277849,0,0,0.8658766,3.7744,0,1.087509,-1.087509,4.032235,67.20378,0.1473672,1.405634,0.2060769,0,4.031996
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3666313,58.20864,50.89354,0.7709024,0.7709024,0,0,0,0.7709024,47.55871,0,0,0,0.3666313,0.8114762,0.7709024,0,0,2.074219,2.686892,0,0.444845,-0.444845,3.563327,59.38866,0.1473672,0.8479927,0.293305,0,3.053523
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1586241,56.1409,53.02007,0,0,0,0,0,0,0,0,0,0,0.1586241,0,0,0,0,2.568491,2.242047,0.1586241,0,0.1586241,3.713811,61.89672,0.1473415,0,0.1268993,0,2.400671
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.37459,62.84288,55.12614,0.6610568,0.6610568,0,0,0,0.6610568,56.66533,0,1.110223E-16,0,0.37459,0.6958492,0.6610568,0,0,2.409868,2.384808,0,0.3212592,-0.3212592,3.375174,56.25279,0.1473415,0.7271625,0.299672,0,2.759398
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3514589,64.58179,57.25267,0.9492231,0.9492231,0,0,0,0.9492231,37.02595,0,0,0,0.3514589,0.9991822,0.9492231,0,0,2.766822,2.063549,0,0.6477234,-0.6477234,2.692414,44.87347,0.1473415,1.044145,0.2811671,0,2.415008
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.634589,72.62569,58.6022,0,0,0,-1,0,0,0,0,0,0,0.634589,0,0,0,0,3.486515,1.415826,0.634589,0,0.634589,3.294438,54.90718,0.1472388,0,0.5076712,0,2.050415
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.4763478,69.39435,59.11338,0.1370182,0.1370182,0,-1,0,0.1370182,347.653,0,0,0,0.4763478,0.1442297,0.1370182,0,0,2.851926,1.986956,0.3321181,0,0.3321181,3.609513,60.15842,0.147185,0.15072,0.3810782,0,2.463304
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1014854,61.94758,59.86994,0,0,0,-1,0,0,0,0,0,0,0.1014854,0,0,0,0,2.519808,2.285862,0.1014854,0,0.1014854,3.70579,61.76304,0.1471687,0,0.08118831,0,2.387347
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1658365,62.64773,59.23607,0,0,0,-1,0,0,0,0,0,0,0.1658365,0,0,0,0,2.418322,2.377199,0.1658365,0,0.1658365,3.863116,64.38515,0.1471418,0,0.1326692,0,2.543036
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07082622,58.86642,57.44692,0.6577535,0.6577535,0,-1,0,0.6577535,10.7679,0,1.110223E-16,0,0.07082622,0.6923721,0.6577535,0,0,2.252486,2.526452,0,0.6215459,-0.6215459,3.20795,53.46572,0.1471418,0.7235288,0.05666098,0,2.597278
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,55.78046,55.78046,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.943092,1.904906,0,0.2837487,-0.2837487,2.908852,48.48077,0.1471418,0.2965175,0,0,1.904906
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,54.2878,54.2878,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.258369,1.621157,0,1.054858,-1.054858,1.796934,29.94884,0.1471418,1.102327,0,0,1.621157
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,52.7338,52.7338,0.9607427,0.5379843,0,-1,0,0.5379843,0,0,0.4227584,0.5188326,0,0.5662992,0.5379843,0,0,4.430433,0.5662992,0,0.5662992,-0.5662992,1.200002,20,0.1471418,1.056817,0,0,0.5662992
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,51.3536,51.3536,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471418,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,50.29034,50.29034,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471418,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,49.40088,49.40088,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471418,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,48.62387,48.62387,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471418,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,47.84687,47.84687,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471418,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,47.27435,47.27435,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471418,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,46.78361,46.78361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471418,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,46.38489,46.38489,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1472874,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005660568,46.17225,46.06795,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,10.94063,2.220446E-16,0,0,0.005660568,0,0,1.452632,1.38,3.679654,1.242,1.385661,0,1.385661,3.823738,63.72885,0.1474224,0.05691285,0.004528455,1.7,1.247661
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1000834,47.55019,45.68968,0.65713,0.65713,1.7,0,0.5202,0.65713,15.23039,0,0,0,0.1000834,0,0,1.04287,0.9907265,2.293994,2.489094,1.09081,0,1.09081,4.858572,80.97603,0.147624,0.722843,0.08006675,1.7,2.589178
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1672807,49.64974,46.49735,1.665408,1.665408,1.7,0,0.5202,1.665408,10.04443,0,0,0,0.1672807,0,0,0.03459149,0.03286191,1.203184,3.470824,0.2001426,0,0.2001426,5.048443,84.14056,0.1476559,1.831949,0.1338246,1.7,3.638104
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2649236,53.72157,48.5932,0.1396043,0.1396043,0,-1,0,0.1396043,189.7676,0,0,0,0.2649236,0.1469519,0.1396043,0,0,1.003041,3.650952,0.1179718,0,0.1179718,5.160361,86.00585,0.1476368,0.1535647,0.2119389,0,3.915875
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2005508,54.68847,50.78107,0,0,0,0,0,0,0,0,0,0,0.2005508,0,0,0,0,0.8850695,3.757126,0.2005508,0,0.2005508,5.350621,89.17683,0.1476045,0,0.1604406,0,3.957677
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.145857,55.80136,52.93827,0.4984919,0.4984919,0,0,0,0.4984919,29.25965,0,0,0,0.145857,0.5247284,0.4984919,0,0,0.6845187,3.937622,0,0.3788714,-0.3788714,4.951255,82.52075,0.1476045,0.5483411,0.1166856,0,4.083479
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1269175,57.52397,55.00346,0.7229864,0.7229864,0,0,0,0.7229864,17.55461,0,0,0,0.1269175,0.7610383,0.7229864,0,0,1.105487,3.558751,0,0.6341209,-0.6341209,4.282833,71.38041,0.1476045,0.795285,0.101534,0,3.685668
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2802024,62.9048,57.12999,0.8438734,0.8438734,0,0,0,0.8438734,33.20431,0,0,0,0.2802024,0.8882878,0.8438734,0,0,1.810066,2.92463,0,0.6080854,-0.6080854,3.641855,60.69746,0.1476045,0.9282607,0.2241619,0,3.204832
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1642534,61.87106,58.51019,0.9361244,0.9361244,0,-1,0,0.9361244,17.54611,0,1.110223E-16,0,0.1642534,0.9853942,0.9361244,0,0,2.485716,2.316545,0,0.8211408,-0.8211408,2.776296,46.27151,0.1476045,1.029737,0.1314027,0,2.480798
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1857706,62.89051,59.06226,0,0,0,-1,0,0,0,0,0,0,0.1857706,0,0,0,0,3.398095,1.495404,0.1857706,0,0.1857706,2.952534,49.2088,0.1475745,0,0.1486165,0,1.681174
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1024349,61.84281,59.74725,0.3309714,0.3309714,0,-1,0,0.3309714,30.94975,0,0,0,0.1024349,0.348391,0.3309714,0,0,3.212324,1.662597,0,0.2459562,-0.2459562,2.693273,44.8878,0.1475745,0.3640686,0.08194789,0,1.765032
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08170106,60.77243,59.11338,1.062976,1.062976,0,-1,0,1.062976,7.686068,0,2.220446E-16,0,0.08170106,1.118922,1.062976,0,0,3.485609,1.416641,0,1.037221,-1.037221,1.599946,26.66572,0.1475745,1.169274,0.06536085,0,1.498342
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07128895,58.79319,57.36513,0.1837155,0.1837155,0,-1,0,0.1837155,38.80399,0,0,0,0.07128895,0.1933848,0.1837155,0,0,4.638077,0.37942,0,0.1220958,-0.1220958,1.471246,24.52072,0.1475745,0.2020871,0.05703116,0,0.4507089
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,55.69867,55.69867,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,4.773739,0.2573242,0,0.05542726,-0.05542726,1.41282,23.54696,0.1475745,0.05792148,0,0,0.2573242
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,54.22646,54.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.835324,0.2018969,0,0,0,1.41282,23.54696,0.1475745,0,0,0,0.2018969
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.835324,0.2018969,0,0,0,1.41282,23.54696,0.1475745,0,0,0,0.2018969
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,51.30248,51.30248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.835324,0.2018969,0,0,0,1.41282,23.54696,0.1475745,0,0,0,0.2018969
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,50.229,50.229,0.1921383,0.1918021,0,-1,0,0.1918021,0,0,0.0003361933,0.01955002,0,0.2018969,0.1918021,0,0,4.835324,0.2018969,0,0.2018969,-0.2018969,1.200002,20,0.1475745,0.2113521,0,0,0.2018969
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,49.33953,49.33953,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475745,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,48.56253,48.56253,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475745,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,47.78553,47.78553,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475745,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,47.24368,47.24368,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475745,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,46.72227,46.72227,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475745,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,46.35422,46.35422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475745,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009461624,46.18095,46.00661,0,0,0,0,0,0,0,0,0,0,0.009461624,0,0,0,0,5.059654,0,0.009461624,0,0.009461624,1.208979,20.1496,0.147573,0,0.007569299,0,0.009461624
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07236613,46.96856,45.62834,0.7501975,0.7501975,1.7,0,0.5202,0.7501975,9.646277,0,0,0,0.07236613,0,0,0.9498025,0.9023123,5.050193,0.008515461,0.9746785,0,0.9746785,2.13364,35.56059,0.1477532,0.8252172,0.05789291,1.7,0.0808816
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08524291,48.02552,46.43601,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.38307,0,0,0,0.08524291,0,0,0.9511433,0.9035861,4.075514,0.8857261,0.9888291,0,0.9888291,3.071725,51.19532,0.1479352,0.8237423,0.06819433,1.7,0.970969
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1553214,51.49452,48.53186,0.8262112,0.8262112,0,-1,0,0.8262112,18.79923,0,0,0,0.1553214,0.869696,0.8262112,0,0,3.086685,1.775672,0,0.7143746,-0.7143746,2.318708,38.64506,0.1479352,0.9088323,0.1242571,0,1.930994
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.08661269,52.38152,50.71973,1.220176,1.220176,1.7,0,0.5202,1.220176,7.098378,0,0,0,0.08661269,0,0,0.4798242,0.455833,3.880435,1.061298,0.5424457,0,0.5424457,2.833318,47.22186,0.1480336,1.342193,0.06929015,1.7,1.14791
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05477123,53.93872,52.87693,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05477123,0,0,1.452632,1.38,3.337989,1.549499,1.434771,0,1.434771,4.194461,69.90755,0.1481416,0,0.04381698,1.7,1.60427
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1000268,56.95157,54.97279,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,11.28144,0,0,0,0.1000268,0,0,0.8133506,0.7726831,1.903218,2.840793,0.8727099,0,0.8727099,5.022387,83.70627,0.1483006,0.9753143,0.08002143,1.7,2.94082
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1794461,60.75294,57.10954,0,0,0,0,0,0,0,0,0,0,0.1794461,0,0,0,0,1.030508,3.626232,0.1794461,0,0.1794461,5.192624,86.54356,0.1482717,0,0.1435569,0,3.805678
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2107383,62.79905,58.45907,0.3387016,0.3387016,0,-1,0,0.3387016,62.21948,0,0,0,0.2107383,0.356528,0.3387016,0,0,0.8510618,3.787733,0,0.1457896,-0.1457896,5.038948,83.9823,0.1482717,0.3725717,0.1685907,0,3.998472
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1083658,61.15616,58.9498,0.4732153,0.4732153,0,-1,0,0.4732153,22.89989,0,5.551115E-17,0,0.1083658,0.4981213,0.4732153,0,0,1.01305,3.641944,0,0.3897555,-0.3897555,4.628109,77.13501,0.1482717,0.5205368,0.08669262,0,3.750309
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.09633345,61.60224,59.63479,1.214926,1.214926,0,-1,0,1.214926,7.929163,0,2.220446E-16,0,0.09633345,1.278869,1.214926,0,0,1.446112,3.252188,0,1.182536,-1.182536,3.381607,56.36001,0.1482717,1.336419,0.07706676,0,3.348521
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.08713762,60.77034,59.00092,0,0,0,-1,0,0,0,0,0,0,0.08713762,0,0,0,0,2.760041,2.069652,0.08713762,0,0.08713762,3.464273,57.73777,0.1482576,0,0.0697101,0,2.15679
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.06847579,58.62278,57.25267,0.8314559,0.8314559,0,-1,0,0.8314559,8.235648,0,1.110223E-16,0,0.06847579,0.8752168,0.8314559,0,0,2.672903,2.148076,0,0.806741,-0.806741,2.613894,43.56481,0.1482576,0.9146015,0.05478063,0,2.216552
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,55.58621,55.58621,1.633967,1.274268,0,-1,0,1.274268,0,0,0.3596986,0.5230953,0,1.341335,1.274268,0,0,3.569282,1.341335,0,1.341335,-1.341335,1.200002,20,0.1482576,1.797364,0,0,1.341335
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,54.14467,54.14467,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482576,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,52.59067,52.59067,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482576,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,51.21047,51.21047,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482576,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,50.17788,50.17788,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482576,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,49.28841,49.28841,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482576,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,48.51141,48.51141,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482576,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,47.73441,47.73441,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482576,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,47.16189,47.16189,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482576,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,46.67115,46.67115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482576,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,46.2622,46.2622,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1483857,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001828749,45.95847,45.92482,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.7864628,2.220446E-16,0,0,0.001828749,0,0,1.452632,1.38,3.679654,1.242,1.381829,0,1.381829,3.820103,63.66826,0.1485777,0.2557811,0.001462999,1.7,1.243829
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04224837,46.32576,45.54655,1.176963,1.176963,1.7,0,0.5202,1.176963,3.589608,0,0,0,0.04224837,0,0,0.5230367,0.4968849,2.297826,2.485646,0.5391333,0,0.5391333,4.33157,72.19269,0.1486759,1.29466,0.03379869,1.7,2.527894
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06130392,47.52431,46.38489,1.097799,1.097799,1.7,0,0.5202,1.097799,5.584259,0,0,0,0.06130392,0,0,0.6022013,0.5720912,1.758692,2.970866,0.6333951,0,0.6333951,4.932461,82.20753,0.1487907,1.207579,0.04904314,1.7,3.03217
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1629314,51.5279,48.4194,0.849035,0.849035,0,-1,0,0.849035,19.19019,0,0,0,0.1629314,0.893721,0.849035,0,0,1.125297,3.540921,0,0.7307895,-0.7307895,4.162141,69.36889,0.1487907,0.9339384,0.1303452,0,3.703853
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2489953,55.4845,50.60727,1.104762,1.104762,0,0,0,1.104762,22.53837,0,0,0,0.2489953,1.162907,1.104762,0,0,1.937286,2.810132,0,0.9139117,-0.9139117,3.198794,53.31313,0.1487907,1.215238,0.1991962,0,3.059127
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2635085,58.01512,52.76447,0,0,0,0,0,0,0,0,0,0,0.2635085,0,0,0,0,2.952743,1.89622,0.2635085,0,0.2635085,3.44878,57.47955,0.1487483,0,0.2108068,0,2.159729
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.1977385,58.79068,54.82966,0.8081113,0.8081113,0,0,0,0.8081113,24.46922,0,1.110223E-16,0,0.1977385,0.8506435,0.8081113,0,0,2.689235,2.133378,0,0.6529049,-0.6529049,2.760558,46.0092,0.1487483,0.8889224,0.1581908,0,2.331116
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1001588,58.97529,56.96641,0.2586297,0.2586297,0,0,0,0.2586297,38.72671,0,0,0,0.1001588,0.2722418,0.2586297,0,0,3.414685,1.480473,0,0.1720831,-0.1720831,2.579166,42.98602,0.1487483,0.2844927,0.08012702,0,1.580632
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03519693,59.02211,58.31594,0.2763187,0.2763187,0,-1,0,0.2763187,12.7378,0,0,0,0.03519693,0.2908618,0.2763187,0,0,3.605888,1.30839,0,0.2556648,-0.2556648,2.309672,38.49445,0.1487483,0.3039505,0.02815755,0,1.343587
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09073505,60.64758,58.80667,0,0,0,-1,0,0,0,0,0,0,0.09073505,0,0,0,0,3.88996,1.052725,0.09073505,0,0.09073505,2.395751,39.9291,0.1487337,0,0.07258804,0,1.14346
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.04990834,60.47235,59.46099,0.3756605,0.3756605,0,-1,0,0.3756605,13.28549,0,5.551115E-17,0,0.04990834,0.3954321,0.3756605,0,0,3.799225,1.134387,0,0.3455237,-0.3455237,2.031537,33.85888,0.1487337,0.4132265,0.03992667,0,1.184295
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03126727,59.52819,58.89869,0.527341,0.527341,0,-1,0,0.527341,5.929231,0,1.110223E-16,0,0.03126727,0.5550959,0.527341,0,0,4.18314,0.7888628,0,0.5238286,-0.5238286,1.479373,24.65617,0.1487337,0.5800751,0.02501382,0,0.82013
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07071505,58.54414,57.12999,0,0,0,-1,0,0,0,0,0,0,0.07071505,0,0,0,0,4.765172,0.2650342,0.07071505,0,0.07071505,1.546459,25.77427,0.1487224,0,0.05657204,0,0.3357492
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,55.4942,55.4942,0.6140053,0.3122438,0,-1,0,0.3122438,0,0,0.3017615,0.363162,0,0.3286777,0.3122438,0,0,4.694457,0.3286777,0,0.3286777,-0.3286777,1.200002,20,0.1487224,0.6754059,0,0,0.3286777
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,54.06288,54.06288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487224,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,52.52933,52.52933,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487224,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,51.14913,51.14913,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487224,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,50.11654,50.11654,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487224,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,49.22707,49.22707,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487224,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,48.45007,48.45007,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487224,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,47.67307,47.67307,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487224,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,47.10055,47.10055,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487224,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,46.60981,46.60981,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487224,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,46.21109,46.21109,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.148895,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02137329,46.25751,45.86348,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.273136,0,0,0,0.02137329,0,0,1.452632,1.38,3.679654,1.242,1.401373,0,1.401373,3.838645,63.97728,0.1490814,0.2535347,0.01709863,1.7,1.263373
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2474849,50.16478,45.4852,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,83.87626,0,0,0,0.2474849,0,0,1.40494,1.334693,2.278281,2.503236,1.582178,0,1.582178,5.339631,88.99367,0.1492438,0.3245655,0.1979879,1.7,2.750721
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3587874,53.21487,46.29287,0.3164565,0.3164565,0,0,0,0.3164565,113.3765,0,0,0,0.3587874,0.3331121,0.3164565,0,0,0.6961027,3.927197,0.02567529,0,0.02567529,5.363989,89.39964,0.1492397,0.3481021,0.2870299,0,4.285984
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6277626,61.11544,48.33761,0.8698297,0.8698297,0,-1,0,0.8698297,72.17075,0,0,0,0.6277626,0.9156102,0.8698297,0,0,0.6704274,3.950304,0,0.2878476,-0.2878476,5.060571,84.34267,0.1492397,0.9568127,0.5022101,0,4.578067
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7143607,65.52164,50.52548,0.9712583,0.9712583,0,0,0,0.9712583,73.55001,0,0,0,0.7143607,1.022377,0.9712583,0,0,0.9902581,3.662457,0,0.3080165,-0.3080165,4.735893,78.93139,0.1492397,1.068384,0.5714885,0,4.376817
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8310775,70.79278,52.67246,0.2624998,0.2624998,0,0,0,0.2624998,316.6011,0,0,0,0.8310775,0.2763156,0.2624998,0,0,1.332499,3.35444,0.5547619,0,0.5547619,5.262186,87.70293,0.1491506,0.2887498,0.664862,0,4.185518
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9270734,75.71052,54.74787,0.4265028,0.4265028,0,0,0,0.4265028,217.3663,0,0,0,0.9270734,0.4489503,0.4265028,0,0,0.7777368,3.853726,0.4781231,0,0.4781231,5.715774,95.2627,0.149074,0.4691531,0.7416587,0,4.780799
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.794647,74.70838,56.8744,1.213694,1.213694,0,0,0,1.213694,65.47341,0,2.220446E-16,0,0.794647,1.277573,1.213694,0,0,0.2996137,4.284037,0,0.482926,-0.482926,5.206725,86.77857,0.149074,1.335064,0.6357176,0,5.078684
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.6920207,73.63066,58.22392,0.7612744,0.7612744,0,-1,0,0.7612744,90.90292,0,0,0,0.6920207,0.8013415,0.7612744,0,0,0.8361981,3.801111,0,0.1093208,-0.1093208,5.091491,84.85801,0.149074,0.8374019,0.5536165,0,4.493131
