Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,55.12614,55.12614,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500892,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,53.71527,53.71527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500892,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,52.16127,52.16127,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500892,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,50.78107,50.78107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500892,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,49.74848,49.74848,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500892,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,48.87947,48.87947,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500892,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,48.10247,48.10247,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500892,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,47.30502,47.30502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500892,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,46.81428,46.81428,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500892,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,46.32355,46.32355,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500892,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,45.89415,45.89415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500892,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,45.60789,45.60789,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1502261,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.101009,47.13295,45.26028,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,42.50375,2.220446E-16,0,0,0.101009,0,0,1.452632,1.38,3.679654,1.242,1.481009,0,1.481009,3.914194,65.23643,0.1503925,0.261412,0.08080719,1.7,1.343009
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2221173,50.27077,46.06795,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,519.2143,4.440892E-16,0,0,0.2221173,0,0,1.452632,1.38,2.198645,2.574908,1.602117,0,1.602117,5.434096,90.56808,0.1504788,0.04705746,0.1776939,1.7,2.797025
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5257928,58.50173,47.99001,0.7820767,0.7820767,0,-1,0,0.7820767,67.23035,0,1.110223E-16,0,0.5257928,0.8232386,0.7820767,0,0,0.5965281,4.016814,0,0.2974457,-0.2974457,5.120561,85.34251,0.1504788,0.8602843,0.4206343,0,4.542606
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8576627,68.58018,50.17788,0.7431876,0.7431876,0,0,0,0.7431876,115.4033,0,0,0,0.8576627,0.7823027,0.7431876,0,0,0.9270233,3.719368,0.07535996,0,0.07535996,5.192053,86.53405,0.1504671,0.8175064,0.6861302,0,4.577031
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.4826272,62.29032,52.3862,0,0,0,0,0,0,0,0,0,0,0.4826272,0,0,0,0,0.8516634,3.787192,0.4826272,0,0.4826272,5.649914,94.16504,0.1503923,0,0.3861018,0,4.269819
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.6847686,69.22253,54.46161,1.346769,1.346769,1.046823,0,0.3418827,1.346769,50.84529,5.551115E-17,0,0,0.6847686,0.3157325,0.2999458,0,0,0.3690361,4.221557,0.3690361,0,0.3690361,6.000012,100,0.1504446,1.481446,0.5478148,1.7,4.906325
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4151624,65.25637,56.55746,0,0,0,0,0,0,0,0.4151624,0,0,0.4151624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1504446,0,0.3321299,0,4.968852
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3037866,64.07635,57.76386,0,0,0,-1,0,0,0,0.3037866,0,0,0.3037866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1504446,0,0.2430293,0,4.857476
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5603521,70.38477,58.20348,1.031247,1.031247,0,-1,0,1.031247,54.33733,0,0,0,0.5603521,1.085523,1.031247,0,0,0,4.553689,0,0.5251712,-0.5251712,5.446433,90.7737,0.1504446,1.134372,0.4482817,0,5.114041
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3678078,66.60816,58.82712,0.9052194,0.9052194,0,-1,0,0.9052194,40.63189,0,0,0,0.3678078,0.9528625,0.9052194,0,0,0.5835235,4.028518,0,0.5850547,-0.5850547,4.829731,80.49536,0.1504446,0.9957413,0.2942462,0,4.396326
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08559135,60.07633,58.34661,0,0,0,-1,0,0,0,0,0,0,0.08559135,0,0,0,0,1.233584,3.443463,0.08559135,0,0.08559135,4.91093,81.84867,0.1504314,0,0.06847309,0,3.529054
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02510332,57.11596,56.6188,0.5116953,0.5116953,0,-1,0,0.5116953,4.905912,0,0,0,0.02510332,0.5386266,0.5116953,0,0,1.147993,3.520495,0,0.5135233,-0.5135233,4.369629,72.827,0.1504314,0.5628648,0.02008266,0,3.545599
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,55.09547,55.09547,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.718574,3.006972,0,0.9725688,-0.9725688,3.344452,55.74075,0.1504314,1.016334,0,0,3.006972
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,53.6846,53.6846,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.799206,2.034403,0,0.02463512,-0.02463512,3.318484,55.30795,0.1504314,0.0257437,0,0,2.034403
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,52.09993,52.09993,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.826579,2.009768,0,0.4515684,-0.4515684,2.842489,47.37472,0.1504314,0.4718889,0,0,2.009768
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,50.68906,50.68906,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.328321,1.5582,0,0.03935886,-0.03935886,2.801001,46.68326,0.1504314,0.04113001,0,0,1.5582
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,49.65647,49.65647,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.372053,1.518841,0,0.1867677,-0.1867677,2.604131,43.40209,0.1504314,0.1951723,0,0,1.518841
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,48.82835,48.82835,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.579573,1.332073,0,0.08459434,-0.08459434,2.514961,41.91592,0.1504314,0.08840109,0,0,1.332073
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,48.05135,48.05135,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.673567,1.247479,0,0.003679061,-0.003679061,2.511082,41.85129,0.1504314,0.003844619,0,0,1.247479
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,47.27435,47.27435,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.677655,1.2438,0,0.209135,-0.209135,2.290635,38.17717,0.1504314,0.218546,0,0,1.2438
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,46.78361,46.78361,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.910027,1.034665,0,0.07386814,-0.07386814,2.212771,36.87944,0.1504314,0.07719221,0,0,1.034665
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,46.29287,46.29287,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.992103,0.9607965,0,0.09647595,-0.09647595,2.111076,35.18454,0.1504314,0.1008174,0,0,0.9607965
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,45.86348,45.86348,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.099298,0.8643206,0,0.1673263,-0.1673263,1.934699,32.24492,0.1504314,0.174856,0,0,0.8643206
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,45.57722,45.57722,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.285216,0.6969942,0,0.1526567,-0.1526567,1.773785,29.56302,0.1504314,0.1595262,0,0,0.6969942
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2435914,49.85697,45.26028,0.1328259,0.1328259,0,0,0,0.1328259,183.3915,0,0,0,0.2435914,0.1398167,0.1328259,0,0,4.454835,0.5443376,0.1037747,0,0.1037747,1.872234,31.20384,0.1504153,0.1461085,0.1948731,0,0.7879291
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.4878621,55.63361,46.06795,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,68.0416,0,0,0,0.4878621,0,0,0.9829944,0.9338447,4.35106,0.6377348,1.421707,0,1.421707,3.220983,53.68295,0.1505929,0.7887062,0.3902897,1.7,1.125597
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.8905017,66.82756,47.95934,0.3998755,0.3998755,0,-1,0,0.3998755,222.6947,0,0,0,0.8905017,0.4209215,0.3998755,0,0,2.929353,1.917271,0.4695801,0,0.4695801,3.666466,61.10765,0.1505203,0.439863,0.7124013,0,2.807773
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8508535,68.37666,50.14721,0.04020573,0.04020573,0,0,0,0.04020573,2116.249,0,0,0,0.8508535,0.04232182,0.04020573,0,0,2.459773,2.339893,0.8085316,0,0.8085316,4.433506,73.89163,0.1503955,0.04422631,0.6806828,0,3.190747
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.188519,80.16696,52.36575,1.090242,1.090242,0,0,0,1.090242,109.0143,0,0,0,1.188519,1.147623,1.090242,0,0,1.651242,3.067571,0.04089633,0,0.04089633,4.472304,74.53825,0.1503892,1.199266,0.9508154,0,4.256091
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.259866,85.04922,54.43093,0.2784303,0.2784303,0,0,0,0.2784303,452.4886,0,0,0,1.259866,0.2930846,0.2784303,0,0,1.610345,3.104378,0.966781,0,0.966781,5.389473,89.82437,0.1502402,0.3062734,1.007892,0,4.364244
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.071704,81.94315,56.52679,0.4350721,0.4350721,0,0,0,0.4350721,246.328,0,0,0,1.071704,0.4579706,0.4350721,0,0,0.6435643,3.974481,0.6137336,0,0.6137336,5.971712,99.52834,0.1501458,0.4785793,0.8573633,0,5.046185
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.071153,83.43504,57.73319,0.6666533,0.6666533,0,-1,0,0.6666533,160.6762,0.3395822,0,0,1.071153,0.7017403,0.6666533,0,0,0.02983077,4.526841,0.02983077,0,0.02983077,6.000012,100,0.1501412,0.7333187,0.8569226,0,5.597994
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8188643,76.8123,58.14213,0.1470448,0.1470448,0,-1,0,0.1470448,556.8809,0.6640803,0,0,0.8188643,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1501412,0.1617493,0.6550914,0,5.372553
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.6859719,74.10159,58.776,1.518009,1.38,0,-1,0,1.38,49.70811,2.220446E-16,0.1380088,0.2898097,0.6859719,1.452632,1.38,0,0,0,4.553689,0,0.7666597,-0.7666597,5.191882,86.53119,0.1501412,1.66981,0.5487775,0,5.239661
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4068288,66.87769,58.25459,0.527811,0.527811,0,-1,0,0.527811,77.0785,0,0,0,0.4068288,0.5555905,0.527811,0,0,0.8518441,3.787029,0,0.1487617,-0.1487617,5.035073,83.91772,0.1501412,0.5805921,0.325463,0,4.193858
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06500996,57.82046,56.52679,1.154192,1.154192,0,-1,0,1.154192,5.632508,0,0,0,0.06500996,1.214939,1.154192,0,0,1.017135,3.638268,0,1.149929,-1.149929,3.822942,63.71556,0.1501412,1.269611,0.05200797,0,3.703278
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,55.00346,55.00346,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.294834,2.488338,0,0.5462071,-0.5462071,3.247189,54.1197,0.1501412,0.5707865,0,0,2.488338
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,53.60281,53.60281,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.901731,1.942131,0,0.5294453,-0.5294453,2.689104,44.81831,0.1501412,0.5532703,0,0,1.942131
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,52.04881,52.04881,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.490003,1.412686,0,0.4518006,-0.4518006,2.212865,36.881,0.1501412,0.4721316,0,0,1.412686
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,50.63794,50.63794,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.992004,0.9608855,0,0.07772105,-0.07772105,2.130939,35.51559,0.1501412,0.0812185,0,0,0.9608855
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,49.6258,49.6258,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,4.078361,0.8831644,0,0.06254645,-0.06254645,2.06501,34.41676,0.1501412,0.06536105,0,0,0.8831644
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,48.79768,48.79768,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.147857,0.820618,0,0.1475941,-0.1475941,1.909432,31.8238,0.1501412,0.1542359,0,0,0.820618
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,47.99001,47.99001,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.31185,0.6730239,0,0.07589075,-0.07589075,1.829436,30.49054,0.1501412,0.07930584,0,0,0.6730239
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,47.24368,47.24368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.396173,0.5971331,0,0,0,1.829436,30.49054,0.1501412,0,0,0,0.5971331
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,46.75294,46.75294,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.396173,0.5971331,0,0.1089883,-0.1089883,1.714552,28.57581,0.1501412,0.1138928,0,0,0.5971331
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,46.29287,46.29287,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.517271,0.4881448,0,0.1873239,-0.1873239,1.517095,25.28487,0.1501412,0.1957535,0,0,0.4881448
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,45.83281,45.83281,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.725409,0.3008209,0,0.1235031,-0.1235031,1.386912,23.11515,0.1501412,0.1290607,0,0,0.3008209
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,45.54655,45.54655,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.862635,0.1773178,0,0.02605806,-0.02605806,1.359444,22.65736,0.1501412,0.02723067,0,0,0.1773178
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2893142,50.72006,45.22961,0,0,0,0,0,0,0,0,0,0,0.2893142,0,0,0,0,4.891588,0.1512597,0.2893142,0,0.2893142,1.633912,27.23181,0.1500967,0,0.2314514,0,0.4405739
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6494541,59.07198,46.03728,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,76.19032,0,0,0,0.6494541,0,0,0.8475898,0.8052103,4.602274,0.4116425,1.454664,0,1.454664,3.013927,50.23203,0.1502689,0.9376512,0.5195633,1.7,1.061097
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.8996073,67.01541,47.92867,1.204999,1.204999,0,-1,0,1.204999,74.65627,0,0,0,0.8996073,1.26842,1.204999,0,0,3.147609,1.72084,0,0.3688127,-0.3688127,2.625165,43.75266,0.1502689,1.325499,0.7196859,0,2.620448
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.040284,73.20365,50.11654,0.8079054,0.8079054,0,0,0,0.8079054,128.7631,0,0,0,1.040284,0.8504267,0.8079054,0,0,3.557401,1.352028,0.1898571,0,0.1898571,2.805279,46.75456,0.1502397,0.888696,0.8322271,0,2.392312
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.006625,74.97072,52.33508,0.4177194,0.4177194,0,0,0,0.4177194,240.9811,0,0,0,1.006625,0.4397046,0.4177194,0,0,3.367544,1.522899,0.5669203,0,0.5669203,3.343107,55.71833,0.1501527,0.4594913,0.8052999,0,2.529524
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.111568,80.46043,54.40026,1.28642,1.28642,1.7,0,0.5202,1.28642,86.40781,0,0,0,1.111568,0,0,0.4135796,0.3929006,2.800624,2.033127,1.504468,0,1.504468,4.77037,79.50602,0.1503167,1.415062,0.8892541,1.7,3.144695
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.052617,81.35628,56.50634,0.1675312,0.1675312,0.425,0,0.172125,0.1675312,628.3111,0.001112138,0,0,1.052617,0,0,0.2563567,0.2435389,1.296156,3.387149,1.296156,0,1.296156,6.000012,100,0.1501183,0.1842843,0.8420935,1.7,4.439765
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.152912,85.92892,57.71274,0.2781233,0.2781233,0,-1,0,0.2781233,414.5327,0.8601507,0,0,1.152912,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1501183,0.3059357,0.9223297,0,5.706601
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.714914,74.08123,58.11146,0.628621,0.628621,0,-1,0,0.628621,113.7273,0.05320762,0,0,0.714914,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1501183,0.6914831,0.5719312,0,5.268603
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.4965167,69.46726,58.74533,0.4911583,0.4911583,0,-1,0,0.4911583,101.091,0,0,0,0.4965167,0.5170087,0.4911583,0,0,0,4.553689,0,0.02049201,-0.02049201,5.978412,99.63999,0.1501183,0.5402741,0.3972134,0,5.050206
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3453662,65.50375,58.25459,1.432289,1.38,0,-1,0,1.38,25.02654,0,0.0522892,0.1955181,0.3453662,1.452632,1.38,0,0,0.02276889,4.533197,0,1.107265,-1.107265,4.811251,80.18736,0.1501183,1.575518,0.276293,0,4.878563
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06334849,57.78711,56.52679,0,0,0,-1,0,0,0,0,0,0,0.06334849,0,0,0,0,1.253064,3.425931,0.06334849,0,0.06334849,4.871349,81.18899,0.1501086,0,0.05067879,0,3.48928
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,55.00346,55.00346,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.189715,3.482945,0,0.5745191,-0.5745191,4.265753,71.09573,0.1501086,0.6003724,0,0,3.482945
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,53.62326,53.62326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.82807,2.908426,0,0,0,4.265753,71.09573,0.1501086,0,0,0,2.908426
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,52.04881,52.04881,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.82807,2.908426,0,0.6438379,-0.6438379,3.587088,59.78468,0.1501086,0.6728106,0,0,2.908426
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,50.63794,50.63794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.543445,2.264588,0,0,0,3.587088,59.78468,0.1501086,0,0,0,2.264588
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,49.60535,49.60535,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.543445,2.264588,0,0.1056758,-0.1056758,3.475696,57.92815,0.1501086,0.1104312,0,0,2.264588
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,48.79768,48.79768,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.660863,2.158912,0,0.1180893,-0.1180893,3.351219,55.85353,0.1501086,0.1234033,0,0,2.158912
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,48.02068,48.02068,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.792073,2.040823,0,0.1501813,-0.1501813,3.192914,53.21513,0.1501086,0.1569395,0,0,2.040823
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,47.24368,47.24368,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.958941,1.890642,0,0.05665489,-0.05665489,3.133194,52.2198,0.1501086,0.05920436,0,0,1.890642
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,46.78361,46.78361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.021891,1.833987,0,0,0,3.133194,52.2198,0.1501086,0,0,0,1.833987
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,46.29287,46.29287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.021891,1.833987,0,0,0,3.133194,52.2198,0.1501086,0,0,0,1.833987
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,45.83281,45.83281,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,3.021891,1.833987,0,0.0553803,-0.0553803,3.074818,51.24687,0.1501086,0.05787241,0,0,1.833987
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,45.54655,45.54655,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.083425,1.778607,0,0.02747005,-0.02747005,3.045862,50.76427,0.1501086,0.0287062,0,0,1.778607
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09185448,46.89933,45.19894,0.6447227,0.6447227,0,0,0,0.6447227,14.24713,0,0,0,0.09185448,0.6786555,0.6447227,0,0,3.113947,1.751137,0,0.586801,-0.586801,2.42732,40.45525,0.1501086,0.709195,0.07348359,0,1.842991
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1529121,48.90495,46.03728,0.2090966,0.2090966,0,0,0,0.2090966,73.12987,0,0,0,0.1529121,0.2201017,0.2090966,0,0,3.765948,1.164336,0,0.06718962,-0.06718962,2.356496,39.27485,0.1501086,0.2300062,0.1223296,0,1.317248
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3285144,54.29181,47.90822,0,0,0,-1,0,0,0,0,0,0,0.3285144,0,0,0,0,3.840603,1.097146,0.3285144,0,0.3285144,2.668152,44.46911,0.1500584,0,0.2628115,0,1.42566
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5300214,60.88792,50.11654,0,0,0,0,0,0,0,0,0,0,0.5300214,0,0,0,0,3.512089,1.392809,0.5300214,0,0.5300214,3.170974,52.84947,0.1499775,0,0.4240171,0,1.92283
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6668864,66.39066,52.30441,0.2443157,0.2443157,0,0,0,0.2443157,272.9609,0,0,0,0.6668864,0.2571745,0.2443157,0,0,2.982068,1.869828,0.4097119,0,0.4097119,3.559661,59.32757,0.149915,0.2687473,0.5335091,0,2.536715
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6023281,67.16248,54.36959,0,0,0,0,0,0,0,0,0,0,0.6023281,0,0,0,0,2.572356,2.238569,0.6023281,0,0.6023281,4.13108,68.85119,0.1498232,0,0.4818624,0,2.840897
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5626076,68.54402,56.47567,0,0,0,0,0,0,0,0,0,0,0.5626076,0,0,0,0,1.970028,2.780664,0.5626076,0,0.5626076,4.664816,77.74678,0.1497375,0,0.4500861,0,3.343272
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2875454,63.63874,57.68207,0.3161601,0.3161601,0,-1,0,0.3161601,90.9493,0,0,0,0.2875454,0.3328001,0.3161601,0,0,1.40742,3.287011,0,0.04525471,-0.04525471,4.617114,76.95174,0.1497375,0.3477761,0.2300363,0,3.574556
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3772921,66.06218,58.11146,0.6740723,0.6740723,0,-1,0,0.6740723,55.97205,0,0,0,0.3772921,0.7095498,0.6740723,0,0,1.457703,3.241756,0,0.3322577,-0.3322577,4.266883,71.11458,0.1497375,0.7414795,0.3018337,0,3.619048
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1269854,61.30275,58.71466,1.271205,1.271205,0,-1,0,1.271205,9.989377,0,2.220446E-16,0.01832534,0.1269854,1.33811,1.271205,0,0,1.826878,2.909499,0,1.211125,-1.211125,2.990245,49.83733,0.1497375,1.398325,0.1015884,0,3.036484
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.1990131,62.28739,58.20348,0.5058032,0.5058032,0,-1,0,0.5058032,39.34595,0,0,0,0.1990131,0.5324244,0.5058032,0,0,3.172573,1.698374,0,0.3334114,-0.3334114,2.638799,43.9799,0.1497375,0.5563836,0.1592105,0,1.897387
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.04905892,57.44946,56.47567,0.5399019,0.5399019,0,-1,0,0.5399019,9.086637,0,0,0,0.04905892,0.5683177,0.5399019,0,0,3.54303,1.364962,0,0.5192588,-0.5192588,2.091452,34.85747,0.1497375,0.593892,0.03924714,0,1.414021
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,54.95234,54.95234,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,4.119984,0.8457035,0,0.1620773,-0.1620773,1.920608,32.01006,0.1497375,0.1693708,0,0,0.8457035
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,53.57214,53.57214,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,4.30007,0.6836262,0,0.129411,-0.129411,1.784196,29.73655,0.1497375,0.1352345,0,0,0.6836262
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,52.01814,52.01814,0.6986487,0.5265045,0,-1,0,0.5265045,0,0,0.1721442,0.2420091,0,0.5542152,0.5265045,0,0,4.44386,0.5542152,0,0.5542152,-0.5542152,1.200002,20,0.1497375,0.7685136,0,0,0.5542152
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,50.60727,50.60727,0.09617079,0,0,-1,0,0,0,0,0.09617079,0.1057879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497375,0.1057879,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,49.60535,49.60535,0.06308169,0,0,-1,0,0,0,0,0.06308169,0.06938986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497375,0.06938986,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,48.76701,48.76701,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497375,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,47.99001,47.99001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497375,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,47.24368,47.24368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497375,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,46.75294,46.75294,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497375,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,46.29287,46.29287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497375,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,45.83281,45.83281,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1498459,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,45.54655,45.54655,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1500286,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.177988,48.52872,45.19894,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,23.49061,0,0,0,0.177988,0,0,0.9423013,0.8951863,2.301873,2.482003,1.073174,0,1.073174,4.834366,80.57261,0.1502068,0.8334685,0.1423904,1.7,2.659992
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5487121,56.88747,46.03728,0.2282433,0.2282433,0,0,0,0.2282433,240.4067,0,0,0,0.5487121,0.2402561,0.2282433,0,0,1.228698,3.44786,0.308456,0,0.308456,5.126993,85.44971,0.1501599,0.2510676,0.4389697,0,3.996572
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6479692,61.06178,47.87755,1.048687,1.048687,0,-1,0,1.048687,61.78859,0,2.220446E-16,0,0.6479692,1.103882,1.048687,0,0,0.9202425,3.725471,0,0.4559123,-0.4559123,4.64642,77.44017,0.1501599,1.153556,0.5183754,0,4.37344
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.8786145,68.9941,50.08587,0.8475465,0.8475465,0,0,0,0.8475465,103.6656,0,0,0,0.8786145,0.8921542,0.8475465,0,0,1.426812,3.269558,0,0.01353966,-0.01353966,4.632147,77.2023,0.1501599,0.9323012,0.7028916,0,4.148173
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8435698,70.68227,52.30441,0.2433551,0.2433551,0,0,0,0.2433551,346.6414,0,0,0,0.8435698,0.2561633,0.2433551,0,0,1.441856,3.256019,0.5874065,0,0.5874065,5.18941,86.49,0.1500707,0.2676907,0.6748559,0,4.099588
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9274638,75.27227,54.36959,0.7046301,0.7046301,0,0,0,0.7046301,131.6242,0,0,0,0.9274638,0.7417158,0.7046301,0,0,0.8544493,3.784685,0.185748,0,0.185748,5.365626,89.42693,0.1500426,0.7750931,0.7419711,0,4.712148
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7441147,72.96017,56.47567,1.48629,1.48629,1.414647,0,0.4422986,1.48629,50.06526,3.330669E-16,0,0,0.7441147,0.07541338,0.0716427,0,0,0.6687014,3.951858,0.6687014,0,0.6687014,6.000012,100,0.1501359,1.634918,0.5952918,1.7,4.695972
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.8662679,77.54258,57.68207,0.9514171,0.9514171,0,-1,0,0.9514171,91.05028,0,1.110223E-16,0,0.8662679,1.001492,0.9514171,0,0,0,4.553689,0,0.1352238,-0.1352238,5.857473,97.62437,0.1501359,1.046559,0.6930143,0,5.419957
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.862346,77.90607,58.08079,0.6415534,0.6415534,0,-1,0,0.6415534,134.4153,0.03677794,0,0,0.862346,0.6753194,0.6415534,0,0,0.1502487,4.418465,0.1502487,0,0.1502487,6.000012,100,0.1501131,0.7057087,0.6898768,0,5.280811
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.5863455,71.5382,58.68399,0.706604,0.706604,0,-1,0,0.706604,82.98078,0,0,0,0.5863455,0.7437937,0.706604,0,0,0,4.553689,0,0.1574482,-0.1574482,5.834047,97.23392,0.1501131,0.7772644,0.4690764,0,5.140035
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.25765,63.53704,58.20348,0.05750945,0.05750945,0,-1,0,0.05750945,448.0134,0.02217139,0,0,0.25765,0.06053627,0.05750945,0,0,0.1749424,4.396241,0.1749424,0,0.1749424,6.000012,100,0.1500866,0.0632604,0.20612,0,4.653891
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06233608,57.71524,56.47567,1.208624,1.208624,0,-1,0,1.208624,5.157605,0,4.440892E-16,0,0.06233608,1.272236,1.208624,0,0,0,4.553689,0,1.2099,-1.2099,4.724665,78.74426,0.1500866,1.329487,0.04986886,0,4.616025
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,54.92167,54.92167,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.344334,3.343789,0,0.2766419,-0.2766419,4.433059,73.88417,0.1500866,0.2890908,0,0,3.343789
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,53.57214,53.57214,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,1.651713,3.067147,0,0.2793715,-0.2793715,4.138576,68.97612,0.1500866,0.2919432,0,0,3.067147
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,51.98747,51.98747,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,1.962126,2.787775,0,0.4852097,-0.4852097,3.62712,60.45187,0.1500866,0.5070441,0,0,2.787775
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,50.5766,50.5766,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.501248,2.302566,0,0.1618567,-0.1618567,3.456508,57.60835,0.1500866,0.1691402,0,0,2.302566
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,49.60535,49.60535,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,2.681089,2.140709,0,0.07975654,-0.07975654,3.372437,56.20717,0.1500866,0.08334558,0,0,2.140709
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,48.76701,48.76701,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,2.769707,2.060952,0,0.2913119,-0.2913119,3.065367,51.08935,0.1500866,0.304421,0,0,2.060952
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,47.99001,47.99001,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.093387,1.76964,0,0.2557177,-0.2557177,2.795817,46.59686,0.1500866,0.267225,0,0,1.76964
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,47.24368,47.24368,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.377518,1.513923,0,0.09413855,-0.09413855,2.696586,44.94302,0.1500866,0.09837478,0,0,1.513923
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,46.78361,46.78361,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.482116,1.419784,0,0.1184822,-0.1184822,2.571695,42.8615,0.1500866,0.1238139,0,0,1.419784
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,46.29287,46.29287,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.613763,1.301302,0,0.2714547,-0.2714547,2.285557,38.09254,0.1500866,0.2836702,0,0,1.301302
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,45.83281,45.83281,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,3.91538,1.029847,0,0.02258188,-0.02258188,2.261753,37.69581,0.1500866,0.02359806,0,0,1.029847
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,45.54655,45.54655,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,3.940471,1.007265,0,0.2255809,-0.2255809,2.02397,33.73277,0.1500866,0.235732,0,0,1.007265
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2902738,50.70713,45.19894,0,0,0,0,0,0,0,0,0,0,0.2902738,0,0,0,0,4.191116,0.7816845,0.2902738,0,0.2902738,2.299348,38.32239,0.1500426,0,0.232219,0,1.071958
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.6831705,59.81913,46.03728,0.5680293,0.5680293,0,0,0,0.5680293,120.2703,0,0,0,0.6831705,0.5979257,0.5680293,0,0,3.900842,1.042931,0.08524486,0,0.08524486,2.380219,39.67023,0.1500297,0.6248323,0.5465364,0,1.726101
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8086015,64.72617,47.84687,0.1437171,0.1437171,0,-1,0,0.1437171,562.6342,0,0,0,0.8086015,0.1512812,0.1437171,0,0,3.815597,1.119651,0.6573203,0,0.6573203,3.003807,50.06335,0.1499302,0.1580888,0.6468812,0,1.928253
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.13186,75.6716,50.08587,1.31029,1.31029,1.7,0,0.5202,1.31029,86.38244,0,0,0,1.13186,0,0,0.3897105,0.370225,3.158277,1.71124,1.502085,0,1.502085,4.42881,73.81335,0.1500929,1.441318,0.905488,1.7,2.8431
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.063895,76.50511,52.30441,0,0,0.6234702,0,0.2263074,0,0,0,0,0,1.063895,0,0,0.6234702,0.5922967,1.656192,3.063116,1.656192,0,1.656192,6.000012,100,0.1499035,0,0.8511164,1.7,4.127011
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.183773,82.58482,54.36959,0.1177117,0.1177117,0,0,0,0.1177117,1005.654,1.059866,0,0,1.183773,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1499035,0.1294829,0.9470186,0,5.737462
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.053457,81.34286,56.47567,0.08567914,0.08567914,0,0,0,0.08567914,1229.538,0.9632688,0,0,1.053457,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1499035,0.09424706,0.8427659,0,5.607146
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.8879278,78.13035,57.68207,1.012717,1.012717,0,-1,0,1.012717,87.6778,0,0,0,0.8879278,1.066018,1.012717,0,0,0,4.553689,0,0.1780899,-0.1780899,5.812289,96.87128,0.1499035,1.113989,0.7103423,0,5.441617
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8023702,76.305,58.08079,1.138647,1.138647,0,-1,0,1.138647,70.46696,0,0,0,0.8023702,1.198576,1.138647,0,0,0.1978777,4.375599,0,0.3962061,-0.3962061,5.394651,89.91067,0.1499035,1.252512,0.6418961,0,5.177969
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5473179,70.60067,58.68399,0.3091802,0.3091802,0,-1,0,0.3091802,177.0223,0,0,0,0.5473179,0.3254528,0.3091802,0,0,0.6381067,3.979393,0.2218651,0,0.2218651,5.605131,93.41866,0.14987,0.3400982,0.4378543,0,4.526711
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.251887,63.38139,58.1728,0,0,0,-1,0,0,0,0,0,0,0.251887,0,0,0,0,0.4162416,4.179071,0.251887,0,0.251887,5.844091,97.40133,0.1498321,0,0.2015096,0,4.430958
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05190118,57.47539,56.445,0.2351876,0.2351876,0,-1,0,0.2351876,22.068,0,2.775558E-17,0,0.05190118,0.2475659,0.2351876,0,0,0.1643546,4.40577,0,0.1956647,-0.1956647,5.637843,93.96386,0.1498321,0.2587063,0.04152095,0,4.457671
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,54.92167,54.92167,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.3817598,4.210105,0,0.1254358,-0.1254358,5.505622,91.76018,0.1498321,0.1310804,0,0,4.210105
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,53.5108,53.5108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5211329,4.084669,0,0,0,5.505622,91.76018,0.1498321,0,0,0,4.084669
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,51.92613,51.92613,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.5211329,4.084669,0,0.1262513,-0.1262513,5.372541,89.54218,0.1498321,0.1319326,0,0,4.084669
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,50.52548,50.52548,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.6614121,3.958418,0,0.05932653,-0.05932653,5.310006,88.49992,0.1498321,0.06199623,0,0,3.958418
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,49.54401,49.54401,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.7273305,3.899091,0,0.1234273,-0.1234273,5.179902,86.33153,0.1498321,0.1289815,0,0,3.899091
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,48.73634,48.73634,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.8644719,3.775664,0,0.2378419,-0.2378419,4.929194,82.15308,0.1498321,0.2485448,0,0,3.775664
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,47.92867,47.92867,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.128741,3.537822,0,0.1388551,-0.1388551,4.782828,79.71365,0.1498321,0.1451035,0,0,3.537822
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,47.21301,47.21301,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.283024,3.398967,0,0.03487999,-0.03487999,4.746062,79.10087,0.1498321,0.03644959,0,0,3.398967
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,46.72227,46.72227,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.32178,3.364087,0,0.1594591,-0.1594591,4.577977,76.29946,0.1498321,0.1666348,0,0,3.364087
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,46.2622,46.2622,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.498957,3.204628,0,0.06562128,-0.06562128,4.508806,75.14662,0.1498321,0.06857423,0,0,3.204628
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,45.80214,45.80214,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.571869,3.139007,0,0.1264283,-0.1264283,4.375539,72.92551,0.1498321,0.1321176,0,0,3.139007
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,45.51587,45.51587,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.712345,3.012578,0,0.04722662,-0.04722662,4.325758,72.09582,0.1498321,0.04935181,0,0,3.012578
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2139695,49.1884,45.16827,0.8355687,0.8355687,0,0,0,0.8355687,25.60765,0,0,0,0.2139695,0.8795459,0.8355687,0,0,1.764819,2.965352,0,0.6655765,-0.6655765,3.624179,60.40285,0.1498321,0.9191255,0.1711756,0,3.179321
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2110341,49.99245,46.00661,0.3411517,0.3411517,0,0,0,0.3411517,61.85932,0,5.551115E-17,0,0.2110341,0.3591071,0.3411517,0,0,2.504348,2.299775,0,0.1480729,-0.1480729,3.468096,57.80148,0.1498321,0.3752669,0.1688273,0,2.51081
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2128417,51.91805,47.84687,0.8006602,0.8006602,0,-1,0,0.8006602,26.58327,0,0,0,0.2128417,0.8428003,0.8006602,0,0,2.668874,2.151702,0,0.6299585,-0.6299585,2.804061,46.73426,0.1498321,0.8807262,0.1702734,0,2.364544
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7490799,65.84723,50.08587,0.6654605,0.6654605,0,0,0,0.6654605,112.5657,0,0,0,0.7490799,0.7004848,0.6654605,0,0,3.368828,1.521744,0.04859521,0,0.04859521,2.850163,47.50262,0.1498248,0.7320065,0.599264,0,2.270824
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.7704532,68.87012,52.30441,0.6217425,0.6217425,0,0,0,0.6217425,123.9184,0,0,0,0.7704532,0.6544658,0.6217425,0,0,3.320233,1.56548,0.1159874,0,0.1159874,2.960198,49.33654,0.1498073,0.6839167,0.6163626,0,2.335933
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8324994,72.78876,54.36959,0.415705,0.415705,0,0,0,0.415705,200.2621,0,0,0,0.8324994,0.4375842,0.415705,0,0,3.204245,1.669868,0.3949152,0,0.3949152,3.334848,55.58068,0.1497478,0.4572755,0.6659995,0,2.502368
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.068809,81.8321,56.50634,0.3311385,0.3311385,0,0,0,0.3311385,322.7679,0,0,0,1.068809,0.3485668,0.3311385,0,0,2.80933,2.025292,0.720242,0,0.720242,4.018129,66.96868,0.1496396,0.3642524,0.855047,0,3.094101
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4017721,66.1542,57.68207,0.1958251,0.1958251,0,-1,0,0.1958251,205.1688,0,0,0,0.4017721,0.2061317,0.1958251,0,0,2.089088,2.67351,0.1956404,0,0.1956404,4.20373,70.06203,0.1496102,0.2154077,0.3214177,0,3.075282
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1686685,61.52369,58.08079,2.041966,1.38,0,-1,0,1.38,12.22235,2.220446E-16,0.6619663,0.866163,0.1686685,1.452632,1.38,0,0,1.893448,2.849586,0,1.283963,-1.283963,2.850314,47.50514,0.1496102,2.246163,0.1349348,0,3.018255
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2290186,63.42101,58.68399,1.750948,1.38,0,-1,0,1.38,16.59555,0,0.3709477,0.5460424,0.2290186,1.452632,1.38,0,0,3.320073,1.565623,0,1.223613,-1.223613,1.560513,26.00849,0.1496102,1.926042,0.1832149,0,1.794642
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2472626,63.28221,58.1728,0.3259974,0.3259974,0,-1,0,0.3259974,75.84804,0,0,0,0.2472626,0.3431551,0.3259974,0,0,4.679643,0.3420101,0,0.09589253,-0.09589253,1.459433,24.32384,0.1496102,0.3585971,0.1978101,0,0.5892726
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.05916232,57.6207,56.445,0.5733691,0.2900158,0,-1,0,0.2900158,20.39968,0,0.2833533,0.3856536,0.05916232,0.3052799,0.2900158,0,0,4.786191,0.2461175,0,0.2461175,-0.2461175,1.200002,20,0.1496102,0.630706,0.04732986,0,0.3052799
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,54.891,54.891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496102,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,53.48013,53.48013,0.821623,0,0,-1,0,0,0,0,0.821623,0.9037853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496102,0.9037853,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,51.90568,51.90568,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496102,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,50.49481,50.49481,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496102,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,49.51334,49.51334,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496102,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,48.70567,48.70567,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496102,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,47.92867,47.92867,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496102,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,47.21301,47.21301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496102,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,46.72227,46.72227,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496102,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,46.2622,46.2622,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496102,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,45.77147,45.77147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496102,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,45.51587,45.51587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496102,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.162792,48.20742,45.16827,1.406298,1.406298,1.7,0,0.5202,1.406298,11.57593,0,0,0,0.162792,0,0,0.2937019,0.2790169,5.059654,0,0.4418089,0,0.4418089,1.619139,26.9856,0.1496803,1.546928,0.1302336,1.7,0.162792
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.303232,51.83421,46.03728,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,78.83513,0,0,0,0.303232,0,0,1.315359,1.249591,4.617846,0.397628,1.552823,0,1.552823,3.092277,51.53784,0.1498349,0.4231049,0.2425856,1.7,0.70086
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4788568,57.37796,47.87755,0.8923748,0.8923748,0,-1,0,0.8923748,53.66095,0,0,0,0.4788568,0.9393418,0.8923748,0,0,3.065022,1.795169,0,0.460485,-0.460485,2.606883,43.44796,0.1498349,0.9816122,0.3830854,0,2.274026
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.7817835,66.69638,50.14721,0.3896279,0.3896279,0,0,0,0.3896279,200.6488,0,0,0,0.7817835,0.4101346,0.3896279,0,0,3.576672,1.334684,0.3716489,0,0.3716489,2.95946,49.32423,0.1497791,0.4285907,0.6254268,0,2.116467
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.710282,67.4865,52.36575,1.19368,1.19368,0,0,0,1.19368,59.50355,0,2.220446E-16,0,0.710282,1.256505,1.19368,0,0,3.205023,1.669168,0,0.5462233,-0.5462233,2.38369,39.72809,0.1497791,1.313048,0.5682256,0,2.37945
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7068021,69.72204,54.43093,0.5610373,0.5610373,0,0,0,0.5610373,125.9813,0,0,0,0.7068021,0.5905656,0.5610373,0,0,3.811938,1.122945,0.1162365,0,0.1162365,2.493962,41.56594,0.1497617,0.6171411,0.5654417,0,1.829747
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8294581,75.24793,56.55746,0.6132833,0.6132833,0,0,0,0.6132833,135.2488,0,0,0,0.8294581,0.6455614,0.6132833,0,0,3.695702,1.227558,0.1838967,0,0.1838967,2.668421,44.4736,0.1497341,0.6746117,0.6635665,0,2.057016
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9140944,78.90969,57.73319,1.288482,1.288482,0,-1,0,1.288482,70.9435,0,2.220446E-16,0.03733039,0.9140944,1.356297,1.288482,0,0,3.511805,1.393064,0,0.4422026,-0.4422026,2.202299,36.70491,0.1497341,1.41733,0.7312756,0,2.307159
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.6730388,73.06347,58.14213,0.5466602,0.5466602,0,-1,0,0.5466602,123.1183,0,0,0,0.6730388,0.5754318,0.5466602,0,0,4.003141,0.950862,0.0976071,0,0.0976071,2.294897,38.24821,0.1497195,0.6013262,0.5384311,0,1.623901
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3366795,65.79615,58.71466,0,0,0,-1,0,0,0,0,0,0,0.3366795,0,0,0,0,3.905534,1.038708,0.3366795,0,0.3366795,2.614299,43.57157,0.1496691,0,0.2693436,0,1.375388
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.190849,62.11517,58.20348,0.6109665,0.6109665,0,-1,0,0.6109665,31.23723,0,1.110223E-16,0,0.190849,0.6431226,0.6109665,0,0,3.568855,1.34172,0,0.4522736,-0.4522736,2.137561,35.62595,0.1496691,0.6720631,0.1526792,0,1.532569
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.04827121,57.40285,56.445,0.4544478,0.4544478,0,-1,0,0.4544478,10.62195,0,5.551115E-17,0,0.04827121,0.4783661,0.4544478,0,0,4.071381,0.8894463,0,0.4300949,-0.4300949,1.684201,28.06997,0.1496691,0.4998925,0.03861696,0,0.9377176
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,54.891,54.891,0.8080838,0.4363839,0,-1,0,0.4363839,0,0,0.3717,0.4525084,0,0.4593515,0.4363839,0,0,4.549264,0.4593515,0,0.4593515,-0.4593515,1.200002,20,0.1496691,0.8888922,0,0,0.4593515
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,53.44946,53.44946,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496691,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,51.87501,51.87501,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496691,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,50.46414,50.46414,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496691,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,49.48267,49.48267,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496691,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,48.70567,48.70567,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496691,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,47.90822,47.90822,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496691,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,47.21301,47.21301,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496691,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,46.72227,46.72227,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496691,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,46.2622,46.2622,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496691,0.07858536,0,0,0
