Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,45.77147,45.77147,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1497838,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,45.51587,45.51587,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1498886,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2152051,49.24374,45.19894,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,39.03983,0,0,0,0.2152051,0,0,1.148755,1.091317,2.299654,2.484,1.306522,0,1.306522,5.057844,84.29723,0.1500789,0.6063696,0.1721641,1.7,2.699205
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5035944,55.93121,46.03728,0.4959627,0.4959627,0,0,0,0.4959627,101.5388,0,0,0,0.5035944,0.522066,0.4959627,0,0,0.9931321,3.65987,0,0.01847159,-0.01847159,5.038373,83.97272,0.1500789,0.545559,0.4028755,0,4.163465
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.8675606,66.17434,47.87755,0,0,0,-1,0,0,0,0,0,0,0.8675606,0,0,0,0,1.013656,3.641398,0.8675606,0,0.8675606,5.861413,97.69003,0.1499493,0,0.6940485,0,4.508959
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.183568,77.215,50.14721,0.8836703,0.8836703,0,0,0,0.8836703,133.9377,0.1072934,0,0,1.183568,0.9301792,0.8836703,0,0,0.1460955,4.422203,0.1460955,0,0.1460955,6.000012,100,0.1499275,0.9720373,0.9468544,0,5.605771
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.320057,84.26961,52.3862,0.05764866,0.05764866,0,0,0,0.05764866,2289.831,1.259374,0,0,1.320057,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1499275,0.06341352,1.056046,0,5.873746
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.322832,87.15702,54.46161,0.7060885,0.7060885,0,0,0,0.7060885,187.3465,0.5795807,0,0,1.322832,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1499275,0.7766973,1.058265,0,5.876521
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.344977,90.80334,56.55746,0.3137119,0.3137119,0,0,0,0.3137119,428.7299,1.014754,0,0,1.344977,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1499275,0.3450831,1.075981,0,5.898666
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.22923,88.47035,57.76386,0.9534252,0.9534252,0,-1,0,0.9534252,128.9277,0.2256241,0,0,1.22923,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1499275,1.048768,0.9833837,0,5.782918
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.060175,83.65542,58.1728,1.058831,1.058831,0,-1,0,1.058831,100.1269,0,0,0,1.060175,1.114559,1.058831,0,0,0,4.553689,0,0.05438385,-0.05438385,5.942687,99.04458,0.1499275,1.164714,0.8481401,0,5.613864
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7345176,75.30334,58.74533,0.07563987,0.07563987,0,-1,0,0.07563987,971.0721,0.5944702,0,0,0.7345176,0.07962091,0.07563987,0,0,0.0604265,4.499305,0.0604265,0,0.0604265,6.000012,100,0.1499184,0.08320386,0.5876141,0,5.233823
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2815097,64.07339,58.22392,1.180029,1.180029,0,-1,0,1.180029,23.85617,0,0,0,0.2815097,1.242136,1.180029,0,0,0,4.553689,0,0.9606261,-0.9606261,4.987423,83.12355,0.1499184,1.298032,0.2252077,0,4.835198
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04694447,57.40722,56.47567,1.378424,1.378424,0,-1,0,1.378424,3.405661,0,0,0.1362667,0.04694447,1.450973,1.378424,0,0,1.067362,3.593063,0,1.404029,-1.404029,3.507447,58.45734,0.1499184,1.516267,0.03755557,0,3.640007
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,54.92167,54.92167,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.627394,2.189034,0,1.021307,-1.021307,2.430895,40.51484,0.1499184,1.067266,0,0,2.189034
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,53.44946,53.44946,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.762179,1.167727,0,0.3849564,-0.3849564,2.025116,33.75186,0.1499184,0.4022794,0,0,1.167727
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.189909,0.7827711,0,0,0,2.025116,33.75186,0.1499184,0,0,0,0.7827711
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,50.43347,50.43347,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.189909,0.7827711,0,0.05198079,-0.05198079,1.970323,32.83865,0.1499184,0.05431993,0,0,0.7827711
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,49.43155,49.43155,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.247665,0.7307903,0,0.04523871,-0.04523871,1.922637,32.04389,0.1499184,0.04727445,0,0,0.7307903
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,48.65455,48.65455,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.29793,0.6855516,0,0.1434013,-0.1434013,1.771479,29.52459,0.1499184,0.1498543,0,0,0.6855516
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,47.87755,47.87755,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.457265,0.5421503,0,0.1233058,-0.1233058,1.641503,27.35833,0.1499184,0.1288546,0,0,0.5421503
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,47.21301,47.21301,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.594272,0.4188446,0,0.07501809,-0.07501809,1.562427,26.0404,0.1499184,0.0783939,0,0,0.4188446
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.677625,0.3438264,0,0,0,1.562427,26.0404,0.1499184,0,0,0,0.3438264
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,46.2622,46.2622,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.677625,0.3438264,0,0.2836691,-0.2836691,1.263414,21.05685,0.1499184,0.2964343,0,0,0.3438264
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,45.77147,45.77147,0.07729116,0.07729116,1.529923,0,0.4737689,0.07729116,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.992813,0.06015732,1.38,0,1.38,2.572597,42.87653,0.1500459,0.08502027,0,1.7,0.06015732
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,45.54655,45.54655,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.612813,1.302157,1.38,0,1.38,3.88178,64.6962,0.1501902,0.1473158,0,1.7,1.302157
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1599635,48.18485,45.19894,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,29.72273,0,0,0,0.1599635,0,0,1.161814,1.103724,2.232813,2.544157,1.263687,0,1.263687,5.080618,84.6768,0.1503855,0.5920042,0.1279708,1.7,2.704121
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2371022,50.58398,46.0884,0.09354555,0.09354555,0,0,0,0.09354555,253.4617,0,0,0,0.2371022,0.098469,0.09354555,0,0,0.9691257,3.681476,0.1386332,0,0.1386332,5.212138,86.86878,0.1503648,0.1029001,0.1896818,0,3.918578
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.499397,57.86977,47.92867,0,0,0,-1,0,0,0,0,0,0,0.499397,0,0,0,0,0.8304926,3.806246,0.499397,0,0.499397,5.685907,94.76493,0.1502904,0,0.3995176,0,4.305643
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.3914954,58.03073,50.229,0.9222152,0.9222152,0,0,0,0.9222152,42.45164,0,1.110223E-16,0,0.3914954,0.9707528,0.9222152,0,0,0.3310955,4.255703,0,0.5792574,-0.5792574,5.075316,84.58844,0.1502904,1.014437,0.3131964,0,4.647198
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6136009,65.34288,52.47821,0.4552585,0.4552585,0,0,0,0.4552585,134.7807,0,0,0,0.6136009,0.4792195,0.4552585,0,0,0.9747148,3.676446,0.1343813,0,0.1343813,5.202802,86.71319,0.1502704,0.5007844,0.4908807,0,4.290046
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.5834418,66.94673,54.57407,0.7001359,0.7001359,0,0,0,0.7001359,83.33265,0,1.110223E-16,0,0.5834418,0.7369851,0.7001359,0,0,0.8403335,3.797389,0,0.1535434,-0.1535434,5.040953,84.01571,0.1502704,0.7701495,0.4667534,0,4.380831
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.1975626,60.67911,56.66992,0.1084388,0.1084388,0,0,0,0.1084388,182.1882,0,0,0,0.1975626,0.1141461,0.1084388,0,0,1.010937,3.643846,0.08341654,0,0.08341654,5.120089,85.33464,0.1502579,0.1192826,0.1580501,0,3.841408
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07523652,59.36896,57.85587,0.8493072,0.8493072,0,-1,0,0.8493072,8.858576,0,0,0,0.07523652,0.8940076,0.8493072,0,0,0.9275206,3.71892,0,0.8187711,-0.8187711,4.257028,70.95033,0.1502579,0.934238,0.06018922,0,3.794157
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2473776,63.40131,58.28526,0.324648,0.324648,0,-1,0,0.324648,76.19872,0,0,0,0.2473776,0.3417347,0.324648,0,0,1.837266,2.900149,0,0.0943571,-0.0943571,4.157567,69.29265,0.1502579,0.3571128,0.1979021,0,3.147527
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3488433,66.26026,58.89869,0,0,0,-1,0,0,0,0,0,0,0.3488433,0,0,0,0,1.942108,2.805792,0.3488433,0,0.3488433,4.488509,74.80833,0.150206,0,0.2790747,0,3.154635
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2634036,63.80972,58.34661,1.055574,1.055574,0,-1,0,1.055574,24.95359,0,2.220446E-16,0,0.2634036,1.11113,1.055574,0,0,1.593264,3.119751,0,0.8477269,-0.8477269,3.594926,59.91532,0.150206,1.161131,0.2107228,0,3.383155
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05685037,57.71864,56.58813,0.5244881,0.5244881,0,-1,0,0.5244881,10.83921,0,1.110223E-16,0,0.05685037,0.5520927,0.5244881,0,0,2.535183,2.272024,0,0.4952424,-0.4952424,3.072895,51.21481,0.150206,0.5769369,0.04548029,0,2.328875
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,55.00346,55.00346,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,3.085452,1.776782,0,1.063504,-1.063504,1.951863,32.53098,0.150206,1.111362,0,0,1.776782
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,53.5108,53.5108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.267124,0.7132776,0,0,0,1.951863,32.53098,0.150206,0,0,0,0.7132776
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,51.90568,51.90568,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,4.267124,0.7132776,0,0.2525293,-0.2525293,1.685674,28.09451,0.150206,0.2638932,0,0,0.7132776
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,50.43347,50.43347,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.547712,0.4607482,0,0.3310433,-0.3310433,1.336723,22.27868,0.150206,0.3459402,0,0,0.4607482
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,49.46222,49.46222,0.1484358,0.1232197,0,-1,0,0.1232197,0,0,0.02521604,0.04005961,0,0.129705,0.1232197,0,0,4.915538,0.129705,0,0.129705,-0.129705,1.200002,20,0.150206,0.1632793,0,0,0.129705
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,48.68522,48.68522,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.150206,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,47.87755,47.87755,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.150206,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,47.21301,47.21301,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.150206,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,46.75294,46.75294,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.150206,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,46.2622,46.2622,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.150206,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,45.77147,45.77147,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1503227,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,45.54655,45.54655,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.150497,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.2944854,50.82194,45.22961,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,144.5217,2.220446E-16,0,0,0.2944854,0,0,1.452632,1.38,2.299654,2.484,1.674485,0,1.674485,5.406925,90.11523,0.1506168,0.224142,0.2355883,1.7,2.778486
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6252658,58.59693,46.0884,0.8199092,0.8199092,0,0,0,0.8199092,76.26038,1.110223E-16,0,0,0.6252658,0.8630623,0.8199092,0,0,0.6251689,3.991037,0,0.2377964,-0.2377964,5.156265,85.93758,0.1506168,0.9019001,0.5002127,0,4.616303
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9547489,68.42132,47.95934,0.04177097,0.04177097,0,-1,0,0.04177097,2285.676,0.02139231,0,0,0.9547489,0.04396944,0.04177097,0,0,0.8893871,3.753241,0.8893871,0,0.8893871,6.000012,100,0.1504848,0.04594807,0.7637991,0,4.707989
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.164011,76.79593,50.25967,0,0,0,0,0,0,0,1.164011,0,0,1.164011,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1504848,0,0.9312088,0,5.7177
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.117823,78.28105,52.50888,0.4155637,0.4155637,0,0,0,0.4155637,268.9897,0.6803879,0,0,1.117823,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1504848,0.4571201,0.8942587,0,5.671512
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.296703,86.52172,54.63541,1.325947,1.325947,0.425,0,0.172125,1.325947,97.79446,0.3483375,0,0,1.296703,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1504848,1.458542,1.037362,1.7,5.850391
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.25346,87.93907,56.76194,0,0,0,0,0,0,0,1.25346,0,0,1.25346,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1504848,0,1.002768,0,5.807149
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.02533,82.28931,57.90699,0,0,0,-1,0,0,0,1.02533,0,0,1.02533,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1504848,0,0.8202639,0,5.579019
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5606345,70.5486,58.34661,0,0,0,-1,0,0,0,0.5606345,0,0,0.5606345,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1504848,0,0.4485076,0,5.114324
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5035118,69.85326,58.9498,0.3622029,0.3622029,0,-1,0,0.3622029,139.0137,0.1222455,0,0,0.5035118,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1504848,0.3984232,0.4028094,0,5.057201
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1778837,62.07328,58.4284,0.153769,0.153769,0,-1,0,0.153769,115.6824,0.01602158,0,0,0.1778837,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1504848,0.1691459,0.1423069,0,4.731573
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05416132,57.69567,56.6188,1.559327,1.38,0,-1,0,1.38,3.924734,2.220446E-16,0.1793267,0.3352594,0.05416132,1.452632,1.38,0,0,0,4.553689,0,1.39847,-1.39847,4.525895,75.43143,0.1504848,1.715259,0.04332906,0,4.60785
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,55.00346,55.00346,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.553856,3.155219,0,0.9964669,-0.9964669,3.475527,57.92533,0.1504848,1.041308,0,0,3.155219
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,53.48013,53.48013,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.661041,2.158752,0,1.007478,-1.007478,2.413552,40.22578,0.1504848,1.052814,0,0,2.158752
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,51.87501,51.87501,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.780461,1.151274,0,0.8866279,-0.8866279,1.478964,24.64935,0.1504848,0.9265261,0,0,1.151274
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,50.4028,50.4028,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.765603,0.2646464,0,0.1153794,-0.1153794,1.357344,22.62235,0.1504848,0.1205715,0,0,0.2646464
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,49.43155,49.43155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.893802,0.149267,0,0,0,1.357344,22.62235,0.1504848,0,0,0,0.149267
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.893802,0.149267,0,0,0,1.357344,22.62235,0.1504848,0,0,0,0.149267
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,47.87755,47.87755,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.893802,0.149267,0,0.1134773,-0.1134773,1.237728,20.62876,0.1504848,0.1185837,0,0,0.149267
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,47.24368,47.24368,0.2328357,0.03400021,0,-1,0,0.03400021,0,0,0.1988354,0.222119,0,0.03578969,0.03400021,0,0,5.019888,0.03578969,0,0.03578969,-0.03578969,1.200002,20,0.1504848,0.2561192,0,0,0.03578969
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,46.75294,46.75294,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1504848,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,46.2622,46.2622,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1504848,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,45.80214,45.80214,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1506054,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,45.57722,45.57722,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.150787,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05003448,46.18224,45.26028,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,50.8929,2.220446E-16,0,0,0.05003448,0,0,1.452632,1.38,2.338867,2.448709,1.430035,0,1.430035,5.137818,85.63013,0.1509105,0.1081446,0.04002758,1.7,2.498743
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.08797374,47.75666,46.11907,0.1791878,0.1791878,0,0,0,0.1791878,49.09582,0,2.775558E-17,0,0.08797374,0.1886188,0.1791878,0,0,0.9088326,3.73574,0,0.100645,-0.100645,5.031728,83.86198,0.1509105,0.1971066,0.07037899,0,3.823713
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.1958009,51.69916,47.95934,0.347016,0.347016,0,-1,0,0.347016,56.42416,0,0,0,0.1958009,0.36528,0.347016,0,0,1.02066,3.635095,0,0.1694791,-0.1694791,4.853082,80.88454,0.1509105,0.3817176,0.1566407,0,3.830895
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1522362,53.22764,50.29034,0.526679,0.526679,0,0,0,0.526679,28.90493,0,1.110223E-16,0,0.1522362,0.5543989,0.526679,0,0,1.208971,3.465616,0,0.4021627,-0.4021627,4.429165,73.81927,0.1509105,0.5793468,0.1217889,0,3.617852
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.09635164,54.43406,52.56,0,0,0,0,0,0,0,0,0,0,0.09635164,0,0,0,0,1.655818,3.063453,0.09635164,0,0.09635164,4.520572,75.34272,0.1508962,0,0.07708132,0,3.159804
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2084669,58.86457,54.68653,0,0,0,0,0,0,0,0,0,0,0.2084669,0,0,0,0,1.559466,3.150169,0.2084669,0,0.2084669,4.718341,78.63886,0.1508654,0,0.1667735,0,3.358636
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5399392,68.38161,56.81305,0.3503829,0.3503829,0,0,0,0.3503829,154.0997,0,0,0,0.5399392,0.3688241,0.3503829,0,0,1.350999,3.337789,0.171115,0,0.171115,4.880675,81.34443,0.1508401,0.3854212,0.4319513,0,3.877728
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.3870922,66.16203,57.999,0.4081291,0.4081291,0,-1,0,0.4081291,94.84554,0,0,0,0.3870922,0.4296096,0.4081291,0,0,1.179884,3.491793,0,0.04251733,-0.04251733,4.835858,80.59747,0.1508401,0.448942,0.3096738,0,3.878885
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2180925,62.89209,58.39772,1.553497,1.38,0,-1,0,1.38,15.8038,2.220446E-16,0.1734971,0.3288468,0.2180925,1.452632,1.38,0,0,1.227126,3.449275,0,1.234539,-1.234539,3.53454,58.90887,0.1508401,1.708847,0.174474,0,3.667368
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1705239,62.50554,59.00092,0.6303634,0.6303634,0,-1,0,0.6303634,27.05169,0,1.110223E-16,0,0.1705239,0.6635404,0.6303634,0,0,2.598836,2.214736,0,0.4930165,-0.4930165,3.014855,50.24748,0.1508401,0.6933997,0.1364191,0,2.38526
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.1906926,62.34309,58.4284,0.3734063,0.3734063,0,-1,0,0.3734063,51.0684,0,0,0,0.1906926,0.3930593,0.3734063,0,0,3.146632,1.72172,0,0.2023666,-0.2023666,2.801542,46.69226,0.1508401,0.4107469,0.1525541,0,1.912413
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05409698,57.69439,56.6188,1.154134,1.154134,0,-1,0,1.154134,4.687236,0,2.220446E-16,0,0.05409698,1.214878,1.154134,0,0,3.371484,1.519353,0,1.160781,-1.160781,1.577971,26.29946,0.1508401,1.269547,0.04327758,0,1.57345
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,55.00346,55.00346,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.661241,0.3585724,0,0.2585203,-0.2585203,1.305467,21.75773,0.1508401,0.2701537,0,0,0.3585724
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,53.5108,53.5108,0.442692,0.09504951,0,-1,0,0.09504951,0,0,0.3476424,0.3919116,0,0.1000521,0.09504951,0,0,4.948485,0.1000521,0,0.1000521,-0.1000521,1.200002,20,0.1508401,0.4869611,0,0,0.1000521
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,51.87501,51.87501,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1508401,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,50.4028,50.4028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1508401,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,49.43155,49.43155,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1508401,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,48.68522,48.68522,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1508401,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,47.90822,47.90822,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1508401,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,47.27435,47.27435,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1508401,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,46.78361,46.78361,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1508401,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,46.29287,46.29287,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1508401,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,45.83281,45.83281,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1509578,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,45.60789,45.60789,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1510589,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01365624,45.54156,45.29095,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.780216,0,0,0,0.01365624,0,0,1.208807,1.148366,2.299654,2.484,1.162022,0,1.162022,4.92076,82.0125,0.1512495,0.5403127,0.01092499,1.7,2.497656
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1340228,48.65915,46.14974,0.7927374,0.7927374,0,0,0,0.7927374,16.90632,0,0,0,0.1340228,0.8344604,0.7927374,0,0,1.137632,3.52982,0,0.7004377,-0.7004377,4.182434,69.70708,0.1512495,0.8720111,0.1072182,0,3.663843
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1219752,50.32954,48.02068,0.7825269,0.7825269,0,-1,0,0.7825269,15.58735,0,0,0,0.1219752,0.8237125,0.7825269,0,0,1.915896,2.829383,0,0.7017373,-0.7017373,3.442738,57.37884,0.1512495,0.8607796,0.09758018,0,2.951358
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3634403,57.57175,50.35168,0.4580135,0.4580135,0,0,0,0.4580135,79.35144,0,0,0,0.3634403,0.4821194,0.4580135,0,0,2.695604,2.127645,0,0.1186791,-0.1186791,3.317639,55.29387,0.1512495,0.5038148,0.2907522,0,2.491086
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3023559,58.70515,52.65201,0.9709926,0.9709926,0,0,0,0.9709926,31.13885,0,0,0,0.3023559,1.022097,0.9709926,0,0,2.82747,2.008966,0,0.7197416,-0.7197416,2.558964,42.64932,0.1512495,1.068092,0.2418847,0,2.311322
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.0915373,56.58489,54.77854,0,0,0,0,0,0,0,0,0,0,0.0915373,0,0,0,0,3.627183,1.289225,0.0915373,0,0.0915373,2.645804,44.09665,0.151236,0,0.07322984,0,1.380762
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2728002,62.51192,56.90507,0.2066353,0.2066353,0,0,0,0.2066353,132.0201,0,0,0,0.2728002,0.2175108,0.2066353,0,0,3.535645,1.371608,0.05528937,0,0.05528937,2.698256,44.97085,0.1512278,0.2272988,0.2182402,0,1.644408
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.317897,64.71632,58.08079,0.3606393,0.3606393,0,-1,0,0.3606393,88.14819,0,0,0,0.317897,0.3796203,0.3606393,0,0,3.480356,1.421369,0,0.06172329,-0.06172329,2.633194,43.88649,0.1512278,0.3967032,0.2543176,0,1.739266
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1630411,61.82473,58.48974,0.6563205,0.6563205,0,-1,0,0.6563205,24.84169,0,0,0,0.1630411,0.6908637,0.6563205,0,0,3.548937,1.359645,0,0.5278226,-0.5278226,2.07682,34.61361,0.1512278,0.7219526,0.1304329,0,1.522686
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2719772,64.74026,59.06226,0.4992879,0.4992879,0,-1,0,0.4992879,54.47301,0,0,0,0.2719772,0.5255662,0.4992879,0,0,4.135407,0.8318226,0,0.253589,-0.253589,1.809514,30.15851,0.1512278,0.5492167,0.2175817,0,1.1038
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.202376,62.65327,58.48974,0.5644795,0.5644795,0,-1,0,0.5644795,35.85178,0,1.110223E-16,0.0331541,0.202376,0.594189,0.5644795,0,0,4.417172,0.5782336,0,0.391813,-0.391813,1.396507,23.27507,0.1512278,0.6209275,0.1619008,0,0.7806096
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05336796,57.73128,56.66992,0,0,0,-1,0,0,0,0,0,0,0.05336796,0,0,0,0,4.85252,0.1864206,0.05336796,0,0.05336796,1.447136,24.11889,0.1512199,0,0.04269437,0,0.2397886
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,55.03413,55.03413,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0.00471934,0,0.2176541,0.2067714,0,0,4.799152,0.2344518,0,0.2176541,-0.2176541,1.217709,20.2951,0.1512199,0.2274485,0,0,0.2344518
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,53.54147,53.54147,0.5691797,0.0159578,0,-1,0,0.0159578,0,0,0.5532219,0.6101398,0,0.01679768,0.0159578,0,0,5.04099,0.01679768,0,0.01679768,-0.01679768,1.200002,20,0.1512199,0.6260977,0,0,0.01679768
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,51.90568,51.90568,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512199,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,50.46414,50.46414,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512199,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,49.46222,49.46222,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512199,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,48.70567,48.70567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512199,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,47.92867,47.92867,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512199,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,47.32547,47.32547,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512199,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,46.84495,46.84495,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512199,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,46.35422,46.35422,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1512199,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,45.86348,45.86348,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.151323,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,45.62834,45.62834,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1514611,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.2920492,50.85881,45.3114,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2920492,0,0,1.452632,1.38,2.299654,2.484,1.672049,0,1.672049,5.404613,90.07671,0.1515179,0,0.2336393,1.7,2.776049
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4592937,55.18978,46.21109,0,0,0,0,0,0,0,0,0,0,0.4592937,0,0,0,0,0.6276052,3.988844,0.4592937,0,0.4592937,5.840338,97.33877,0.1514503,0,0.367435,0,4.448138
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7449895,63.48843,48.0718,0.1842279,0.1842279,0,-1,0,0.1842279,404.3848,0.3827539,0,0,0.7449895,0.1939241,0.1842279,0,0,0.1683115,4.402209,0.1683115,0,0.1683115,6.000012,100,0.1514255,0.2026507,0.5959916,0,5.147198
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,0.9641335,71.57555,50.43347,0.639561,0.639561,0,0,0,0.639561,150.7493,0.2909113,0,0,0.9641335,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1514255,0.7035171,0.7713068,0,5.517822
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.005419,75.41819,52.7338,1.1833,1.1833,0,0,0,1.1833,84.96739,0,0,0,1.005419,1.245579,1.1833,0,0,0,4.553689,0,0.2401598,-0.2401598,5.746861,95.78083,0.1514255,1.30163,0.8043356,0,5.559108
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.106243,80.91835,54.891,0,0,0,0,0,0,0,0.8393982,0,0,1.106243,0,0,0,0,0.2668443,4.313529,0.2668443,0,0.2668443,6.000012,100,0.1513863,0,0.884994,0,5.419772
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.269125,88.80775,57.01753,0,0,0,0,0,0,0,1.269125,0,0,1.269125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513863,0,1.0153,0,5.822814
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.209409,88.42391,58.22392,0.08573038,0.08573038,0,-1,0,0.08573038,1410.713,1.119167,0,0,1.209409,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1513863,0.09430341,0.9675276,0,5.763098
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.011721,82.78509,58.63287,0.4011056,0.4011056,0,-1,0,0.4011056,252.2331,0.5895047,0,0,1.011721,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1513863,0.4412161,0.8093769,0,5.56541
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7532039,76.27885,59.17472,0.9562017,0.9562017,0,-1,0,0.9562017,78.77039,0,0,0,0.7532039,1.006528,0.9562017,0,0,0,4.553689,0,0.2533243,-0.2533243,5.732985,95.54955,0.1513863,1.051822,0.6025631,0,5.306893
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3398452,65.74783,58.6022,0.09631616,0.09631616,0,-1,0,0.09631616,352.8434,0,0,0,0.3398452,0.1013854,0.09631616,0,0,0.2814715,4.300364,0.2384598,0,0.2384598,5.959208,99.31993,0.1513512,0.1059478,0.2718762,0,4.64021
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05236717,57.8039,56.76194,1.123357,1.123357,0,-1,0,1.123357,4.661666,2.220446E-16,0,0,0.05236717,1.182481,1.123357,0,0,0.04301166,4.514978,0,1.130114,-1.130114,4.767962,79.46589,0.1513512,1.235693,0.04189373,0,4.567346
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,55.09547,55.09547,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.298694,3.384864,0,0.09890502,-0.09890502,4.663708,77.7283,0.1513512,0.1033557,0,0,3.384864
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,53.57214,53.57214,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.408589,3.285959,0,0.1671063,-0.1671063,4.487562,74.79255,0.1513512,0.1746261,0,0,3.285959
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,51.92613,51.92613,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.594262,3.118853,0,0.1417669,-0.1417669,4.338127,72.30196,0.1513512,0.1481464,0,0,3.118853
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,50.46414,50.46414,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.751781,2.977086,0,0.2182216,-0.2182216,4.108101,68.46821,0.1513512,0.2280416,0,0,2.977086
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,49.48267,49.48267,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.994249,2.758864,0,0.1148613,-0.1148613,3.987026,66.45031,0.1513512,0.1200301,0,0,2.758864
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,48.73634,48.73634,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.121873,2.644003,0,0.08145119,-0.08145119,3.901169,65.01936,0.1513512,0.0851165,0,0,2.644003
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,47.92867,47.92867,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.212374,2.562552,0,0.06807722,-0.06807722,3.82941,63.82337,0.1513512,0.07114069,0,0,2.562552
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,47.32547,47.32547,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.288016,2.494475,0,0.1057597,-0.1057597,3.717929,61.96536,0.1513512,0.1105189,0,0,2.494475
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,46.84495,46.84495,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.405526,2.388715,0,0.2687616,-0.2687616,3.43463,57.24371,0.1513512,0.2808559,0,0,2.388715
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,46.35422,46.35422,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.70415,2.119953,0,0.1825114,-0.1825114,3.242246,54.03732,0.1513512,0.1907244,0,0,2.119953
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,45.86348,45.86348,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.906941,1.937442,0,0.002569245,-0.002569245,3.239537,53.99218,0.1513512,0.002684861,0,0,1.937442
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,45.65901,45.65901,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.909796,1.934873,0,0.1566941,-0.1566941,3.074367,51.23935,0.1513512,0.1637453,0,0,1.934873
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2588919,50.20805,45.3114,0.4334432,0.4334432,0,0,0,0.4334432,59.72915,0,0,0,0.2588919,0.4562561,0.4334432,0,0,3.0839,1.778179,0,0.1973641,-0.1973641,2.866327,47.77203,0.1513512,0.4767876,0.2071135,0,2.037071
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4482066,54.98124,46.23153,0,0,0,0,0,0,0,0,0,0,0.4482066,0,0,0,0,3.303194,1.580815,0.4482066,0,0.4482066,3.291533,54.85878,0.1512853,0,0.3585653,0,2.029021
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5028995,58.13112,48.10247,0.2375922,0.2375922,0,-1,0,0.2375922,211.665,0,0,0,0.5028995,0.250097,0.2375922,0,0,2.854987,1.9842,0.2528025,0,0.2528025,3.531363,58.85593,0.1512482,0.2613514,0.4023196,0,2.4871
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7098976,65.34834,50.46414,0.01276999,0.01276999,0,0,0,0.01276999,5559.11,0,0,0,0.7098976,0.01344209,0.01276999,0,0,2.602185,2.211723,0.6964555,0,0.6964555,4.192079,69.86784,0.151146,0.01404699,0.5679181,0,2.92162
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.8887976,72.4401,52.82581,0.2255922,0.2255922,0,0,0,0.2255922,393.9842,0,0,0,0.8887976,0.2374655,0.2255922,0,0,1.905729,2.838533,0.6513321,0,0.6513321,4.809987,80.16628,0.1510506,0.2481515,0.7110381,0,3.72733
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.020649,78.52856,54.95234,0,0,0,0,0,0,0,0,0,0,1.020649,0,0,0,0,1.254397,3.424732,1.020649,0,1.020649,5.778259,96.30412,0.1509012,0,0.8165189,0,4.44538
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5155532,68.13612,57.10954,0.9034599,0.9034599,0,0,0,0.9034599,57.06432,0,1.110223E-16,0,0.5155532,0.9510104,0.9034599,0,0,0.2337483,4.343316,0,0.4354572,-0.4354572,5.319247,88.65394,0.1509012,0.9938059,0.4124426,0,4.858869
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.8775024,78.55975,58.28526,1.476534,1.38,0,-1,0,1.38,63.58713,2.220446E-16,0.09653448,0.2441879,0.8775024,1.452632,1.38,0,0,0.7175896,3.907858,0,0.5751292,-0.5751292,4.713007,78.54996,0.1509012,1.624188,0.7020019,0,4.785361
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6258711,72.47948,58.66354,0.6571227,0.6571227,0,-1,0,0.6571227,95.24417,0,1.110223E-16,0,0.6258711,0.6917081,0.6571227,0,0,1.356622,3.332729,0,0.06583706,-0.06583706,4.643609,77.39333,0.1509012,0.722835,0.5006968,0,3.9586
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.3929904,67.60958,59.23607,0,0,0,-1,0,0,0,0,0,0,0.3929904,0,0,0,0,1.429774,3.266892,0.3929904,0,0.3929904,5.016432,83.60704,0.1508438,0,0.3143923,0,3.659882
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2065785,62.88989,58.63287,0,0,0,-1,0,0,0,0,0,0,0.2065785,0,0,0,0,1.036784,3.620583,0.2065785,0,0.2065785,5.21241,86.87332,0.1508137,0,0.1652628,0,3.827162
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05001103,57.7567,56.76194,0.6615123,0.6615123,0,-1,0,0.6615123,7.560106,0,1.110223E-16,0,0.05001103,0.6963288,0.6615123,0,0,0.8302055,3.806504,0,0.6463177,-0.6463177,4.531131,75.5187,0.1508137,0.7276635,0.04000882,0,3.856515
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,55.09547,55.09547,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.548336,3.160186,0,0.7882318,-0.7882318,3.700262,61.67091,0.1508137,0.8237022,0,0,3.160186
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,53.57214,53.57214,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.424149,2.371954,0,0.3608969,-0.3608969,3.319843,55.33061,0.1508137,0.3771372,0,0,2.371954
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,51.92613,51.92613,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.825146,2.011058,0,1.06397,-1.06397,2.19832,36.6386,0.1508137,1.111849,0,0,2.011058
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,50.46414,50.46414,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,4.007335,0.9470875,0,0.2091355,-0.2091355,1.977872,32.96447,0.1508137,0.2185466,0,0,0.9470875
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,49.48267,49.48267,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,4.239707,0.7379521,0,0.2424902,-0.2424902,1.722265,28.70436,0.1508137,0.2534023,0,0,0.7379521
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,48.73634,48.73634,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.509141,0.4954619,0,0.04768469,-0.04768469,1.672001,27.86663,0.1508137,0.0498305,0,0,0.4954619
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,47.95934,47.95934,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.562124,0.4477772,0,0.03719774,-0.03719774,1.632791,27.21313,0.1508137,0.03887163,0,0,0.4477772
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,47.35614,47.35614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.603455,0.4105794,0,0,0,1.632791,27.21313,0.1508137,0,0,0,0.4105794
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,46.8654,46.8654,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.603455,0.4105794,0,0.1725927,-0.1725927,1.450862,24.18099,0.1508137,0.1803593,0,0,0.4105794
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,46.35422,46.35422,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.795225,0.2379867,0,0.1919709,-0.1919709,1.248507,20.80841,0.1508137,0.2006095,0,0,0.2379867
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,45.89415,45.89415,0.1549722,0.1549722,1.607604,0,0.4949758,0.1549722,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.008526,0.04601588,1.38,0,1.38,2.55769,42.62809,0.1509593,0.1704694,0,1.7,0.04601588
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,45.65901,45.65901,0.07752668,0.07752668,1.530158,0,0.4738332,0.07752668,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.628526,1.288016,1.38,0,1.38,3.866873,64.44776,0.1510818,0.08527935,0,1.7,1.288016
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.1969435,49.0387,45.34207,1.357039,1.357039,1.7,0,0.5202,1.357039,14.51274,0,0,0,0.1969435,0,0,0.3429614,0.3258133,2.248526,2.530016,0.5227568,0,0.5227568,4.362804,72.71326,0.1511607,1.492743,0.1575548,1.7,2.726959
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5167326,56.44984,46.2622,0.2824027,0.2824027,1.555072,0,0.4806348,0.2824027,182.9772,0,0,0,0.5167326,0,0,1.27267,1.209036,1.725769,3.000497,1.725769,0,1.725769,6.000012,100,0.1512396,0.3106429,0.413386,1.7,3.51723
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.5947287,60.19234,48.16381,0.1340897,0.1340897,0,-1,0,0.1340897,443.5306,0.4535817,0,0,0.5947287,0.141147,0.1340897,0,0,0,4.553689,0,0,0,6.000012,100,0.1512396,0.1474986,0.475783,0,5.148417
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6582719,64.27411,50.5766,0,0,0,0,0,0,0,0.6582719,0,0,0.6582719,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512396,0,0.5266175,0,5.211961
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.078229,77.68507,52.93827,1.016723,1.016723,0,0,0,1.016723,106.0494,0.007994122,0,0,1.078229,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.1512396,1.118395,0.8625829,0,5.631917
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.187193,83.66363,55.12614,0,0,0,0,0,0,0,1.187193,0,0,1.187193,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512396,0,0.9497542,0,5.740881
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.043256,82.03194,57.27312,1.091382,1.091382,0,0,0,1.091382,95.59035,0,0,0,1.043256,1.148823,1.091382,0,0,0,4.553689,0,0.1055672,-0.1055672,5.888734,98.14538,0.1512396,1.200521,0.834605,0,5.596945
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7293788,74.77507,58.39772,0.1996186,0.1996186,0,-1,0,0.1996186,365.3862,0.4019571,0,0,0.7293788,0.2101248,0.1996186,0,0,0.1172969,4.448122,0.1172969,0,0.1172969,6.000012,100,0.1512225,0.2195804,0.583503,0,5.177501
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.2979402,65.03987,58.80667,0.3563947,0.3563947,0,-1,0,0.3563947,83.59837,0,0,0,0.2979402,0.3751523,0.3563947,0,0,0,4.553689,0,0.07721215,-0.07721215,5.918623,98.64352,0.1512225,0.3920342,0.2383521,0,4.851629
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.07981199,60.90941,59.28719,0.4794993,0.4794993,0,-1,0,0.4794993,16.64486,0,1.110223E-16,0,0.07981199,0.5047361,0.4794993,0,0,0.08579127,4.476477,0,0.4249242,-0.4249242,5.470714,91.17838,0.1512225,0.5274493,0.06384959,0,4.556289
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1093379,60.93745,58.71466,0.07410478,0.07410478,0,-1,0,0.07410478,147.5451,0,0,0,0.1093379,0.07800503,0.07410478,0,0,0.5579292,4.051553,0.03133292,0,0.03133292,5.500439,91.6738,0.151218,0.08151525,0.08747036,0,4.160891
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01543963,57.14957,56.84372,1.285658,1.285658,0,-1,0,1.285658,1.200913,0,2.220446E-16,0.03422328,0.01543963,1.353324,1.285658,0,0,0.5265963,4.079752,0,1.337884,-1.337884,4.090185,68.16962,0.151218,1.414223,0.0123517,0,4.095192
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,55.14659,55.14659,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,2.013134,2.741868,0,0.5303215,-0.5303215,3.531177,58.85284,0.151218,0.554186,0,0,2.741868
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,53.62326,53.62326,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.60238,2.211547,0,1.401947,-1.401947,2.053396,34.22319,0.151218,1.465034,0,0,2.211547
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,51.98747,51.98747,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.160099,0.8095999,0,0.3969656,-0.3969656,1.634957,27.24923,0.151218,0.414829,0,0,0.8095999
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,50.49481,50.49481,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.601172,0.4126343,0,0.2648291,-0.2648291,1.355803,22.59667,0.151218,0.2767464,0,0,0.4126343
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,49.51334,49.51334,0.1552916,0.140415,0,-1,0,0.140415,0,0,0.01487663,0.03040579,0,0.1478052,0.140415,0,0,4.895426,0.1478052,0,0.1478052,-0.1478052,1.200002,20,0.151218,0.1708207,0,0,0.1478052
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,48.79768,48.79768,0.1898902,0,0,-1,0,0,0,0,0.1898902,0.2088792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.151218,0.2088792,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,47.99001,47.99001,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.151218,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,47.41748,47.41748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.151218,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,46.89607,46.89607,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.151218,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,46.40533,46.40533,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.151218,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,45.92482,45.92482,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1513532,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,45.68968,45.68968,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1514533,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3219698,51.51494,45.37274,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,87.64043,0,0,0,0.3219698,0,0,1.332624,1.265993,2.299654,2.484,1.587963,0,1.587963,5.324842,88.74719,0.1515936,0.4041135,0.2575758,1.7,2.80597
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6048825,58.37534,46.29287,0.3316692,0.3316692,0,0,0,0.3316692,182.3752,0,0,0,0.6048825,0.3491255,0.3316692,0,0,0.7116917,3.913167,0.255757,0,0.255757,5.567474,92.79105,0.1515564,0.3648362,0.483906,0,4.518049
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.6415799,61.30102,48.22515,0.4268411,0.4268411,0,-1,0,0.4268411,150.3089,0,0,0,0.6415799,0.4493064,0.4268411,0,0,0.4559346,4.143348,0.1922736,0,0.1922736,5.749881,95.83116,0.1515285,0.4695252,0.5132639,0,4.784928
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5464639,61.81506,50.63794,0,0,0,0,0,0,0,0.2828028,0,0,0.5464639,0,0,0,0,0.2636611,4.316394,0.2636611,0,0.2636611,6.000012,100,0.1514902,0,0.4371711,0,4.862858
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.8724261,72.24549,53.02007,0.2385532,0.2385532,0,0,0,0.2385532,365.7156,0.6213176,0,0,0.8724261,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1514902,0.2624085,0.6979409,0,5.426115
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7037407,70.52156,55.20794,0.3288743,0.3288743,0,0,0,0.3288743,213.9847,0.3575571,0,0,0.7037407,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1514902,0.3617618,0.5629926,0,5.25743
