Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.7696646,74.66331,57.3958,0.1550612,0.1550612,0,0,0,0.1550612,496.3617,0.6064423,0,0,0.7696646,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1514902,0.1705674,0.6157317,0,5.323354
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6524029,72.96332,58.51019,0.556725,0.556725,0,-1,0,0.556725,117.1858,0.0663766,0,0,0.6524029,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1514902,0.6123976,0.5219223,0,5.206092
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.8645102,78.92953,58.89869,0.2918711,0.2918711,0,-1,0,0.2918711,296.1959,0.5572775,0,0,0.8645102,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1514902,0.3210582,0.6916082,0,5.418199
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4332617,68.71513,59.40987,0.2153521,0.2153521,0,-1,0,0.2153521,201.1875,0.2065752,0,0,0.4332617,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1514902,0.2368874,0.3466093,0,4.98695
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2653884,64.29926,58.776,0,0,0,-1,0,0,0,0.2653884,0,0,0.2653884,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514902,0,0.2123107,0,4.819077
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0404423,57.6784,56.8744,0,0,0,-1,0,0,0,0.0404423,0,0,0.0404423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514902,0,0.03235384,0,4.594131
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,55.17726,55.17726,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1514902,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,53.62326,53.62326,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1514902,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,51.9568,51.9568,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1514902,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,50.46414,50.46414,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1514902,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,49.51334,49.51334,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1514902,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,48.79768,48.79768,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1514902,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,47.99001,47.99001,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1514902,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,47.44815,47.44815,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1514902,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,46.92674,46.92674,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1514902,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,46.40533,46.40533,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1514902,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,45.94527,45.94527,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1514902,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01710773,46.03529,45.72035,0,0,0,0,0,0,0,0,0,0,0.01710773,0,0,0,0,3.122384,1.743544,0.01710773,0,0.01710773,3.054088,50.90137,0.1514877,0,0.01368618,0,1.760651
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.131658,47.85573,45.40341,0.1615806,0.1615806,0,0,0,0.1615806,81.48133,0,0,0,0.131658,0.1700849,0.1615806,0,0,3.105276,1.75894,0,0.03842682,-0.03842682,3.013583,50.22628,0.1514877,0.1777387,0.1053264,0,1.890598
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1262759,48.6572,46.29287,0.6581042,0.6581042,0,0,0,0.6581042,19.18782,0,0,0,0.1262759,0.6927413,0.6581042,0,0,3.147973,1.720514,0,0.5664654,-0.5664654,2.416476,40.27452,0.1514877,0.7239146,0.1010207,0,1.846789
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1285958,50.68547,48.2456,1.421389,1.218512,0,-1,0,1.218512,10.55351,0,0.2028776,0.4427494,0.1285958,1.282644,1.218512,0,0,3.777379,1.154048,0,1.154048,-1.154048,1.200002,20,0.1514877,1.563528,0.1028766,0,1.282644
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.340441,57.44648,50.68906,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,52.5921,0,0,0,0.340441,0,0,1.052676,1.000043,5.059654,0,1.340484,0,1.340484,2.471697,41.19487,0.1516635,0.7120559,0.2723528,1.7,0.340441
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.446943,62.28347,53.11208,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,217.5492,2.220446E-16,0,0,0.446943,0,0,1.452632,1.38,3.719171,1.206435,1.826943,0,1.826943,4.204887,70.08131,0.1517562,0.225989,0.3575544,1.7,1.653378
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4687097,65.1327,55.3204,0.120536,0.120536,1.573168,0,0.4855748,0.120536,388.8544,2.220446E-16,0,0,0.4687097,0,0,1.452632,1.38,1.892228,2.850684,1.84871,0,1.84871,5.958727,99.31192,0.1518208,0.1325897,0.3749678,1.7,3.319394
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2126077,61.85815,57.50826,0.4893624,0.4893624,0,0,0,0.4893624,43.44586,0,5.551115E-17,0,0.2126077,0.5151184,0.4893624,0,0,0.04351796,4.514523,0,0.3025106,-0.3025106,5.639853,93.99736,0.1518208,0.5382987,0.1700862,0,4.72713
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.3958115,67.06431,58.66354,0.01123011,0.01123011,0,-1,0,0.01123011,3524.556,0.00434949,0,0,0.3958115,0.01182117,0.01123011,0,0,0.3796409,4.212012,0.3796409,0,0.3796409,6.000012,100,0.1517658,0.01235312,0.3166492,0,4.607824
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3432387,66.24335,59.00092,0.3683924,0.3683924,0,-1,0,0.3683924,93.17201,0,5.551115E-17,0,0.3432387,0.3877815,0.3683924,0,0,0,4.553689,0,0.04454288,-0.04454288,5.95306,99.21746,0.1517658,0.4052317,0.2745909,0,4.896927
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1916691,63.48869,59.52233,0.1553496,0.1553496,0,-1,0,0.1553496,123.3792,0,0,0,0.1916691,0.1635258,0.1553496,0,0,0.04949209,4.509146,0.02814321,0,0.02814321,5.979759,99.66245,0.1517617,0.1708845,0.1533353,0,4.700815
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1789356,62.53607,58.85779,0.104784,0.104784,0,-1,0,0.104784,170.7662,0.04728779,0,0,0.1789356,0.1102989,0.104784,0,0,0.02134888,4.534475,0.02134888,0,0.02134888,6.000012,100,0.1517587,0.1152624,0.1431485,0,4.71341
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04691928,57.90059,56.96641,0.652546,0.652546,0,-1,0,0.652546,7.190188,0,1.110223E-16,0,0.04691928,0.6868905,0.652546,0,0,0,4.553689,0,0.6399712,-0.6399712,5.325423,88.75687,0.1517587,0.7178006,0.03753543,0,4.600608
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,55.23861,55.23861,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7110791,3.913718,0,0.06275485,-0.06275485,5.259274,87.65439,0.1517587,0.06557882,0,0,3.913718
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,53.6846,53.6846,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7808067,3.850963,0,0.4866717,-0.4866717,4.746277,79.10445,0.1517587,0.5085719,0,0,3.850963
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,52.01814,52.01814,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.321553,3.364291,0,0.6346464,-0.6346464,4.077301,67.95487,0.1517587,0.6632055,0,0,3.364291
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,50.52548,50.52548,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.026716,2.729645,0,0.1285126,-0.1285126,3.941837,65.69714,0.1517587,0.1342956,0,0,2.729645
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,49.54401,49.54401,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.169508,2.601132,0,0.2460227,-0.2460227,3.682506,61.37497,0.1517587,0.2570937,0,0,2.601132
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,48.82835,48.82835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.442866,2.355109,0,0,0,3.682506,61.37497,0.1517587,0,0,0,2.355109
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,48.02068,48.02068,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.442866,2.355109,0,0.3057824,-0.3057824,3.360183,56.00293,0.1517587,0.3195426,0,0,2.355109
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,47.4686,47.4686,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.782624,2.049327,0,0.2241439,-0.2241439,3.123914,52.06514,0.1517587,0.2342304,0,0,2.049327
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,46.95741,46.95741,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.031673,1.825183,0,0.1311237,-0.1311237,2.985698,49.76153,0.1517587,0.1370242,0,0,1.825183
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,46.43601,46.43601,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.177366,1.694059,0,0.2219662,-0.2219662,2.751725,45.86199,0.1517587,0.2319547,0,0,1.694059
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,45.97594,45.97594,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.423995,1.472093,0,0.1805475,-0.1805475,2.561411,42.6901,0.1517587,0.1886722,0,0,1.472093
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01570579,46.06065,45.77147,0.08702236,0.08702236,0,0,0,0.08702236,18.04799,0,1.387779E-17,0,0.01570579,0.09160248,0.08702236,0,0,3.624604,1.291546,0,0.0758967,-0.0758967,2.481409,41.35674,0.1517587,0.0957246,0.01256463,0,1.307252
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1023789,47.33462,45.43409,0.5941454,0.5941454,0,0,0,0.5941454,17.23129,0,0,0,0.1023789,0.6254162,0.5941454,0,0,3.708933,1.215649,0,0.5230373,-0.5230373,1.930079,32.16792,0.1517587,0.65356,0.08190314,0,1.318028
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2186745,50.49807,46.35422,1.281261,1.281261,1.7,0,0.5202,1.281261,17.06713,0,0,0,0.2186745,0,0,0.4187391,0.3978022,4.290086,0.6926118,0.6164767,0,0.6164767,2.51492,41.91526,0.1518506,1.409387,0.1749396,1.7,0.9112862
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.6774097,62.23341,48.33761,0.7976052,0.7976052,0,-1,0,0.7976052,84.93046,0,0,0,0.6774097,0.8395844,0.7976052,0,0,3.673609,1.247441,0,0.1621747,-0.1621747,2.343973,39.06614,0.1518506,0.8773657,0.5419278,0,1.92485
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5764509,62.67283,50.81174,1.50508,1.50508,1.7,0,0.5202,1.50508,38.30035,0,0,0,0.5764509,0,0,0.19492,0.185174,3.853803,1.085266,0.7616249,0,0.7616249,3.066514,51.10847,0.1519549,1.655588,0.4611607,1.7,1.661717
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1444906,56.09714,53.25521,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,47.79544,0,0,0,0.1444906,0,0,1.397689,1.327805,3.092178,1.770729,1.472296,0,1.472296,4.463256,74.38746,0.15211,0.3325416,0.1155925,1.7,1.915219
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3147323,61.90494,55.46353,0.4515544,0.4515544,1.691447,0,0.5178651,0.4515544,69.69975,0,0,0,0.3147323,0,0,1.239893,1.177898,1.619883,3.095795,1.49263,0,1.49263,5.87929,97.98797,0.1522592,0.4967098,0.2517858,1.7,3.410527
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4546002,67.35033,57.68207,0.631341,0.631341,0,0,0,0.631341,72.00549,0,0,0,0.4546002,0.6645694,0.631341,0,0,0.1272522,4.439162,0,0.2099693,-0.2099693,5.657963,94.29919,0.1522592,0.6944751,0.3636801,0,4.893762
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.4854968,69.27614,58.80667,0.5599353,0.5599353,0,-1,0,0.5599353,86.70589,0,0,0,0.4854968,0.5894055,0.5599353,0,0,0.3605514,4.229193,0,0.1039087,-0.1039087,5.548433,92.47371,0.1522592,0.6159288,0.3883975,0,4.71469
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4682875,69.27284,59.17472,0.1959914,0.1959914,0,-1,0,0.1959914,238.9327,0,0,0,0.4682875,0.2063067,0.1959914,0,0,0.4760055,4.125284,0.2619808,0,0.2619808,5.79697,96.61598,0.1522213,0.2155905,0.37463,0,4.593572
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.3869985,67.8977,59.63479,0,0,0,-1,0,0,0,0.1729738,0,0,0.3869985,0,0,0,0,0.2140247,4.361067,0.2140247,0,0.2140247,6.000012,100,0.1521904,0,0.3095988,0,4.748065
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1523449,62.07135,58.9498,0.3792945,0.3792945,0,-1,0,0.3792945,40.16534,0,0,0,0.1523449,0.3992574,0.3792945,0,0,0,4.553689,0,0.2469124,-0.2469124,5.739743,95.6622,0.1521904,0.417224,0.1218759,0,4.706034
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04561887,57.92597,57.01753,0.7298153,0.7298153,0,-1,0,0.7298153,6.250742,0,1.110223E-16,0,0.04561887,0.7682266,0.7298153,0,0,0.2743472,4.306777,0,0.7226078,-0.7226078,4.978048,82.9673,0.1521904,0.8027968,0.0364951,0,4.352396
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,55.28973,55.28973,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.077245,3.584169,0,1.20896,-1.20896,3.703692,61.72808,0.1521904,1.263363,0,0,3.584169
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,53.6846,53.6846,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.420533,2.375209,0,0.4420488,-0.4420488,3.237732,53.96209,0.1521904,0.461941,0,0,2.375209
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,52.04881,52.04881,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.911699,1.93316,0,0.07272287,-0.07272287,3.161075,52.68448,0.1521904,0.0759954,0,0,1.93316
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,50.54593,50.54593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.992502,1.860437,0,0,0,3.161075,52.68448,0.1521904,0,0,0,1.860437
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,49.57468,49.57468,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.992502,1.860437,0,0.1821912,-0.1821912,2.969029,49.48372,0.1521904,0.1903898,0,0,1.860437
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,48.8488,48.8488,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.194937,1.678246,0,0.04548249,-0.04548249,2.921086,48.68467,0.1521904,0.0475292,0,0,1.678246
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,48.0718,48.0718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.245473,1.632764,0,0,0,2.921086,48.68467,0.1521904,0,0,0,1.632764
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,47.49927,47.49927,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.245473,1.632764,0,0.3365787,-0.3365787,2.566301,42.7716,0.1521904,0.3517247,0,0,1.632764
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,46.98809,46.98809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.619449,1.296185,0,0,0,2.566301,42.7716,0.1521904,0,0,0,1.296185
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,46.49735,46.49735,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.619449,1.296185,0,0.09503366,-0.09503366,2.466127,41.10203,0.1521904,0.09931017,0,0,1.296185
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,46.00661,46.00661,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.725042,1.201151,0,0.1020088,-0.1020088,2.3586,39.30993,0.1521904,0.1065992,0,0,1.201151
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01274815,46.03682,45.80214,0,0,0,0,0,0,0,0,0,0,0.01274815,0,0,0,0,3.838385,1.099142,0.01274815,0,0.01274815,2.370694,39.51149,0.1521885,0,0.01019852,0,1.111891
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.153578,48.33425,45.46476,1.092965,1.092965,1.7,0,0.5202,1.092965,14.0515,0,0,0,0.153578,0,0,0.6070345,0.5766828,3.825637,1.110616,0.7302608,0,0.7302608,3.06348,51.0579,0.1522997,1.202262,0.1228624,1.7,1.264194
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4181254,54.54393,46.40533,1.06063,1.06063,1.7,0,0.5202,1.06063,39.42235,0,0,0,0.4181254,0,0,0.6393696,0.6074011,3.095376,1.767851,1.025527,0,1.025527,4.03638,67.27287,0.1524497,1.166693,0.3345003,1.7,2.185976
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6110288,60.79874,48.38873,1.030858,1.030858,0,-1,0,1.030858,59.2738,0,0,0,0.6110288,1.085114,1.030858,0,0,2.069849,2.690824,0,0.4740851,-0.4740851,3.536651,58.94406,0.1524497,1.133944,0.488823,0,3.301853
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8032027,68.09833,50.92421,0.3391246,0.3391246,0,0,0,0.3391246,236.8459,0,0,0,0.8032027,0.3569733,0.3391246,0,0,2.596611,2.216739,0.4462294,0,0.4462294,3.959981,65.99955,0.1523853,0.373037,0.6425622,0,3.019942
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.9632016,75.03772,53.36767,0.03411248,0.03411248,0,0,0,0.03411248,2823.605,0,0,0,0.9632016,0.03590787,0.03411248,0,0,2.150381,2.618346,0.9272938,0,0.9272938,4.839689,80.66132,0.1522515,0.03752372,0.7705613,0,3.581547
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4220752,64.39691,55.60666,0.4578758,0.4578758,0,0,0,0.4578758,92.18116,0,0,0,0.4220752,0.4819745,0.4578758,0,0,1.223088,3.45291,0,0.05989931,-0.05989931,4.77655,79.609,0.1522515,0.5036634,0.3376602,0,3.874985
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.5742216,70.30033,57.8252,0.161916,0.161916,0,0,0,0.161916,354.6417,0,0,0,0.5742216,0.1704379,0.161916,0,0,1.289642,3.393011,0.4037837,0,0.4037837,5.159613,85.99337,0.1521934,0.1781076,0.4593773,0,3.967232
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5209575,70.26484,58.9498,0.3056721,0.3056721,0,-1,0,0.3056721,170.4302,0,0,0,0.5209575,0.3217601,0.3056721,0,0,0.8858587,3.756416,0.1991974,0,0.1991974,5.348588,89.14295,0.1521647,0.3362393,0.416766,0,4.277374
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4292261,68.55658,59.34853,0.1400558,0.1400558,0,-1,0,0.1400558,306.468,0,0,0,0.4292261,0.1474271,0.1400558,0,0,0.6866612,3.935694,0.281799,0,0.281799,5.615926,93.59858,0.1521242,0.1540613,0.3433809,0,4.36492
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3337662,66.88335,59.80859,0.2355029,0.2355029,0,-1,0,0.2355029,141.7249,0,0,0,0.3337662,0.2478977,0.2355029,0,0,0.4048622,4.189313,0.08586846,0,0.08586846,5.697388,94.95628,0.1521118,0.2590531,0.267013,0,4.523079
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3578997,66.68919,59.11338,1.222249,1.222249,0,-1,0,1.222249,29.28205,0,0,0,0.3578997,1.286578,1.222249,0,0,0.3189937,4.266594,0,0.9286786,-0.9286786,4.718475,78.64109,0.1521118,1.344474,0.2863197,0,4.624494
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04645972,58.08686,57.16066,0.4456301,0.4456301,0,-1,0,0.4456301,10.42562,0,0,0,0.04645972,0.4690843,0.4456301,0,0,1.350859,3.337916,0,0.4226246,-0.4226246,4.272989,71.21635,0.1521118,0.4901931,0.03716777,0,3.384376
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,55.38174,55.38174,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.820442,2.915292,0,1.011214,-1.011214,3.207076,53.45116,0.1521118,1.056719,0,0,2.915292
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,53.74594,53.74594,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.944013,1.904077,0,0.370305,-0.370305,2.81674,46.94557,0.1521118,0.3869687,0,0,1.904077
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,52.09993,52.09993,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.355463,1.533772,0,0.4001356,-0.4001356,2.39496,39.91592,0.1521118,0.4181417,0,0,1.533772
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,50.5766,50.5766,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.800058,1.133636,0,0.1776672,-0.1776672,2.207682,36.79463,0.1521118,0.1856622,0,0,1.133636
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,49.60535,49.60535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997466,0.9559692,0,0,0,2.207682,36.79463,0.1521118,0,0,0,0.9559692
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,48.87947,48.87947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997466,0.9559692,0,0,0,2.207682,36.79463,0.1521118,0,0,0,0.9559692
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,48.0718,48.0718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997466,0.9559692,0,0,0,2.207682,36.79463,0.1521118,0,0,0,0.9559692
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,47.52994,47.52994,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.997466,0.9559692,0,0.08516392,-0.08516392,2.117912,35.29846,0.1521118,0.0889963,0,0,0.9559692
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,47.00853,47.00853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.092093,0.8708053,0,0,0,2.117912,35.29846,0.1521118,0,0,0,0.8708053
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,46.49735,46.49735,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,4.092093,0.8708053,0,0.1715619,-0.1715619,1.93707,32.28443,0.1521118,0.1792822,0,0,0.8708053
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,46.03728,46.03728,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,4.282717,0.6992434,0,0.04942862,-0.04942862,1.884967,31.41606,0.1521118,0.0516529,0,0,0.6992434
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009322535,45.97369,45.80214,0,0,0,0,0,0,0,0,0,0,0.009322535,0,0,0,0,4.337638,0.6498148,0.009322535,0,0.009322535,1.893811,31.56346,0.1521105,0,0.007458028,0,0.6591373
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02410752,45.9287,45.4852,1.105568,1.105568,1.7,0,0.5202,1.105568,2.180555,0,0,0,0.02410752,0,0,0.5944318,0.5647102,4.328315,0.6582051,0.5888178,0,0.5888178,2.452413,40.87347,0.1522028,1.216125,0.01928602,1.7,0.6823126
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06120532,47.57397,46.43601,1.074212,1.074212,1.7,0,0.5202,1.074212,5.697693,0,0,0,0.06120532,0,0,0.6257876,0.5944982,3.739498,1.188141,0.6557035,0,0.6557035,3.074468,51.24103,0.1523045,1.181634,0.04896426,1.7,1.249346
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08636662,50.11326,48.48074,0.6449445,0.6449445,0,-1,0,0.6449445,13.39132,0,0,0,0.08636662,0.678889,0.6449445,0,0,3.083794,1.778274,0,0.5925224,-0.5925224,2.449895,40.83149,0.1523045,0.709439,0.06909329,0,1.864641
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.174067,54.39065,51.006,0,0,0,0,0,0,0,0,0,0,0.174067,0,0,0,0,3.742152,1.185752,0.174067,0,0.174067,2.615029,43.58373,0.1522794,0,0.1392536,0,1.359819
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2558246,58.59797,53.48013,0.2820141,0.2820141,0,0,0,0.2820141,90.7134,0,0,0,0.2558246,0.2968569,0.2820141,0,0,3.568085,1.342412,0,0.04103237,-0.04103237,2.571777,42.86287,0.1522794,0.3102155,0.2046597,0,1.598237
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2458382,60.71959,55.72934,0.1132217,0.1132217,0,0,0,0.1132217,217.13,0,0,0,0.2458382,0.1191807,0.1132217,0,0,3.613677,1.30138,0.1266575,0,0.1266575,2.691935,44.86549,0.1522612,0.1245439,0.1966706,0,1.547218
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1106041,60.20553,57.96833,1.082511,1.082511,0,0,0,1.082511,10.21737,0,2.220446E-16,0,0.1106041,1.139485,1.082511,0,0,3.487019,1.415372,0,1.028881,-1.028881,1.607399,26.78994,0.1522612,1.190762,0.08848324,0,1.525976
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.05948498,60.26597,59.06226,0.3771422,0.3771422,0,-1,0,0.3771422,15.77256,0,5.551115E-17,0.03638799,0.05948498,0.3969918,0.3771422,0,0,4.63022,0.3864908,0,0.3375068,-0.3375068,1.251636,20.86056,0.1522612,0.4148564,0.04758798,0,0.4459758
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1834335,63.2506,59.46099,0.6354147,0.2207966,0,-1,0,0.2207966,83.07803,0,0.4146181,0.617569,0.1834335,0.2324175,0.2207966,0,0,5.005228,0.048984,0,0.048984,-0.048984,1.200002,20,0.1522612,0.6989561,0.1467468,0,0.2324175
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1293753,62.58139,59.92105,0.3322211,0.1229066,0,-1,0,0.1229066,105.2632,0,0.2093145,0.3408619,0.1293753,0.1293753,0.1229066,0,0,5.059654,0,0,0,0,1.200002,20,0.1522612,0.3654432,0.1035003,0,0.1293753
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04405459,60.12668,59.23607,1.191198,0.04185186,0,-1,0,0.04185186,105.2632,0,1.149346,1.301947,0.04405459,0.04405459,0.04185186,0,0,5.059654,0,0,0,0,1.200002,20,0.1522612,1.310318,0.03524368,0,0.04405459
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04248725,58.09976,57.25267,0.2541298,0.04036289,0,-1,0,0.04036289,105.2632,0,0.2137669,0.2714702,0.04248725,0.04248725,0.04036289,0,0,5.059654,0,0,0,0,1.200002,20,0.1522612,0.2795427,0.0339898,0,0.04248725
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,55.43286,55.43286,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522612,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,53.79707,53.79707,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522612,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,52.1306,52.1306,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522612,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522612,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,49.65647,49.65647,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522612,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,48.94081,48.94081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522612,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,48.13314,48.13314,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522612,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,47.56061,47.56061,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522612,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,47.0392,47.0392,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522612,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,46.54847,46.54847,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522612,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,46.06795,46.06795,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.15236,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.006877159,45.99004,45.86348,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.427026,2.220446E-16,0,0,0.006877159,0,0,1.452632,1.38,3.679654,1.242,1.386877,0,1.386877,3.824893,63.74808,0.1524908,0.1393926,0.005501727,1.7,1.248877
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03571628,46.17397,45.51587,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,35.98251,2.220446E-16,0,0,0.03571628,0,0,1.452632,1.38,2.292777,2.49019,1.415716,0,1.415716,5.167959,86.13248,0.1526092,0.1091861,0.02857302,1.7,2.525906
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1073897,48.47501,46.46668,0.8486425,0.8486425,0,0,0,0.8486425,12.65429,0,0,0,0.1073897,0.8933079,0.8486425,0,0,0.8770609,3.764334,0,0.7859182,-0.7859182,4.339529,72.32533,0.1526092,0.9335067,0.08591174,0,3.871724
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1860616,52.09496,48.53186,0.7961076,0.7961076,0,-1,0,0.7961076,23.37141,0,1.110223E-16,0,0.1860616,0.838008,0.7961076,0,0,1.750303,2.978416,0,0.6519464,-0.6519464,3.652317,60.87182,0.1526092,0.8757183,0.1488492,0,3.164477
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05116165,52.10852,51.12868,0.130699,0.130699,0,0,0,0.130699,39.14464,0,0,0,0.05116165,0.1375779,0.130699,0,0,2.474688,2.326469,0,0.08641623,-0.08641623,3.561226,59.35365,0.1526092,0.1437689,0.04092932,0,2.377631
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.09799161,55.57452,53.65393,0.1330646,0.1330646,0,0,0,0.1330646,73.64215,0,0,0,0.09799161,0.140068,0.1330646,0,0,2.570706,2.240053,0,0.04207636,-0.04207636,3.516874,58.61444,0.1526092,0.146371,0.07839329,0,2.338045
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2751891,61.5415,55.92359,0.5891503,0.5891503,0,0,0,0.5891503,46.70948,0,1.110223E-16,0,0.2751891,0.6201583,0.5891503,0,0,2.617458,2.197977,0,0.3449692,-0.3449692,3.153244,52.55396,0.1526092,0.6480654,0.2201513,0,2.473166
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3121912,64.72009,58.20348,0.4403265,0.4403265,0,0,0,0.4403265,70.89993,0,0,0,0.3121912,0.4635016,0.4403265,0,0,3.000757,1.853008,0,0.1513104,-0.1513104,2.993749,49.89571,0.1526092,0.4843592,0.249753,0,2.165199
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3330953,66.3194,59.28719,1.054992,1.054992,0,-1,0,1.054992,31.57325,0,0,0,0.3330953,1.110518,1.054992,0,0,3.16888,1.701697,0,0.7774228,-0.7774228,2.174273,36.23782,0.1526092,1.160491,0.2664762,0,2.034793
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.2970816,65.95165,59.69613,0.6268072,0.6268072,0,-1,0,0.6268072,47.39602,0,0,0,0.2970816,0.659797,0.6268072,0,0,4.032682,0.9242746,0,0.3627153,-0.3627153,1.791938,29.86557,0.1526092,0.6894879,0.2376653,0,1.221356
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1239162,62.7065,60.1562,0.6417713,0.6417713,0,-1,0,0.6417713,19.30847,0,0,0.1489231,0.1239162,0.6755487,0.6417713,0,0,4.435699,0.5615592,0,0.5516325,-0.5516325,1.210466,20.17439,0.1526092,0.7059484,0.09913296,0,0.6854754
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1614591,62.73347,59.40987,0.6110424,0.1628165,0,-1,0,0.1628165,99.16631,0,0.4482259,0.6320391,0.1614591,0.1713858,0.1628165,0,0,5.048625,0.009926674,0,0.009926674,-0.009926674,1.200002,20,0.1526092,0.6721466,0.1291673,0,0.1713858
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03608819,58.14621,57.42648,0.1428296,0.03428378,0,-1,0,0.03428378,105.2632,0,0.1085458,0.1502558,0.03608819,0.03608819,0.03428378,0,0,5.059654,0,0,0,0,1.200002,20,0.1526092,0.1571126,0.02887055,0,0.03608819
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,55.55554,55.55554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1526092,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,53.90953,53.90953,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1526092,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,52.21239,52.21239,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1526092,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,50.68906,50.68906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1526092,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,49.71781,49.71781,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1526092,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,49.00215,49.00215,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1526092,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,48.16381,48.16381,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1526092,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,47.61173,47.61173,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1526092,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,47.10055,47.10055,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1526092,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,46.57914,46.57914,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1526092,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,46.11907,46.11907,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1527393,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.0190222,46.27554,45.92482,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0190222,0,0,1.452632,1.38,3.679654,1.242,1.399022,0,1.399022,3.836414,63.94011,0.1528313,0,0.01521776,1.7,1.261022
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2778781,50.8871,45.60789,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,115.2597,0,0,0,0.2778781,0,0,1.452632,1.38,2.280632,2.50112,1.657878,0,1.657878,5.409215,90.15341,0.1529544,0.2651976,0.2223025,1.7,2.778998
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6364264,59.34567,46.54847,0.9081045,0.9081045,0,0,0,0.9081045,70.08295,0,0,0,0.6364264,0.9558994,0.9081045,0,0,0.622754,3.99321,0,0.319473,-0.319473,5.072462,84.54086,0.1529544,0.9989149,0.5091412,0,4.629637
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8073879,65.61478,48.65455,0.2438123,0.2438123,0,-1,0,0.2438123,331.1514,0,0,0,0.8073879,0.2566446,0.2438123,0,0,0.977724,3.673737,0.5507434,0,0.5507434,5.594943,93.24886,0.1528755,0.2681936,0.6459104,0,4.481125
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8195034,68.89538,51.27181,0.07949593,0.07949593,0,0,0,0.07949593,1030.875,0.3088428,0,0,0.8195034,0.08367992,0.07949593,0,0,0.4269806,4.169406,0.4269806,0,0.4269806,6.000012,100,0.1528145,0.08744552,0.6556027,0,4.98891
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8106503,71.60844,53.82774,0.620641,0.620641,0,0,0,0.620641,130.615,0.157344,0,0,0.8106503,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1528145,0.6827051,0.6485202,0,5.364339
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.7988965,73.95742,56.12807,0,0,0,0,0,0,0,0.7988965,0,0,0.7988965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528145,0,0.6391172,0,5.352585
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5629544,70.6265,58.36705,0,0,0,0,0,0,0,0.5629544,0,0,0.5629544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528145,0,0.4503635,0,5.116643
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5234363,70.94796,59.52233,0.225535,0.225535,0,-1,0,0.225535,232.0865,0.286031,0,0,0.5234363,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1528145,0.2480885,0.4187491,0,5.077125
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5752891,72.63498,59.92105,0.8163846,0.8163846,0,-1,0,0.8163846,70.46791,0,0,0,0.5752891,0.8593522,0.8163846,0,0,0,4.553689,0,0.284063,-0.284063,5.700583,95.00953,0.1528145,0.898023,0.4602313,0,5.128978
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.3949089,68.87229,60.38112,0.6995206,0.6995206,0,-1,0,0.6995206,56.45422,0,1.110223E-16,0,0.3949089,0.7363374,0.6995206,0,0,0.3156256,4.269626,0,0.3414286,-0.3414286,5.340686,89.01125,0.1528145,0.7694727,0.3159271,0,4.664535
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1419076,62.48962,59.57345,0.5159593,0.5159593,0,-1,0,0.5159593,27.50365,0,1.110223E-16,0,0.1419076,0.543115,0.5159593,0,0,0.6949907,3.928197,0,0.4012074,-0.4012074,4.917776,81.96278,0.1528145,0.5675552,0.1135261,0,4.070105
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.02889846,58.11515,57.53894,0,0,0,-1,0,0,0,0,0,0,0.02889846,0,0,0,0,1.140777,3.52699,0.02889846,0,0.02889846,4.945192,82.41969,0.1528104,0,0.02311876,0,3.555888
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,55.668,55.668,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.111878,3.552999,0,0.600307,-0.600307,4.312412,71.8734,0.1528104,0.6273209,0,0,3.552999
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,53.97087,53.97087,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.778886,2.952692,0,1.452632,-1.452632,2.781204,46.35331,0.1528104,1.822762,0,0,2.952692
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,52.27374,52.27374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.392921,1.50006,0,0,0,2.781204,46.35331,0.1528104,0,0,0,1.50006
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,50.7504,50.7504,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.392921,1.50006,0,0.01134341,-0.01134341,2.769247,46.15403,0.1528104,0.01185386,0,0,1.50006
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,49.76893,49.76893,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.405525,1.488716,0,0.02101169,-0.02101169,2.747099,45.78489,0.1528104,0.02195722,0,0,1.488716
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,49.05327,49.05327,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.428871,1.467705,0,0.2448831,-0.2448831,2.48897,41.48274,0.1528104,0.2559028,0,0,1.467705
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,48.22515,48.22515,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.700964,1.222822,0,0.07198277,-0.07198277,2.413093,40.21814,0.1528104,0.07522199,0,0,1.222822
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,47.67307,47.67307,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.780945,1.150839,0,0.1486806,-0.1486806,2.25637,37.60609,0.1528104,0.1553712,0,0,1.150839
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,47.18233,47.18233,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.946145,1.002158,0,0.05642289,-0.05642289,2.196895,36.61485,0.1528104,0.05896192,0,0,1.002158
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,46.67115,46.67115,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,4.008837,0.9457354,0,0.1646802,-0.1646802,2.023307,33.72171,0.1528104,0.1720908,0,0,0.9457354
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,46.18041,46.18041,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.191815,0.7810552,0,0.1811642,-0.1811642,1.832343,30.53899,0.1528104,0.1893166,0,0,0.7810552
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01515311,46.25529,45.97594,0.1550492,0.1550492,0,0,0,0.1550492,9.773097,0,0,0,0.01515311,0.1632097,0.1550492,0,0,4.393109,0.599891,0,0.1480566,-0.1480566,1.676278,27.93791,0.1528104,0.1705541,0.01212248,0,0.6150441
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2069623,49.52536,45.62834,0,0,0,0,0,0,0,0,0,0,0.2069623,0,0,0,0,4.557616,0.4518345,0.2069623,0,0.2069623,1.872619,31.21026,0.1527808,0,0.1655698,0,0.6587968
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5830764,58.24647,46.60981,0.6731214,0.6731214,1.7,0,0.5202,0.6731214,86.62277,0,0,0,0.5830764,0,0,1.026879,0.9755347,4.350654,0.6381006,1.558611,0,1.558611,3.351248,55.85402,0.1529196,0.7404335,0.4664611,1.7,1.221177
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.4896509,58.56007,48.76701,0.6264434,0.6264434,0,-1,0,0.6264434,78.16364,1.110223E-16,0,0,0.4896509,0.6594141,0.6264434,0,0,2.792043,2.04085,0,0.1697632,-0.1697632,3.172302,52.87159,0.1529196,0.6890877,0.3917207,0,2.530501
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7515916,67.40588,51.41494,1.650122,1.650122,1.7,0,0.5202,1.650122,45.54763,0,0,0,0.7515916,0,0,0.04987785,0.04738396,2.980669,1.871087,0.7989756,0,0.7989756,3.930276,65.50448,0.1530218,1.815134,0.6012733,1.7,2.622679
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.081503,79.05322,53.97087,0,0,1.158094,0,0.3722597,0,0,0,0,0,1.081503,0,0,1.158094,1.100189,2.181693,2.590165,2.181693,0,2.181693,6.000012,100,0.152918,0,0.8652027,1.7,3.671669
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.192224,85.26463,56.24053,0.5010136,0.5010136,0,0,0,0.5010136,237.9624,0.6648414,0,0,1.192224,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.152918,0.551115,0.9537793,0,5.745913
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.9605592,81.15069,58.51019,0,0,0,0,0,0,0,0.9605592,0,0,0.9605592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.152918,0,0.7684473,0,5.514248
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9591439,82.47664,59.63479,0.8050514,0.8050514,0,-1,0,0.8050514,119.1407,0.1117214,0,0,0.9591439,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.152918,0.8855565,0.7673151,0,5.512833
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7592512,77.42499,60.03352,0.2281534,0.2281534,0,-1,0,0.2281534,332.781,0.5190898,0,0,0.7592512,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.152918,0.2509688,0.607401,0,5.31294
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.4847558,71.09661,60.5038,0.8662243,0.8662243,0,-1,0,0.8662243,55.96193,0,0,0,0.4847558,0.9118151,0.8662243,0,0,0,4.553689,0,0.4270593,-0.4270593,5.549852,92.49734,0.152918,0.9528468,0.3878047,0,5.038445
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1532016,62.90464,59.74725,0.8252938,0.8252938,0,-1,0,0.8252938,18.56328,0,0,0,0.1532016,0.8687303,0.8252938,0,0,0.4745103,4.12663,0,0.7155287,-0.7155287,4.795619,79.92682,0.152918,0.9078231,0.1225613,0,4.279831
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02240784,58.09814,57.6514,0.7142681,0.7142681,0,-1,0,0.7142681,3.137175,0,2.220446E-16,0,0.02240784,0.7518612,0.7142681,0,0,1.269542,3.411101,0,0.7294533,-0.7294533,4.026707,67.11166,0.152918,0.785695,0.01792627,0,3.433509
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,55.74979,55.74979,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.080046,2.681648,0,0.1358973,-0.1358973,3.883459,64.72418,0.152918,0.1420127,0,0,2.681648
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,54.03221,54.03221,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.231043,2.54575,0,0.2693072,-0.2693072,3.599584,59.99295,0.152918,0.281426,0,0,2.54575
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,52.33508,52.33508,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.530273,2.276443,0,0.3994504,-0.3994504,3.178527,52.97534,0.152918,0.4174256,0,0,2.276443
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,50.78107,50.78107,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.974107,1.876993,0,0.1797361,-0.1797361,2.989068,49.8177,0.152918,0.1878242,0,0,1.876993
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,49.7996,49.7996,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.173814,1.697257,0,0.109379,-0.109379,2.873772,47.89611,0.152918,0.114301,0,0,1.697257
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,49.08394,49.08394,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.295346,1.587878,0,0.2367197,-0.2367197,2.624248,43.73738,0.152918,0.2473721,0,0,1.587878
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,48.2456,48.2456,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.558368,1.351158,0,0.02937979,-0.02937979,2.593279,43.22123,0.152918,0.03070188,0,0,1.351158
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,47.70374,47.70374,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.591012,1.321778,0,0.1574801,-0.1574801,2.42728,40.45459,0.152918,0.1645667,0,0,1.321778
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,47.18233,47.18233,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.76599,1.164298,0,0.06285688,-0.06285688,2.361023,39.35031,0.152918,0.06568544,0,0,1.164298
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,46.70182,46.70182,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.835831,1.101441,0,0.05504587,-0.05504587,2.303,38.38326,0.152918,0.05752294,0,0,1.101441
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,46.23153,46.23153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.896993,1.046395,0,0,0,2.303,38.38326,0.152918,0,0,0,1.046395
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02053497,46.38549,46.00661,0.05817012,0.05817012,0,0,0,0.05817012,35.30158,0,6.938894E-18,0,0.02053497,0.06123171,0.05817012,0,0,3.896993,1.046395,0,0.04069674,-0.04069674,2.260102,37.66829,0.152918,0.06398714,0.01642798,0,1.06693
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2029702,49.51118,45.68968,0.1607368,0.1607368,0,0,0,0.1607368,126.2749,0,0,0,0.2029702,0.1691966,0.1607368,0,0,3.942211,1.005699,0.03377361,0,0.03377361,2.292142,38.2023,0.1529132,0.1768104,0.1623762,0,1.208669
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2750369,51.93248,46.67115,0.8068895,0.8068895,0,0,0,0.8068895,34.08607,0,0,0,0.2750369,0.8493573,0.8068895,0,0,3.908438,1.036095,0,0.5743204,-0.5743204,1.686755,28.11254,0.1529132,0.8875784,0.2200295,0,1.311132
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5699093,60.39116,48.8488,1.071566,0.9800996,0,-1,0,0.9800996,58.1481,0,0.09146687,0.6317546,0.5699093,1.031684,0.9800996,0,0,4.546572,0.4617745,0,0.4617745,-0.4617745,1.200002,20,0.1529132,1.178723,0.4559275,0,1.031684
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4014411,59.61444,51.5274,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,49.75621,0,0,0,0.4014411,0,0,0.8931838,0.8485246,5.059654,0,1.249966,0,1.249966,2.385824,39.76365,0.153095,0.8874978,0.3211529,1.7,0.4014411
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.276347,59.65177,54.08333,0.90712,0.90712,1.7,0,0.5202,0.90712,30.46422,0,0,0,0.276347,0,0,0.79288,0.753236,3.809689,1.124969,1.029583,0,1.029583,3.362572,56.04276,0.1532461,0.997832,0.2210776,1.7,1.401316
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.2966717,62.47978,56.38366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2966717,0,0,1.452632,1.38,2.780106,2.051594,1.676672,0,1.676672,4.953203,82.55322,0.1532969,0,0.2373374,1.7,2.348266
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.5972471,71.77998,58.66354,0,0,0,0,0,0,0,0,0,0,0.5972471,0,0,0,0,1.103434,3.560598,0.5972471,0,0.5972471,5.519801,91.9965,0.153212,0,0.4777977,0,4.157845
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5443926,71.76276,59.80859,0.2369123,0.2369123,0,-1,0,0.2369123,229.7866,0,0,0,0.5443926,0.2493813,0.2369123,0,0,0.5061867,4.098121,0.2950113,0,0.2950113,5.799674,96.66103,0.1531701,0.2606035,0.4355141,0,4.642513
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.3891365,68.55526,60.20732,0.1779969,0.1779969,0,-1,0,0.1779969,218.6199,0,0,0,0.3891365,0.1873651,0.1779969,0,0,0.2111755,4.363631,0.2017714,0,0.2017714,5.99109,99.85131,0.1531414,0.1957965,0.3113092,0,4.752768
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.2932242,66.88276,60.66739,0.0696557,0.0696557,0,-1,0,0.0696557,420.9622,0.2104983,0,0,0.2932242,0.07332179,0.0696557,0,0,0.009404074,4.545225,0.009404074,0,0.009404074,6.000012,100,0.1531401,0.07662127,0.2345794,0,4.838449
