Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1386639,62.72411,59.86994,1.078552,1.078552,0,-1,0,1.078552,12.85649,0,0,0,0.1386639,1.135318,1.078552,0,0,0,4.553689,0,0.9966537,-0.9966537,4.949447,82.49062,0.1531401,1.186407,0.1109311,0,4.692353
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03723715,58.53917,57.79453,0.2844595,0.2844595,0,-1,0,0.2844595,13.09049,0,5.551115E-17,0,0.03723715,0.2994311,0.2844595,0,0,1.107393,3.557035,0,0.2621939,-0.2621939,4.67307,77.88435,0.1531401,0.3129055,0.02978972,0,3.594272
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,55.87247,55.87247,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.39872,3.294841,0,0.7684724,-0.7684724,3.863029,64.38369,0.1531401,0.8030537,0,0,3.294841
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,54.08333,54.08333,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.252578,2.526369,0,0.6135713,-0.6135713,3.216268,53.60436,0.1531401,0.641182,0,0,2.526369
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,52.3862,52.3862,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.934324,1.912798,0,0.4056762,-0.4056762,2.788648,46.47737,0.1531401,0.4239316,0,0,1.912798
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,50.81174,50.81174,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.385075,1.507121,0,0.02494925,-0.02494925,2.762349,46.03906,0.1531401,0.02607197,0,0,1.507121
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,49.86094,49.86094,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.412796,1.482172,0,0.159519,-0.159519,2.594201,43.2366,0.1531401,0.1666973,0,0,1.482172
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,49.11461,49.11461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.59004,1.322653,0,0,0,2.594201,43.2366,0.1531401,0,0,0,1.322653
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,48.27627,48.27627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.59004,1.322653,0,0,0,2.594201,43.2366,0.1531401,0,0,0,1.322653
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,47.76509,47.76509,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.59004,1.322653,0,0.1485462,-0.1485462,2.43762,40.62691,0.1531401,0.1552307,0,0,1.322653
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,47.24368,47.24368,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.755091,1.174107,0,0.03783382,-0.03783382,2.397739,39.96225,0.1531401,0.03953634,0,0,1.174107
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.797129,1.136273,0,0,0,2.397739,39.96225,0.1531401,0,0,0,1.136273
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,46.23153,46.23153,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.797129,1.136273,0,0.07054067,-0.07054067,2.323383,38.72297,0.1531401,0.073715,0,0,1.136273
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02269765,46.45626,46.03728,0.05883544,0.05883544,0,0,0,0.05883544,38.57819,0,0,0,0.02269765,0.06193205,0.05883544,0,0,3.875507,1.065732,0,0.0392344,-0.0392344,2.282026,38.0337,0.1531401,0.06471898,0.01815812,0,1.08843
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1213274,47.98209,45.72035,0.3154758,0.3154758,0,0,0,0.3154758,38.45854,0,5.551115E-17,0,0.1213274,0.3320798,0.3154758,0,0,3.919101,1.026498,0,0.2107524,-0.2107524,2.059874,34.33116,0.1531401,0.3470234,0.09706191,0,1.147825
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.315591,52.77259,46.70182,0.1676607,0.1676607,0,0,0,0.1676607,188.232,0,0,0,0.315591,0.1764849,0.1676607,0,0,4.15327,0.8157457,0.1391061,0,0.1391061,2.191841,36.53062,0.1531204,0.1844268,0.2524728,0,1.131337
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4823769,58.59039,48.94081,0.720459,0.720459,0,-1,0,0.720459,66.9541,0,0,0,0.4823769,0.758378,0.720459,0,0,4.014164,0.9409412,0,0.2760011,-0.2760011,1.900911,31.68178,0.1531204,0.792505,0.3859015,0,1.423318
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6272838,64.73503,51.63987,0.4100507,0.4100507,0,0,0,0.4100507,152.9771,0,0,0,0.6272838,0.4316323,0.4100507,0,0,4.320832,0.6649401,0.1956515,0,0.1956515,2.086522,34.7753,0.1530926,0.4510558,0.5018271,0,1.292224
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3088695,60.48608,54.22646,0.1310065,0.1310065,0,0,0,0.1310065,235.7666,0,0,0,0.3088695,0.1379015,0.1310065,0,0,4.125181,0.8410264,0.1709679,0,0.1709679,2.248716,37.47853,0.1530683,0.1441071,0.2470956,0,1.149896
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.1928884,60.41351,56.50634,0,0,0,0,0,0,0,0,0,0,0.1928884,0,0,0,0,3.954213,0.9948975,0.1928884,0,0.1928884,2.431706,40.52836,0.153041,0,0.1543107,0,1.187786
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4001714,67.31523,58.80667,0.6815557,0.6815557,0,0,0,0.6815557,58.7144,0,0,0,0.4001714,0.7174271,0.6815557,0,0,3.761324,1.168497,0,0.3172557,-0.3172557,2.09729,34.95476,0.153041,0.7497113,0.3201371,0,1.568668
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.1975486,64.08765,59.9824,0.07072791,0.07072791,0,-1,0,0.07072791,279.3079,0,0,0,0.1975486,0.07445043,0.07072791,0,0,4.113831,0.8512414,0.1230982,0,0.1230982,2.214071,36.9011,0.1530235,0.0778007,0.1580389,0,1.04879
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.256849,65.72985,60.33,0,0,0,-1,0,0,0,0,0,0,0.256849,0,0,0,0,3.990732,0.9620297,0.256849,0,0.256849,2.457739,40.96223,0.1529871,0,0.2054792,0,1.218879
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2489995,66.0894,60.84119,0.00249208,0.00249208,0,-1,0,0.00249208,9991.631,0,0,0,0.2489995,0.002623243,0.00249208,0,0,3.733883,1.193194,0.2463762,0,0.2463762,2.691472,44.85778,0.1529522,0.002741288,0.1991996,0,1.442193
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.06920154,61.4453,60.03352,0.780304,0.780304,0,-1,0,0.780304,8.868536,0,1.110223E-16,0,0.06920154,0.8213726,0.780304,0,0,3.487507,1.414932,0,0.752171,-0.752171,1.898614,31.64351,0.1529522,0.8583344,0.05536123,0,1.484134
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03559448,58.61917,57.90699,1.323802,0.663438,0,-1,0,0.663438,5.365155,0,0.6603639,0.8197958,0.03559448,0.6983559,0.663438,0,0,4.323253,0.6627613,0,0.6627613,-0.6627613,1.200002,20,0.1529522,1.456182,0.02847558,0,0.6983559
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,55.95426,55.95426,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529522,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,54.17534,54.17534,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529522,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,52.44754,52.44754,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529522,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,50.86287,50.86287,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529522,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,49.89161,49.89161,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529522,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,49.16573,49.16573,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529522,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,48.33761,48.33761,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529522,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,47.8162,47.8162,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529522,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,47.30502,47.30502,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529522,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,46.75294,46.75294,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529522,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,46.29287,46.29287,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1531059,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02287446,46.51079,46.0884,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,27.74696,0,0,0,0.02287446,0,0,1.452632,1.38,3.679654,1.242,1.402874,0,1.402874,3.840069,64.00102,0.1532185,0.09068347,0.01829957,1.7,1.264874
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.275089,50.98045,45.75102,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,28.41622,0,0,0,0.275089,0,0,0.7319295,0.6953331,2.27678,2.504587,0.9704221,0,0.9704221,4.760692,79.34471,0.1533593,1.064878,0.2200712,1.7,2.779676
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.5940017,58.63948,46.75294,0.6913851,0.6913851,1.368123,0,0.4295977,0.6913851,85.91474,0,0,0,0.5940017,0,0,0.6767383,0.6429014,1.306358,3.377967,1.236903,0,1.236903,5.934122,98.90182,0.1534481,0.7605236,0.4752014,1.7,3.971969
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.8709709,67.61144,49.05327,0,0,0,-1,0,0,0,0.8015162,0,0,0.8709709,0,0,0,0,0.06945472,4.491179,0.06945472,0,0.06945472,6.000012,100,0.1534383,0,0.6967767,0,5.362151
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,0.9977202,74.06789,51.783,1.157014,1.157014,0,0,0,1.157014,86.23233,0,0,0,0.9977202,1.21791,1.157014,0,0,0,4.553689,0,0.2201893,-0.2201893,5.767912,96.13168,0.1534383,1.272715,0.7981762,0,5.551409
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.077307,79.46416,54.40026,0.4125137,0.4125137,0,0,0,0.4125137,261.1568,0.3984277,0,0,1.077307,0.434225,0.4125137,0,0,0.2446548,4.333499,0.2446548,0,0.2446548,6.000012,100,0.1534037,0.4537651,0.861846,0,5.410807
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.308584,89.76806,56.73126,1.331749,1.331749,0.425,0,0.172125,1.331749,98.26055,0.3541112,0,0,1.308584,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1534037,1.464924,1.046867,1.7,5.862273
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.319497,93.30464,59.00092,0.3151556,0.3151556,0,0,0,0.3151556,418.6812,0.9877548,0,0,1.319497,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1534037,0.3466712,1.055598,0,5.873187
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.210879,91.11938,60.20732,0.3007838,0.3007838,0,-1,0,0.3007838,402.5745,0.8942642,0,0,1.210879,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1534037,0.3308621,0.9687029,0,5.764567
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,0.9910148,84.54279,60.55492,0.1969108,0.1969108,0,-1,0,0.1969108,503.281,0.7837403,0,0,0.9910148,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1534037,0.2166019,0.7928119,0,5.544704
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.5778773,73.97476,61.07633,0.1236331,0.1236331,0,-1,0,0.1236331,467.413,0.4477372,0,0,0.5778773,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1534037,0.1359964,0.4623018,0,5.131566
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3126278,66.83157,60.20732,0,0,0,-1,0,0,0,0.3126278,0,0,0.3126278,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1534037,0,0.2501022,0,4.866317
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03247232,58.731,58.08079,0.5666956,0.5666956,0,-1,0,0.5666956,5.730117,0,1.110223E-16,0,0.03247232,0.5965217,0.5666956,0,0,0,4.553689,0,0.5640494,-0.5640494,5.405452,90.09068,0.1534037,0.6233651,0.02597786,0,4.586161
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,56.0974,56.0974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6267215,3.98964,0,0,0,5.405452,90.09068,0.1534037,0,0,0,3.98964
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6267215,3.98964,0,0,0,5.405452,90.09068,0.1534037,0,0,0,3.98964
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,52.52933,52.52933,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6267215,3.98964,0,1.116019,-1.116019,4.229064,70.48426,0.1534037,1.16624,0,0,3.98964
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,50.95488,50.95488,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.866743,2.87362,0,0.1860619,-0.1860619,4.032938,67.21549,0.1534037,0.1944347,0,0,2.87362
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,49.9734,49.9734,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.073479,2.687558,0,0.04037018,-0.04037018,3.990384,66.50626,0.1534037,0.04218684,0,0,2.687558
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,49.22707,49.22707,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.118334,2.647188,0,0.06386036,-0.06386036,3.923069,65.38435,0.1534037,0.06673408,0,0,2.647188
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,48.38873,48.38873,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.18929,2.583328,0,0.1406548,-0.1406548,3.774806,62.9133,0.1534037,0.1469843,0,0,2.583328
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,47.87755,47.87755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345573,2.442673,0,0,0,3.774806,62.9133,0.1534037,0,0,0,2.442673
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,47.35614,47.35614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345573,2.442673,0,0,0,3.774806,62.9133,0.1534037,0,0,0,2.442673
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,46.81428,46.81428,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.345573,2.442673,0,0.272969,-0.272969,3.487071,58.11773,0.1534037,0.2852526,0,0,2.442673
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,46.35422,46.35422,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.648872,2.169704,0,0.1322028,-0.1322028,3.347717,55.79517,0.1534037,0.138152,0,0,2.169704
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01670696,46.42741,46.11907,0.07047797,0.07047797,0,0,0,0.07047797,23.70522,0,0,0,0.01670696,0.07418734,0.07047797,0,0,2.795764,2.037501,0,0.05748038,-0.05748038,3.287127,54.78535,0.1534037,0.07752577,0.01336557,0,2.054208
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2607373,50.75129,45.80214,0,0,0,0,0,0,0,0,0,0,0.2607373,0,0,0,0,2.859632,1.980021,0.2607373,0,0.2607373,3.534484,58.90796,0.1533668,0,0.2085899,0,2.240758
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.5887821,58.5926,46.81428,0.7555659,0.7555659,0,0,0,0.7555659,77.92598,0,1.110223E-16,0,0.5887821,0.7953325,0.7555659,0,0,2.598894,2.214684,0,0.2065504,-0.2065504,3.316761,55.27924,0.1533668,0.8311225,0.4710257,0,2.803466
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9113433,68.74275,49.16573,0.3468261,0.3468261,0,-1,0,0.3468261,262.7666,0,0,0,0.9113433,0.3650801,0.3468261,0,0,2.828395,2.008134,0.5462632,0,0.5462632,3.834992,63.9164,0.1532897,0.3815087,0.7290747,0,2.919477
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,0.9801735,73.77084,51.92613,0.6903735,0.6903735,0,0,0,0.6903735,141.9773,0,0,0,0.9801735,0.7267089,0.6903735,0,0,2.282131,2.499771,0.2534645,0,0.2534645,4.075449,67.92403,0.153254,0.7594109,0.7841388,0,3.479944
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9436693,75.95049,54.57407,0.3173659,0.3173659,0,0,0,0.3173659,297.3443,0,0,0,0.9436693,0.3340693,0.3173659,0,0,2.028667,2.727889,0.6095999,0,0.6095999,4.653767,77.56263,0.153168,0.3491025,0.7549354,0,3.671558
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.000111,80.32828,56.90507,0.8070205,0.8070205,0,0,0,0.8070205,123.9264,0,0,0,1.000111,0.8494953,0.8070205,0,0,1.419067,3.276529,0.150616,0,0.150616,4.796654,79.94407,0.1531468,0.8877226,0.8000891,0,4.27664
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,0.9774669,82.52266,59.23607,0,0,0,0,0,0,0,0,0,0,0.9774669,0,0,0,0,1.268451,3.412083,0.9774669,0,0.9774669,5.72396,95.39915,0.1530092,0,0.7819735,0,4.38955
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,0.9864994,84.19382,60.38112,0.4639536,0.4639536,0,-1,0,0.4639536,212.6289,0.2071432,0,0,0.9864994,0.4883722,0.4639536,0,0,0.290984,4.291803,0.290984,0,0.290984,6.000012,100,0.1529683,0.510349,0.7891995,0,5.278303
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9521255,83.68002,60.79007,0.2098929,0.2098929,0,-1,0,0.2098929,453.6245,0.7311857,0,0,0.9521255,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1529683,0.2308822,0.7617005,0,5.505815
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.6925012,77.07002,61.25013,0.6490755,0.6490755,0,-1,0,0.6490755,106.6904,0.00926382,0,0,0.6925012,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1529683,0.7139831,0.554001,0,5.24619
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3005673,66.74593,60.38112,0.6523935,0.6523935,0,-1,0,0.6523935,46.07147,0,0,0,0.3005673,0.68673,0.6523935,0,0,0,4.553689,0,0.3861627,-0.3861627,5.592961,93.21583,0.1529683,0.7176329,0.2404538,0,4.854256
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03276861,58.94236,58.28526,0.1741405,0.1741405,0,-1,0,0.1741405,18.81734,0,2.775558E-17,0,0.03276861,0.1833058,0.1741405,0,0,0.4290697,4.167526,0,0.1505372,-0.1505372,5.43428,90.57116,0.1529683,0.1915546,0.02621489,0,4.200295
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,56.24053,56.24053,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5963333,4.016989,0,0.7869782,-0.7869782,4.604733,76.74539,0.1529683,0.8223922,0,0,4.016989
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,54.40026,54.40026,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.470754,3.230011,0,0.2099702,-0.2099702,4.383405,73.05659,0.1529683,0.2194189,0,0,3.230011
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,52.65201,52.65201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.704054,3.020041,0,0,0,4.383405,73.05659,0.1529683,0,0,0,3.020041
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,51.06734,51.06734,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.704054,3.020041,0,0.01471417,-0.01471417,4.367895,72.7981,0.1529683,0.01537631,0,0,3.020041
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,50.08587,50.08587,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.720403,3.005326,0,0.002716814,-0.002716814,4.365031,72.75037,0.1529683,0.00283907,0,0,3.005326
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,49.33953,49.33953,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.723422,3.002609,0,0.1997555,-0.1997555,4.15447,69.24103,0.1529683,0.2087445,0,0,3.002609
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,48.48074,48.48074,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.945372,2.802854,0,0.09187421,-0.09187421,4.057626,67.62697,0.1529683,0.09600855,0,0,2.802854
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,47.92867,47.92867,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.047455,2.71098,0,0.04271343,-0.04271343,4.012602,66.87657,0.1529683,0.04463554,0,0,2.71098
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,47.41748,47.41748,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.094914,2.668266,0,0.09395247,-0.09395247,3.913568,65.226,0.1529683,0.09818033,0,0,2.668266
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,46.8654,46.8654,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.199306,2.574314,0,0.08808783,-0.08808783,3.820715,63.67845,0.1529683,0.09205178,0,0,2.574314
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,46.40533,46.40533,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.297181,2.486226,0,0.1807792,-0.1807792,3.630157,60.50249,0.1529683,0.1889142,0,0,2.486226
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02217874,46.59016,46.18041,0.2013254,0.2013254,0,0,0,0.2013254,11.01636,0,0,0,0.02217874,0.2119215,0.2013254,0,0,2.498047,2.305447,0,0.1897428,-0.1897428,3.43015,57.16906,0.1529683,0.221458,0.01774299,0,2.327626
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2663058,50.92406,45.86348,0,0,0,0,0,0,0,0,0,0,0.2663058,0,0,0,0,2.708872,2.115704,0.2663058,0,0.2663058,3.68279,61.37971,0.1529309,0,0.2130447,0,2.38201
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.665907,60.3818,46.89607,0.2945301,0.2945301,0,0,0,0.2945301,226.0913,0,0,0,0.665907,0.3100317,0.2945301,0,0,2.442566,2.355379,0.3558753,0,0.3558753,4.020403,67.00658,0.1528809,0.3239831,0.5327256,0,3.021286
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.044041,72.30592,49.28841,1.403317,1.38,0,-1,0,1.38,75.65517,0,0.02331748,0.1636492,1.044041,1.452632,1.38,0,0,2.086691,2.675667,0,0.4085902,-0.4085902,3.589711,59.8284,0.1528809,1.543649,0.8352331,0,3.719709
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.170241,79.28949,52.09993,0.740781,0.740781,0,0,0,0.740781,157.9739,0,0,0,1.170241,0.7797695,0.740781,0,0,2.54068,2.267077,0.3904714,0,0.3904714,3.960145,66.00229,0.1528261,0.8148591,0.9361928,0,3.437318
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.306462,87.03857,54.77854,0.9525728,0.9525728,0,0,0,0.9525728,137.1509,0,0,0,1.306462,1.002708,0.9525728,0,0,2.150208,2.618501,0.303754,0,0.303754,4.248312,70.80505,0.1527835,1.04783,1.04517,0,3.924963
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.160507,85.38965,57.10954,0,0,0,0,0,0,0,0,0,0,1.160507,0,0,0,0,1.846455,2.89188,1.160507,0,1.160507,5.349265,89.15424,0.152621,0,0.9284058,0,4.052387
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9356672,81.52847,59.40987,0.4418895,0.4418895,0,0,0,0.4418895,211.7424,0,0,0,0.9356672,0.4651468,0.4418895,0,0,0.6859473,3.936336,0.4705204,0,0.4705204,5.79564,96.59381,0.1525552,0.4860784,0.7485338,0,4.872004
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9289716,82.79473,60.61626,0.4568028,0.4568028,0,-1,0,0.4568028,203.3638,0.2326997,0,0,0.9289716,0.4808451,0.4568028,0,0,0.2154269,4.359805,0.2154269,0,0.2154269,6.000012,100,0.1525251,0.5024831,0.7431774,0,5.288776
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.5758577,73.85711,61.01499,0.1600714,0.1600714,0,-1,0,0.1600714,359.7506,0.4073615,0,0,0.5758577,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1525251,0.1760785,0.4606862,0,5.129547
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5073231,72.69161,61.47506,0.3198565,0.3198565,0,-1,0,0.3198565,158.6096,0.170632,0,0,0.5073231,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1525251,0.3518421,0.4058585,0,5.061012
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2150151,65.11704,60.61626,0.000126088,0.000126088,0,-1,0,0.000126088,170527.8,0.2148823,0,0,0.2150151,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1525251,0.0001386968,0.172012,0,4.768704
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03055123,59.07224,58.45907,0.4479527,0.4479527,0,-1,0,0.4479527,6.82019,0,0,0,0.03055123,0.4715292,0.4479527,0,0,0,4.553689,0,0.440978,-0.440978,5.535181,92.25282,0.1525251,0.492748,0.02444098,0,4.58424
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,56.41433,56.41433,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4899755,4.112711,0,0.5665687,-0.5665687,4.937964,82.29924,0.1525251,0.5920643,0,0,4.112711
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,54.51273,54.51273,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.119496,3.546142,0,0.4571106,-0.4571106,4.456128,74.26865,0.1525251,0.4776805,0,0,3.546142
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,52.76447,52.76447,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.627397,3.089032,0,0.1337813,-0.1337813,4.31511,71.91835,0.1525251,0.1398014,0,0,3.089032
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,51.14913,51.14913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.776043,2.95525,0,0,0,4.31511,71.91835,0.1525251,0,0,0,2.95525
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,50.17788,50.17788,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.776043,2.95525,0,0.07895747,-0.07895747,4.231881,70.53121,0.1525251,0.08251055,0,0,2.95525
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,49.40088,49.40088,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.863773,2.876293,0,0.007192685,-0.007192685,4.224299,70.40485,0.1525251,0.007516356,0,0,2.876293
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,48.53186,48.53186,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.871765,2.8691,0,0.263201,-0.263201,3.946861,65.78089,0.1525251,0.2750451,0,0,2.8691
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,47.99001,47.99001,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.164211,2.605899,0,0.1502239,-0.1502239,3.788512,63.14173,0.1525251,0.156984,0,0,2.605899
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,47.4686,47.4686,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.331126,2.455675,0,0.120157,-0.120157,3.661855,61.03079,0.1525251,0.1255641,0,0,2.455675
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,46.92674,46.92674,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.464634,2.335518,0,0.06676701,-0.06676701,3.591476,59.85781,0.1525251,0.06977153,0,0,2.335518
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,46.46668,46.46668,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.53882,2.268751,0,0.01868853,-0.01868853,3.571777,59.52949,0.1525251,0.01952952,0,0,2.268751
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02077002,46.61532,46.23153,0.04129203,0.04129203,0,0,0,0.04129203,50.30032,0,0,0,0.02077002,0.0434653,0.04129203,0,0,2.559585,2.250063,0,0.02269528,-0.02269528,3.547854,59.13078,0.1525251,0.04542124,0.01661602,0,2.270833
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3118645,51.88894,45.92482,1.046556,1.046556,0,0,0,1.046556,29.79911,0,2.220446E-16,0,0.3118645,1.101638,1.046556,0,0,2.584802,2.227367,0,0.7897736,-0.7897736,2.715359,45.2559,0.1525251,1.151212,0.2494916,0,2.539232
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.5895471,58.76493,46.95741,0.7364451,0.7364451,0,0,0,0.7364451,80.0531,0,0,0,0.5895471,0.7752053,0.7364451,0,0,3.462328,1.437594,0,0.1856582,-0.1856582,2.519658,41.99422,0.1525251,0.8100896,0.4716377,0,2.027141
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,0.9835737,70.85603,49.40088,0,0,0,-1,0,0,0,0,0,0,0.9835737,0,0,0,0,3.668615,1.251936,0.9835737,0,0.9835737,3.452758,57.54586,0.1523878,0,0.786859,0,2.235509
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.045673,75.92571,52.24306,0.4147972,0.4147972,0,0,0,0.4147972,252.0927,0,0,0,1.045673,0.4366286,0.4147972,0,0,2.685041,2.137152,0.6090447,0,0.6090447,4.030549,67.17568,0.1523029,0.4562769,0.8365386,0,3.182825
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.288548,86.67787,54.95234,0.985914,0.985914,0,0,0,0.985914,130.6958,0,0,0,1.288548,1.037804,0.985914,0,0,2.075996,2.685292,0.2507436,0,0.2507436,4.268425,71.14027,0.1522679,1.084505,1.030838,0,3.97384
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.356541,92.2654,57.30379,0.09734106,0.09734106,0,0,0,0.09734106,1393.596,0,0,0,1.356541,0.1024643,0.09734106,0,0,1.825253,2.910961,1.254076,0,1.254076,5.458147,90.96893,0.1520935,0.1070752,1.085233,0,4.267502
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.227151,90.99017,59.69613,0.2201236,0.2201236,0,0,0,0.2201236,557.4827,0.4242659,0,0,1.227151,0.2317091,0.2201236,0,0,0.5711764,4.03963,0.5711764,0,0.5711764,6.000012,100,0.1520142,0.242136,0.9817211,0,5.266781
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.124377,89.14438,60.90253,0.8816149,0.8816149,0,-1,0,0.8816149,127.5361,0.1963617,0,0,1.124377,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1520142,0.9697763,0.8995019,0,5.678066
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6596781,76.22427,61.25013,0.7663143,0.7663143,0,-1,0,0.7663143,86.08454,0,0,0,0.6596781,0.8066466,0.7663143,0,0,0,4.553689,0,0.1469685,-0.1469685,5.845094,97.41803,0.1520142,0.8429457,0.5277425,0,5.213367
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5611131,74.26115,61.7102,0.4868125,0.4868125,0,-1,0,0.4868125,115.2627,0,0,0,0.5611131,0.5124342,0.4868125,0,0,0.1632983,4.406721,0.04867893,0,0.04867893,5.891274,98.18771,0.1520074,0.5354937,0.4488905,0,4.967834
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2826039,66.77575,60.79007,0.7719444,0.7719444,0,-1,0,0.7719444,36.60935,0,0,0,0.2826039,0.8125731,0.7719444,0,0,0.1146194,4.450531,0,0.5299692,-0.5299692,5.332638,88.87712,0.1520074,0.8491389,0.2260831,0,4.733135
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02797695,59.19485,58.63287,0.09848446,0.09848446,0,-1,0,0.09848446,28.40748,0,1.387779E-17,0,0.02797695,0.1036679,0.09848446,0,0,0.7034741,3.920562,0,0.07569091,-0.07569091,5.252852,87.54737,0.1520074,0.1083329,0.02238156,0,3.948539
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,56.52679,56.52679,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.7875751,3.844871,0,0.001560203,-0.001560203,5.251208,87.51996,0.1520074,0.001630412,0,0,3.844871
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,54.60474,54.60474,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.7893087,3.843311,0,0.7882245,-0.7882245,4.420346,73.67229,0.1520074,0.8236946,0,0,3.843311
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,52.84626,52.84626,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.665114,3.055087,0,0.4075295,-0.4075295,3.990773,66.51274,0.1520074,0.4258684,0,0,3.055087
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,51.21047,51.21047,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.117924,2.647557,0,0.09624764,-0.09624764,3.889319,64.82185,0.1520074,0.1005788,0,0,2.647557
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,50.229,50.229,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.224866,2.55131,0,0.187313,-0.187313,3.691874,61.5311,0.1520074,0.195742,0,0,2.55131
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,49.46222,49.46222,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.432992,2.363997,0,0.1101249,-0.1101249,3.575792,59.59641,0.1520074,0.1150805,0,0,2.363997
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,48.5932,48.5932,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.555353,2.253872,0,0.181369,-0.181369,3.384612,56.41009,0.1520074,0.1895306,0,0,2.253872
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,48.02068,48.02068,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.756874,2.072503,0,0.1893022,-0.1893022,3.18507,53.08439,0.1520074,0.1978208,0,0,2.072503
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,47.49927,47.49927,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.96721,1.8832,0,0.1875908,-0.1875908,2.987332,49.78876,0.1520074,0.1960323,0,0,1.8832
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,46.95741,46.95741,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.175644,1.69561,0,0.1121737,-0.1121737,2.869091,47.81808,0.1520074,0.1172215,0,0,1.69561
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,46.46668,46.46668,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.300281,1.583436,0,0.07152322,-0.07152322,2.793698,46.56155,0.1520074,0.07474177,0,0,1.583436
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02033354,46.60723,46.23153,0.1713913,0.1713913,0,0,0,0.1713913,11.86381,0,0,0,0.02033354,0.1804119,0.1713913,0,0,3.379751,1.511913,0,0.1600783,-0.1600783,2.624961,43.74926,0.1520074,0.1885304,0.01626683,0,1.532246
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3109353,51.87044,45.92482,0.1031719,0.1031719,0,0,0,0.1031719,301.3759,0,0,0,0.3109353,0.108602,0.1031719,0,0,3.557616,1.351834,0.2023332,0,0.2023332,2.816911,46.94843,0.1519794,0.1134891,0.2487482,0,1.66277
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5258837,57.44683,47.00853,0.7681522,0.7681522,0,0,0,0.7681522,68.46087,0,1.110223E-16,0,0.5258837,0.8085812,0.7681522,0,0,3.355283,1.533934,0,0.2826976,-0.2826976,2.518922,41.98195,0.1519794,0.8449674,0.420707,0,2.059818
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8090327,66.6314,49.51334,0.9241707,0.9241707,0,-1,0,0.9241707,87.54148,0,0,0,0.8090327,0.9728113,0.9241707,0,0,3.669391,1.251237,0,0.1637786,-0.1637786,2.346284,39.10466,0.1519794,1.016588,0.6472262,0,2.06027
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,0.9923372,74.72017,52.44754,0.859298,0.859298,0,0,0,0.859298,115.4823,0,0,0,0.9923372,0.9045242,0.859298,0,0,3.851367,1.087458,0.08781294,0,0.08781294,2.429591,40.4931,0.1519672,0.9452278,0.7938697,0,2.079795
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.218526,84.75168,55.20794,1.714919,1.714919,1.7,0,0.5202,1.714919,71.05444,0,0,0,1.218526,0.01570472,0.01491949,0,0,3.763555,1.16649,1.202822,0,1.202822,3.570688,59.51134,0.1521166,1.886411,0.9748211,1.7,2.385016
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.16278,86.0563,57.56961,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,129.8375,0,0,0,1.16278,0,0,0.8044341,0.7642124,2.560733,2.249029,1.926993,0,1.926993,5.398793,89.97971,0.1522018,0.9851224,0.9302241,1.7,3.411809
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.8869186,80.8363,59.9824,0.4488061,0.4488061,0,0,0,0.4488061,197.6173,0,0,0,0.8869186,0.4724275,0.4488061,0,0,0.6337403,3.983323,0.4144911,0,0.4144911,5.792014,96.53337,0.1521444,0.4936868,0.7095349,0,4.870241
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,0.9794692,84.97948,61.18879,0.4933718,0.4933718,0,-1,0,0.4933718,198.5256,0.2408812,0,0,0.9794692,0.5193387,0.4933718,0,0,0.2192493,4.356365,0.2192493,0,0.2192493,6.000012,100,0.152114,0.542709,0.7835754,0,5.335834
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,0.970639,85.14333,61.5364,0.1438698,0.1438698,0,-1,0,0.1438698,674.6646,0.8191971,0,0,0.970639,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.152114,0.1582568,0.7765112,0,5.524328
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.6683231,77.22002,61.93512,0.1022592,0.1022592,0,-1,0,0.1022592,653.5581,0.5606819,0,0,0.6683231,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.152114,0.1124851,0.5346585,0,5.222012
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2809726,66.97458,61.01499,0.8623835,0.8623835,0,-1,0,0.8623835,32.58093,0,1.110223E-16,0,0.2809726,0.9077721,0.8623835,0,0,0,4.553689,0,0.6267995,-0.6267995,5.339307,88.98827,0.152114,0.9486218,0.2247781,0,4.834661
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0279536,59.42017,58.85779,0.8169367,0.8169367,0,-1,0,0.8169367,3.421758,0,0,0,0.0279536,0.8599333,0.8169367,0,0,0.6964439,3.926889,0,0.8319798,-0.8319798,4.462324,74.37191,0.152114,0.8986303,0.02236288,0,3.954843
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,56.73126,56.73126,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.620866,3.09491,0,1.193419,-1.193419,3.204349,53.40572,0.152114,1.247123,0,0,3.09491
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,54.77854,54.77854,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.946887,1.90149,0,0.9327513,-0.9327513,2.221143,37.01898,0.152114,0.9747251,0,0,1.90149
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,52.96894,52.96894,1.375032,0.9203022,0,-1,0,0.9203022,0,0,0.4547294,0.5922326,0,0.9687392,0.9203022,0,0,3.983278,0.9687392,0,0.9687392,-0.9687392,1.200002,20,0.152114,1.512535,0,0,0.9687392
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,51.32293,51.32293,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152114,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,50.35168,50.35168,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152114,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,49.54401,49.54401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152114,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,48.65455,48.65455,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152114,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,48.0718,48.0718,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152114,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,47.56061,47.56061,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152114,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,46.98809,46.98809,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152114,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,46.49735,46.49735,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.152246,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01252802,46.49352,46.2622,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01252802,0,0,1.452632,1.38,3.679654,1.242,1.392528,0,1.392528,3.830253,63.83743,0.1523364,0,0.01002241,1.7,1.254528
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3510503,52.69465,45.94527,1.276988,1.276988,1.7,0,0.5202,1.276988,27.4905,0,0,0,0.3510503,0,0,0.4230123,0.4018617,2.287126,2.495275,0.752912,0,0.752912,4.544528,75.74199,0.1524405,1.404686,0.2808402,1.7,2.846326
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.6953775,61.23577,47.06987,0.03316971,0.03316971,0.9161558,0,0.3062105,0.03316971,2096.423,0,0,0,0.6953775,0,0,0.8829861,0.8388368,1.534214,3.172896,1.534214,0,1.534214,6.000012,100,0.1523637,0.03648668,0.556302,1.7,3.868273
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,0.9936351,71.42078,49.65647,1.16113,1.16113,0,-1,0,1.16113,85.57484,0,2.220446E-16,0,0.9936351,1.222242,1.16113,0,0,0,4.553689,0,0.228607,-0.228607,5.759039,95.9838,0.1523637,1.277243,0.794908,0,5.547324
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.160881,79.71169,52.65201,0,0,0,0,0,0,0,0.9068732,0,0,1.160881,0,0,0,0,0.2540078,4.325082,0.2540078,0,0.2540078,6.000012,100,0.1523286,0,0.9287047,0,5.485963
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.323026,88.45887,55.41241,0.3388053,0.3388053,0,0,0,0.3388053,390.4973,0.9663886,0,0,1.323026,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1523286,0.3726859,1.058421,0,5.876715
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.178895,86.90368,57.8252,0,0,0,0,0,0,0,1.178895,0,0,1.178895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1523286,0,0.943116,0,5.732584
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.114654,87.92989,60.20732,0.9835886,0.9835886,0,0,0,0.9835886,113.3253,0.07929789,0,0,1.114654,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1523286,1.081947,0.8917235,0,5.668343
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.81836,80.6961,61.47506,0.1969844,0.1969844,0,-1,0,0.1969844,415.4442,0.611008,0,0,0.81836,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1523286,0.2166828,0.654688,0,5.372049
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.6775419,77.33149,61.82266,0.4273746,0.4273746,0,-1,0,0.4273746,158.5358,0.2276738,0,0,0.6775419,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1523286,0.4701121,0.5420334,0,5.231231
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5011235,73.35536,62.22139,0.4001484,0.4001484,0,-1,0,0.4001484,125.2344,0.07991465,0,0,0.5011235,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1523286,0.4401633,0.4008988,0,5.054812
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2695738,66.96767,61.25013,0,0,0,-1,0,0,0,0.2695738,0,0,0.2695738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1523286,0,0.215659,0,4.823263
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02635286,59.59307,59.06226,0,0,0,-1,0,0,0,0.02635286,0,0,0.02635286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1523286,0,0.02108229,0,4.580042
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,56.90507,56.90507,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1523286,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,54.891,54.891,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1523286,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,53.11208,53.11208,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1523286,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,51.44561,51.44561,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1523286,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,50.43347,50.43347,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1523286,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,49.6258,49.6258,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1523286,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,48.73634,48.73634,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1523286,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,48.13314,48.13314,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1523286,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,47.59128,47.59128,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1523286,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,47.00853,47.00853,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1523286,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,46.54847,46.54847,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1523286,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.01941375,46.68243,46.32355,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.011786,0,0,0,0.01941375,0,0,1.377072,1.308218,4.939812,0.107858,1.327632,0,1.327632,2.573197,42.88653,0.1524955,0.3552209,0.015531,1.7,0.1272717
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2739036,51.19001,45.97594,1.226462,1.226462,1.7,0,0.5202,1.226462,22.33283,0,0,0,0.2739036,0,0,0.4735383,0.4498613,3.61218,1.302727,0.723765,0,0.723765,3.259821,54.33024,0.1525968,1.349108,0.2191229,1.7,1.57663
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.6912257,61.21003,47.13122,1.041432,1.041432,1.7,0,0.5202,1.041432,66.37264,0,0,0,0.6912257,0,0,0.6585683,0.6256399,2.888415,1.954115,1.316866,0,1.316866,4.509109,75.15167,0.1527645,1.145575,0.5529805,1.7,2.645341
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,0.9792996,71.21812,49.7996,0.5307065,0.5307065,0,-1,0,0.5307065,184.5275,0,0,0,0.9792996,0.5586385,0.5307065,0,0,1.57155,3.139294,0.4206611,0,0.4206611,4.908184,81.80289,0.1527065,0.5837772,0.7834396,0,4.118594
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.173242,80.32323,52.84626,1.076679,1.076679,0,0,0,1.076679,108.9686,0,0,0,1.173242,1.133346,1.076679,0,0,1.150888,3.517889,0.03989577,0,0.03989577,4.946032,82.4337,0.1527011,1.184347,0.9385937,0,4.691132
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.328244,88.94588,55.63733,0.7505615,0.7505615,0,0,0,0.7505615,176.9667,0,0,0,1.328244,0.7900648,0.7505615,0,0,1.110993,3.553796,0.5381793,0,0.5381793,5.456594,90.94305,0.1526269,0.8256177,1.062595,0,4.88204
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.354602,93.25049,58.05012,0.4634584,0.4634584,0,0,0,0.4634584,292.2813,0.293938,0,0,1.354602,0.4878509,0.4634584,0,0,0.5728134,4.038157,0.5728134,0,0.5728134,6.000012,100,0.1525481,0.5098042,1.083682,0,5.392759
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.178078,90.3194,60.44246,1.009123,1.009123,0,0,0,1.009123,116.7428,0.1158435,0,0,1.178078,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1525481,1.110035,0.9424623,0,5.731767
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.8802618,82.71217,61.7102,0.6506761,0.6506761,0,-1,0,0.6506761,135.2842,0.1953395,0,0,0.8802618,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1525481,0.7157438,0.7042094,0,5.433951
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.5949444,75.47667,62.04758,0.141328,0.141328,0,-1,0,0.141328,420.967,0.446178,0,0,0.5949444,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1525481,0.1554608,0.4759555,0,5.148633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4520198,72.43121,62.45653,1.154853,1.154853,0,-1,0,1.154853,39.14088,0,0,0,0.4520198,1.215635,1.154853,0,0,0,4.553689,0,0.7636154,-0.7636154,5.195091,86.58467,0.1525481,1.270339,0.3616158,0,5.005709
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2201276,66.11559,61.47506,1.0691,1.0691,0,-1,0,1.0691,20.58999,0,2.220446E-16,0,0.2201276,1.125368,1.0691,0,0,0.8484615,3.790074,0,0.9052407,-0.9052407,4.240883,70.68124,0.1525481,1.17601,0.1761021,0,4.010201
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02435642,59.7784,59.28719,0.34856,0.34856,0,-1,0,0.34856,6.987729,0,5.551115E-17,0,0.02435642,0.3669052,0.34856,0,0,1.854284,2.884833,0,0.3425488,-0.3425488,3.879805,64.66329,0.1525481,0.383416,0.01948514,0,2.909189
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,57.07887,57.07887,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.234894,2.542284,0,0.826161,-0.826161,3.008955,50.14915,0.1525481,0.8633382,0,0,2.542284
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,55.03413,55.03413,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.152851,1.716123,0,0.1079706,-0.1079706,2.895144,48.2523,0.1525481,0.1128292,0,0,1.716123
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,53.22454,53.22454,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.272818,1.608153,0,0.03083883,-0.03083883,2.862637,47.71052,0.1525481,0.03222658,0,0,1.608153
