Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,51.55807,51.55807,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.307084,1.577314,0,0.157217,-0.157217,2.696916,44.94851,0.1525481,0.1642917,0,0,1.577314
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,50.54593,50.54593,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.481769,1.420097,0,0.2787125,-0.2787125,2.403127,40.05204,0.1525481,0.2912546,0,0,1.420097
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,49.71781,49.71781,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.79145,1.141384,0,0.1300462,-0.1300462,2.266046,37.76736,0.1525481,0.1358983,0,0,1.141384
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,48.79768,48.79768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.935946,1.011338,0,0,0,2.266046,37.76736,0.1525481,0,0,0,1.011338
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,48.19448,48.19448,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.935946,1.011338,0,0.1346968,-0.1346968,2.124063,35.40099,0.1525481,0.1407581,0,0,1.011338
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,47.61173,47.61173,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.085608,0.8766413,0,0.2153207,-0.2153207,1.897095,31.61819,0.1525481,0.2250102,0,0,0.8766413
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,47.0392,47.0392,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.324854,0.6613206,0,0.1640958,-0.1640958,1.724123,28.73533,0.1525481,0.1714801,0,0,0.6613206
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,46.54847,46.54847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.507183,0.4972247,0,0,0,1.724123,28.73533,0.1525481,0,0,0,0.4972247
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.008846759,46.48688,46.32355,0.1805823,0.1805823,0,0,0,0.1805823,4.899019,0,2.775558E-17,0,0.008846759,0.1900866,0.1805823,0,0,4.507183,0.4972247,0,0.1812398,-0.1812398,1.53308,25.55128,0.1525481,0.1986405,0.007077407,0,0.5060715
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1148407,48.14976,46.00661,0,0,0,0,0,0,0,0,0,0,0.1148407,0,0,0,0,4.70856,0.3159849,0.1148407,0,0.1148407,1.642027,27.36707,0.1525324,0,0.0918726,0,0.4308257
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1033356,49.1023,47.16189,0.2302134,0.2302134,0,0,0,0.2302134,44.88688,0,0,0,0.1033356,0.2423299,0.2302134,0,0,4.593719,0.4193416,0,0.1389943,-0.1389943,1.495514,24.92519,0.1525324,0.2532347,0.0826685,0,0.5226772
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3347392,56.51449,49.91206,0.5724223,0.5724223,0,-1,0,0.5724223,58.47768,0,1.110223E-16,0.2997341,0.3347392,0.6025497,0.5724223,0,0,4.748158,0.2803473,0,0.2678105,-0.2678105,1.213217,20.22025,0.1525324,0.6296645,0.2677914,0,0.6150866
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1694836,56.35948,53.02007,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,27.92844,0,0,0,0.1694836,0,0,1.093151,1.038493,5.045724,0.0125368,1.207977,0,1.207977,2.359205,39.32,0.1527089,0.6675342,0.1355869,1.7,0.1820204
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09089737,57.6485,55.8418,1.283478,1.283478,1.7,0,0.5202,1.283478,7.082114,0,0,0,0.09089737,0,0,0.4165221,0.395696,3.837748,1.099716,0.4865934,0,0.4865934,2.820828,47.0137,0.1527793,1.411826,0.07271789,1.7,1.190613
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1120412,60.52587,58.25459,1.107295,1.107295,1.7,0,0.5202,1.107295,10.11846,0,0,0,0.1120412,0,0,0.5927054,0.5630701,3.351155,1.53765,0.6751113,0,0.6751113,3.461295,57.68813,0.1528773,1.218024,0.08963297,1.7,1.649691
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1206796,63.15895,60.66739,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,18.20629,0,0,0,0.1206796,0,0,1.037154,0.9852964,2.676043,2.14525,1.105976,0,1.105976,4.510516,75.17511,0.1530393,0.7291304,0.09654372,1.7,2.26593
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1215256,64.52976,61.99646,1.151322,1.151322,0,-1,0,1.151322,10.55531,0,2.220446E-16,0,0.1215256,1.211917,1.151322,0,0,1.570067,3.140629,0,1.090392,-1.090392,3.361142,56.01892,0.1530393,1.266454,0.09722048,0,3.262154
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2002609,66.51652,62.28273,0.4239607,0.4239607,0,-1,0,0.4239607,47.23572,0,0,0,0.2002609,0.4462744,0.4239607,0,0,2.781614,2.050237,0,0.2460135,-0.2460135,3.101821,51.69691,0.1530393,0.4663568,0.1602087,0,2.250498
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06320444,63.99404,62.68145,0.5636874,0.5636874,0,-1,0,0.5636874,11.21268,0,1.110223E-16,0,0.06320444,0.5933551,0.5636874,0,0,3.054962,1.804223,0,0.5301507,-0.5301507,2.542993,42.38313,0.1530393,0.6200562,0.05056355,0,1.867428
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03486173,62.42628,61.7102,1.184468,1.184468,0,-1,0,1.184468,2.943239,0,2.220446E-16,0.08592225,0.03486173,1.246809,1.184468,0,0,3.644018,1.274073,0,1.211947,-1.211947,1.265489,21.09144,0.1530393,1.302915,0.02788938,0,1.308934
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01698551,59.80361,59.46099,0,0,0,-1,0,0,0,0,0,0,0.01698551,0,0,0,0,4.990626,0.06212576,0.01698551,0,0.01698551,1.281603,21.36,0.1530369,0,0.01358841,0,0.07911127
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,57.27312,57.27312,0.5503991,0.07354209,0,-1,0,0.07354209,0,0,0.4768571,0.5318969,0,0.07741272,0.07354209,0,0,4.97364,0.07741272,0,0.07741272,-0.07741272,1.200002,20,0.1530369,0.6054391,0,0,0.07741272
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,55.14659,55.14659,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530369,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,53.30633,53.30633,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530369,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,51.6092,51.6092,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530369,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530369,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,49.76893,49.76893,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530369,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,48.8488,48.8488,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530369,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,48.22515,48.22515,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530369,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,47.6424,47.6424,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530369,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,47.06987,47.06987,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530369,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,46.57914,46.57914,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1532003,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01257068,46.58645,46.35422,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257068,0,0,1.452632,1.38,3.72246,1.203475,1.392571,0,1.392571,3.789685,63.1613,0.1532885,0,0.01005654,1.7,1.216046
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1099164,48.08771,46.03728,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,28.76454,0,0,0,0.1099164,0,0,1.317876,1.251982,2.329889,2.456789,1.361898,0,1.361898,5.081695,84.69476,0.1534478,0.4203369,0.08793308,1.7,2.566705
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2818139,52.66069,47.24368,0,0,0,0,0,0,0,0,0,0,0.2818139,0,0,0,0,0.9679908,3.682497,0.2818139,0,0.2818139,5.349048,89.15061,0.1534091,0,0.2254511,0,3.964311
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3783601,57.58243,50.06541,0.2820489,0.2820489,0,-1,0,0.2820489,134.147,0,0,0,0.3783601,0.2968936,0.2820489,0,0,0.6861768,3.93613,0.08146651,0,0.08146651,5.426333,90.43871,0.1533979,0.3102538,0.3026881,0,4.31449
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4686511,62.84871,53.19387,0.302381,0.302381,0,0,0,0.302381,154.987,0,0,0,0.4686511,0.3182957,0.302381,0,0,0.6047103,4.009449,0.1503553,0,0.1503553,5.568973,92.81603,0.1533773,0.3326191,0.3749208,0,4.478101
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.118407,58.41204,56.04628,0.3607701,0.3607701,0,0,0,0.3607701,32.82063,0,5.551115E-17,0,0.118407,0.379758,0.3607701,0,0,0.454355,4.144769,0,0.261351,-0.261351,5.293485,88.22457,0.1533773,0.3968471,0.09472561,0,4.263176
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1648382,61.86237,58.48974,0.3666577,0.3666577,0,0,0,0.3666577,44.95697,0,0,0,0.1648382,0.3859555,0.3666577,0,0,0.744745,3.883418,0,0.2211173,-0.2211173,5.060407,84.33994,0.1533773,0.4033235,0.1318706,0,4.048256
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.2933143,67.19505,60.96387,1.552602,1.552602,1.7,0,0.5202,1.552602,18.89179,0,0,0,0.2933143,0,0,0.1473977,0.1400278,0.990431,3.662301,0.4333422,0,0.4333422,5.471511,91.19167,0.1534334,1.707862,0.2346515,1.7,3.955616
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2691882,67.91863,62.17027,0.3678956,0.3678956,0,-1,0,0.3678956,73.16971,0,0,0,0.2691882,0.3872586,0.3678956,0,0,0.5570888,4.052309,0,0.1180704,-0.1180704,5.347054,89.11739,0.1534334,0.4046852,0.2153505,0,4.321497
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.1950887,66.63559,62.50765,0.2786884,0.2786884,0,-1,0,0.2786884,70.00244,0,0,0,0.1950887,0.2933562,0.2786884,0,0,0.6882781,3.934239,0,0.09826753,-0.09826753,5.243471,87.39101,0.1534334,0.3065573,0.156071,0,4.129327
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.1908273,66.96384,62.9166,0.7862193,0.7862193,0,-1,0,0.7862193,24.27151,0,1.110223E-16,0,0.1908273,0.8275993,0.7862193,0,0,0.7974643,3.835971,0,0.636772,-0.636772,4.572254,76.20409,0.1534334,0.8648413,0.1526618,0,4.026798
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.114521,64.25647,61.87378,0.2055884,0.2055884,0,-1,0,0.2055884,55.70399,0,2.775558E-17,0,0.114521,0.2164089,0.2055884,0,0,1.504989,3.199199,0,0.1018879,-0.1018879,4.464855,74.4141,0.1534334,0.2261473,0.09161676,0,3.31372
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01300031,59.95864,59.69613,0.4945096,0.4945096,0,-1,0,0.4945096,2.62893,0,5.551115E-17,0,0.01300031,0.5205364,0.4945096,0,0,1.618198,3.097311,0,0.5075361,-0.5075361,3.929865,65.49762,0.1534334,0.5439606,0.01040025,0,3.110312
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,57.44692,57.44692,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,2.182127,2.589775,0,0.5174626,-0.5174626,3.384412,56.40675,0.1534334,0.5407485,0,0,2.589775
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,55.3204,55.3204,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,2.757085,2.072312,0,0.4480615,-0.4480615,2.912113,48.53512,0.1534334,0.4682243,0,0,2.072312
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,53.42901,53.42901,1.258002,1.258002,0,-1,0,1.258002,0,0,2.220446E-16,0.003802371,0,1.324213,1.258002,0,0,3.254931,1.624251,0,1.324213,-1.324213,1.51627,25.27112,0.1534334,1.383802,0,0,1.624251
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,51.70121,51.70121,0.05431568,0.05431568,0,-1,0,0.05431568,0,0,6.938894E-18,0,0,0.05717439,0.05431568,0,0,4.726279,0.3000381,0,0.05717439,-0.05717439,1.456003,24.26667,0.1534334,0.05974724,0,0,0.3000381
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,50.63794,50.63794,0.129998,0.129998,0,-1,0,0.129998,0,0,2.775558E-17,0,0,0.13684,0.129998,0,0,4.789806,0.2428637,0,0.13684,-0.13684,1.311761,21.86264,0.1534334,0.1429978,0,0,0.2428637
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,49.7996,49.7996,0.1442283,0.1007225,0,-1,0,0.1007225,0,0,0.0435058,0.05792863,0,0.1060237,0.1007225,0,0,4.94185,0.1060237,0,0.1060237,-0.1060237,1.200002,20,0.1534334,0.1586511,0,0,0.1060237
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,48.87947,48.87947,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1534334,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,48.27627,48.27627,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1534334,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,47.70374,47.70374,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1534334,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,47.13122,47.13122,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1534334,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,46.64048,46.64048,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1535978,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02718974,46.9087,46.40533,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,23.75659,2.220446E-16,0,0,0.02718974,0,0,1.452632,1.38,3.738754,1.188811,1.40719,0,1.40719,3.788096,63.13481,0.153714,0.1258965,0.02175179,1.7,1.216
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1736581,49.35468,46.0884,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,52.02766,2.220446E-16,0,0,0.1736581,0,0,1.36622,1.297909,2.331564,2.455281,1.471567,0,1.471567,5.184147,86.40228,0.1538571,0.3671583,0.1389265,1.7,2.628939
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5209485,57.66037,47.30502,0.2365168,0.2365168,0,0,0,0.2365168,220.2586,0,0,0,0.5209485,0.2489651,0.2365168,0,0,0.8599971,3.779691,0.2719835,0,0.2719835,5.442173,90.70271,0.1538198,0.2601685,0.4167588,0,4.30064
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.707839,64.98032,50.17788,0.3621391,0.3621391,0,-1,0,0.3621391,195.4605,0,0,0,0.707839,0.3811991,0.3621391,0,0,0.5880136,4.024477,0.3266398,0,0.3266398,5.752051,95.86732,0.1537751,0.398353,0.5662711,0,4.732316
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8192991,71.29714,53.36767,0,0,0,0,0,0,0,0.5579253,0,0,0.8192991,0,0,0,0,0.2613738,4.318452,0.2613738,0,0.2613738,6.000012,100,0.1537393,0,0.6554393,0,5.137752
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9270628,77.48569,56.24053,0.504086,0.504086,0,0,0,0.504086,183.9096,0.396446,0,0,0.9270628,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1537393,0.5544946,0.7416503,0,5.480752
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.089282,85.22416,58.71466,0,0,0,0,0,0,0,1.089282,0,0,1.089282,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537393,0,0.8714259,0,5.642972
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,0.9911754,85.33127,61.18879,0,0,0,0,0,0,0,0.9911754,0,0,0.9911754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537393,0,0.7929403,0,5.544864
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9117877,84.52325,62.45653,0,0,0,-1,0,0,0,0.9117877,0,0,0.9117877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537393,0,0.7294301,0,5.465477
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.4989407,73.87073,62.74279,0.5953336,0.5953336,0,-1,0,0.5953336,83.8086,0,0,0,0.4989407,0.6266669,0.5953336,0,0,0,4.553689,0,0.1277262,-0.1277262,5.865377,97.75608,0.1537393,0.6548669,0.3991526,0,5.052629
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4014712,71.97079,63.14152,0.4969462,0.4969462,0,-1,0,0.4969462,80.78766,0,0,0,0.4014712,0.5231013,0.4969462,0,0,0.141918,4.425963,0,0.1216301,-0.1216301,5.737167,95.61926,0.1537393,0.5466408,0.321177,0,4.827434
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3094894,68.75795,62.10892,0.9871678,0.9871678,0,-1,0,0.9871678,31.35125,0,2.220446E-16,0,0.3094894,1.039124,0.9871678,0,0,0.2770625,4.304333,0,0.7296346,-0.7296346,4.968065,82.80092,0.1537393,1.085885,0.2475915,0,4.613822
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01852511,60.24475,59.86994,0,0,0,-1,0,0,0,0,0,0,0.01852511,0,0,0,0,1.087768,3.574698,0.01852511,0,0.01852511,4.98564,83.09383,0.1537367,0,0.01482009,0,3.593223
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,57.62072,57.62072,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.069243,3.591371,0,0.1273525,-0.1273525,4.851398,80.85648,0.1537367,0.1330834,0,0,3.591371
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,55.43286,55.43286,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.210745,3.464018,0,0.6872545,-0.6872545,4.126968,68.78267,0.1537367,0.718181,0,0,3.464018
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,53.54147,53.54147,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.974362,2.776764,0,1.256269,-1.256269,2.802744,46.71231,0.1537367,1.312801,0,0,2.776764
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,51.783,51.783,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.370216,1.520494,0,0.1624513,-0.1624513,2.631505,43.85833,0.1537367,0.1697616,0,0,1.520494
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,50.68906,50.68906,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.550718,1.358043,0,0.1780887,-0.1780887,2.443783,40.72964,0.1537367,0.1861027,0,0,1.358043
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,49.86094,49.86094,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.748594,1.179954,0,0.1767005,-0.1767005,2.257525,37.62534,0.1537367,0.184652,0,0,1.179954
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,48.91014,48.91014,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.944928,1.003254,0,0.1888565,-0.1888565,2.058453,34.30747,0.1537367,0.197355,0,0,1.003254
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,48.30694,48.30694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.154768,0.8143973,0,0,0,2.058453,34.30747,0.1537367,0,0,0,0.8143973
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,47.73441,47.73441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.154768,0.8143973,0,0,0,2.058453,34.30747,0.1537367,0,0,0,0.8143973
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,47.13122,47.13122,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.154768,0.8143973,0,0.05575363,-0.05575363,1.999683,33.32798,0.1537367,0.05826255,0,0,0.8143973
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,46.64048,46.64048,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.216717,0.7586436,0,0.214426,-0.214426,1.773658,29.56091,0.1537367,0.2240752,0,0,0.7586436
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01310229,46.64749,46.40533,0.06617169,0.06617169,0,0,0,0.06617169,19.80045,0,0,0,0.01310229,0.06965441,0.06617169,0,0,4.454968,0.5442176,0,0.05655212,-0.05655212,1.714047,28.56739,0.1537367,0.07278886,0.01048183,0,0.5573199
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2739809,51.308,46.0884,0.381901,0.381901,0,0,0,0.381901,71.74136,0,0,0,0.2739809,0.402001,0.381901,0,0,4.517804,0.4876655,0,0.1280201,-0.1280201,1.579102,26.31831,0.1537367,0.4200911,0.2191847,0,0.7616464
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4449362,56.07547,47.32547,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,63.72825,0,0,0,0.4449362,0,0,1.001823,0.9517315,4.660048,0.3596454,1.396668,0,1.396668,2.904097,48.40152,0.1538897,0.7679951,0.355949,1.7,0.8045816
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3492061,57.24283,50.32101,0,0,0,-1,0,0,0,0,0,0,0.3492061,0,0,0,0,3.263381,1.616646,0.3492061,0,0.3492061,3.235383,53.92295,0.1538419,0,0.2793649,0,1.965852
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6626624,67.70084,53.57214,0.5402619,0.5402619,0,0,0,0.5402619,122.6558,0,0,0,0.6626624,0.5686968,0.5402619,0,0,2.914175,1.930932,0.09396565,0,0.09396565,3.324527,55.40867,0.1538291,0.5942881,0.53013,0,2.593594
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7309476,72.62894,56.47567,0,0,0,0,0,0,0,0,0,0,0.7309476,0,0,0,0,2.820209,2.015501,0.7309476,0,0.7309476,4.017965,66.96594,0.1537292,0,0.5847581,0,2.746449
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7520506,75.99075,58.9498,0.267332,0.267332,0,0,0,0.267332,281.317,0,0,0,0.7520506,0.2814022,0.267332,0,0,2.089261,2.673354,0.4706485,0,0.4706485,4.464461,74.40754,0.153665,0.2940653,0.6016405,0,3.425405
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6215643,75.43979,61.41372,0.4080067,0.4080067,0,0,0,0.4080067,152.3417,0,0,0,0.6215643,0.4294807,0.4080067,0,0,1.618613,3.096937,0.1920836,0,0.1920836,4.646688,77.44464,0.1536388,0.4488074,0.4972515,0,3.718502
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2706776,68.48523,62.68145,0.6375322,0.6375322,0,-1,0,0.6375322,42.45708,0,0,0,0.2706776,0.6710865,0.6375322,0,0,1.426529,3.269813,0,0.4004089,-0.4004089,4.224619,70.41019,0.1536388,0.7012854,0.2165421,0,3.54049
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2498256,68.38174,63.02906,0.2711267,0.2711267,0,-1,0,0.2711267,92.14346,0,0,0,0.2498256,0.2853966,0.2711267,0,0,1.871428,2.869404,0,0.03557102,-0.03557102,4.187124,69.78527,0.1536388,0.2982394,0.1998605,0,3.119229
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3064511,70.02089,63.37666,0.8847255,0.8847255,0,-1,0,0.8847255,34.63798,0,0,0,0.3064511,0.93129,0.8847255,0,0,1.910951,2.833833,0,0.6248389,-0.6248389,3.528486,58.80799,0.1536388,0.973198,0.2451608,0,3.140284
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07079381,63.75041,62.28273,0.8859897,0.8859897,0,-1,0,0.8859897,7.990365,0,1.110223E-16,0,0.07079381,0.9326207,0.8859897,0,0,2.605217,2.208994,0,0.8618269,-0.8618269,2.620041,43.66726,0.1536388,0.9745886,0.05663505,0,2.279788
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,60.09486,60.09486,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.562802,1.347167,0,0.1429218,-0.1429218,2.469388,41.15639,0.1536388,0.1493533,0,0,1.347167
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,57.8252,57.8252,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.721604,1.204245,0,0.3988392,-0.3988392,2.048975,34.14951,0.1536388,0.4167869,0,0,1.204245
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,55.60666,55.60666,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,4.164759,0.805406,0,0.3067535,-0.3067535,1.725628,28.76041,0.1536388,0.3205574,0,0,0.805406
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,53.6846,53.6846,0.5202444,0.4737198,0,-1,0,0.4737198,0,0,0.04652463,0.09854907,0,0.4986524,0.4737198,0,0,4.505596,0.4986524,0,0.4986524,-0.4986524,1.200002,20,0.1536388,0.5722689,0,0,0.4986524
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,51.90568,51.90568,0.1459296,0,0,-1,0,0,0,0,0.1459296,0.1605226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536388,0.1605226,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,50.81174,50.81174,0.1823671,0,0,-1,0,0,0,0,0.1823671,0.2006038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536388,0.2006038,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,49.94273,49.94273,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536388,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,49.00215,49.00215,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536388,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,48.36828,48.36828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536388,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,47.78553,47.78553,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536388,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,47.16189,47.16189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536388,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,46.70182,46.70182,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1537627,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03775183,47.13593,46.43601,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,54.50468,0,0,0,0.03775183,0,0,1.452632,1.38,3.679654,1.242,1.417752,0,1.417752,3.854183,64.23625,0.1538643,0.07618981,0.03020147,1.7,1.279752
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.387814,53.58905,46.0884,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,102.2373,0,0,0,0.387814,0,0,1.320673,1.254639,2.261903,2.517977,1.642453,0,1.642453,5.412351,90.20567,0.1539828,0.4172599,0.3102512,1.7,2.905791
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.7987798,63.93815,47.35614,0,0,0,0,0,0,0,0.1793305,0,0,0.7987798,0,0,0,0,0.6194493,3.996185,0.6194493,0,0.6194493,6.000012,100,0.1538985,0,0.6390239,0,4.794964
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9381678,70.90556,50.43347,0.5565289,0.5565289,0,-1,0,0.5565289,168.5748,0.3523478,0,0,0.9381678,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1538985,0.6121818,0.7505342,0,5.491857
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.166836,81.30096,53.7664,0.8643349,0.8643349,0,0,0,0.8643349,134.9982,0.2570099,0,0,1.166836,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1538985,0.9507684,0.9334689,0,5.720525
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.29325,89.19852,56.70059,0.8045238,0.8045238,0,0,0,0.8045238,160.7473,0.4463834,0,0,1.29325,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1538985,0.8849761,1.0346,0,5.84694
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.274037,91.91413,59.17472,0.4683661,0.4683661,0,0,0,0.4683661,272.0173,0.7810196,0,0,1.274037,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1538985,0.5152026,1.019229,0,5.827725
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.160666,91.33098,61.64886,0,0,0,0,0,0,0,1.160666,0,0,1.160666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1538985,0,0.9285327,0,5.714355
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9351319,85.83722,62.96772,0.6078361,0.6078361,0,-1,0,0.6078361,153.8461,0.2953044,0,0,0.9351319,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1538985,0.6686198,0.7481055,0,5.488821
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8481325,83.64909,63.2642,0.5303001,0.5303001,0,-1,0,0.5303001,159.9344,0.2899219,0,0,0.8481325,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1538985,0.5833301,0.678506,0,5.401822
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5490881,76.04899,63.60159,0.1931971,0.1931971,0,-1,0,0.1931971,284.2113,0.3457227,0,0,0.5490881,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1538985,0.2125168,0.4392705,0,5.102777
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.1924089,66.57719,62.50765,0.07002433,0.07002433,0,-1,0,0.07002433,274.7744,0.1186991,0,0,0.1924089,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1538985,0.07702675,0.1539272,0,4.746098
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,60.26866,60.26866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1538985,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,57.999,57.999,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1538985,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,55.74979,55.74979,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1538985,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,53.79707,53.79707,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1538985,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,51.98747,51.98747,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1538985,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,50.89354,50.89354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1538985,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,50.00407,50.00407,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1538985,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,49.05327,49.05327,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1538985,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,48.4194,48.4194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1538985,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,47.8162,47.8162,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1538985,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,47.18233,47.18233,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1538985,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,46.70182,46.70182,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1538985,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04753288,47.3183,46.43601,0.2071942,0.2071942,0,0,0,0.2071942,22.94122,0,2.775558E-17,0,0.04753288,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1705663,-0.1705663,2.552407,42.54004,0.1538985,0.2279136,0.0380263,0,1.501103
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3406837,52.63593,46.0884,0.1082933,0.1082933,0,0,0,0.1082933,314.5935,0,0,0,0.3406837,0.113993,0.1082933,0,0,3.634094,1.283004,0.2266908,0,0.2266908,2.767465,46.12432,0.1538677,0.1191226,0.272547,0,1.623688
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5772476,58.96372,47.38681,0.530005,0.530005,0,0,0,0.530005,108.9136,0,0,0,0.5772476,0.5579,0.530005,0,0,3.407404,1.487026,0.01934752,0,0.01934752,2.78582,46.43024,0.1538651,0.5830055,0.461798,0,2.064273
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7582021,66.58295,50.54593,0.9222107,0.9222107,0,-1,0,0.9222107,82.21571,0,1.110223E-16,0,0.7582021,0.9707481,0.9222107,0,0,3.388056,1.504438,0,0.212546,-0.212546,2.561777,42.69619,0.1538651,1.014432,0.6065617,0,2.26264
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9098501,74.29713,53.9402,0.4792523,0.4792523,0,0,0,0.4792523,189.8478,0,0,0,0.9098501,0.5044761,0.4792523,0,0,3.624218,1.291892,0.4053741,0,0.4053741,2.946348,49.10571,0.15381,0.5271775,0.7278801,0,2.201742
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9478682,78.85477,56.90507,0.5042053,0.5042053,0,0,0,0.5042053,187.9925,0,0,0,0.9478682,0.5307424,0.5042053,0,0,3.218844,1.656729,0.4171258,0,0.4171258,3.342068,55.70103,0.1537533,0.5546258,0.7582945,0,2.604597
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.069483,85.49338,59.40987,0.1876162,0.1876162,0,0,0,0.1876162,570.0374,0,0,0,1.069483,0.1974907,0.1876162,0,0,2.801719,2.032142,0.8719919,0,0.8719919,4.169312,69.4884,0.153635,0.2063778,0.8555861,0,3.101625
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.010008,86.7572,61.87378,0.2575965,0.2575965,0,0,0,0.2575965,392.0893,0,0,0,1.010008,0.2711542,0.2575965,0,0,1.929727,2.816935,0.7388542,0,0.7388542,4.870251,81.17069,0.153535,0.2833561,0.8080067,0,3.826943
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.020321,88.74848,63.20286,0.6894497,0.6894497,0,-1,0,0.6894497,147.9907,0,0,0,1.020321,0.7257366,0.6894497,0,0,1.190873,3.481904,0.2945847,0,0.2945847,5.149719,85.82847,0.1534951,0.7583947,0.8162569,0,4.502225
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8538338,84.08112,63.48912,1.097531,1.097531,0,-1,0,1.097531,77.7959,0,2.220446E-16,0,0.8538338,1.155295,1.097531,0,0,0.8962879,3.74703,0,0.3014615,-0.3014615,4.83195,80.53234,0.1534951,1.207284,0.683067,0,4.600863
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5032886,75.10395,63.77539,0,0,0,-1,0,0,0,0,0,0,0.5032886,0,0,0,0,1.231245,3.445568,0.5032886,0,0.5032886,5.309412,88.49002,0.153427,0,0.4026308,0,3.948857
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.270079,68.47184,62.68145,0.6419572,0.6419572,0,-1,0,0.6419572,42.07119,0,0,0,0.270079,0.6757445,0.6419572,0,0,0.7279567,3.898528,0,0.4056654,-0.4056654,4.881803,81.36322,0.153427,0.706153,0.2160632,0,4.168607
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,60.44246,60.44246,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,1.178696,3.492862,0,0.7653057,-0.7653057,4.0751,67.91819,0.153427,0.7997445,0,0,3.492862
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,58.14213,58.14213,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,2.029036,2.727557,0,0.3557444,-0.3557444,3.700112,61.66842,0.153427,0.3717529,0,0,2.727557
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,55.87247,55.87247,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.424307,2.371812,0,0.4810398,-0.4810398,3.193052,53.21742,0.153427,0.5026866,0,0,2.371812
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,53.90953,53.90953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.958796,1.890773,0,0,0,3.193052,53.21742,0.153427,0,0,0,1.890773
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,52.06926,52.06926,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.958796,1.890773,0,0.06337942,-0.06337942,3.126244,52.10396,0.153427,0.0662315,0,0,1.890773
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.95488,50.95488,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,3.029217,1.827393,0,0.1253226,-0.1253226,2.994143,49.90228,0.153427,0.1309621,0,0,1.827393
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,50.08587,50.08587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.168465,1.702071,0,0,0,2.994143,49.90228,0.153427,0,0,0,1.702071
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,49.11461,49.11461,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,3.168465,1.702071,0,0.1094816,-0.1094816,2.878739,47.97888,0.153427,0.1144083,0,0,1.702071
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,48.45007,48.45007,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,3.290111,1.592589,0,0.04408876,-0.04408876,2.832265,47.20432,0.153427,0.04607275,0,0,1.592589
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,47.84687,47.84687,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,3.339098,1.5485,0,0.03701957,-0.03701957,2.793243,46.55396,0.153427,0.03868545,0,0,1.5485
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,47.21301,47.21301,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,3.380231,1.511481,0,0.114701,-0.114701,2.672338,44.53887,0.153427,0.1198626,0,0,1.511481
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,46.72227,46.72227,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.507677,1.39678,0,0.0959888,-0.0959888,2.571157,42.85252,0.153427,0.1003083,0,0,1.39678
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03389882,47.09499,46.46668,0.09063905,0.09063905,0,0,0,0.09063905,37.39979,0,1.387779E-17,0,0.03389882,0.09540953,0.09063905,0,0,3.614331,1.300791,0,0.06151071,-0.06151071,2.506319,41.77189,0.153427,0.09970295,0.02711905,0,1.33469
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09238619,47.83972,46.11907,0.6943603,0.6943603,0,0,0,0.6943603,13.30522,0,1.110223E-16,0,0.09238619,0.7309055,0.6943603,0,0,3.682676,1.23928,0,0.6385193,-0.6385193,1.83326,30.55427,0.153427,0.7637963,0.07390895,0,1.331666
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2495734,52.20016,47.41748,0.2469468,0.2469468,0,0,0,0.2469468,101.0636,0,0,0,0.2495734,0.259944,0.2469468,0,0,4.392142,0.6007609,0,0.01037059,-0.01037059,1.822328,30.37208,0.153427,0.2716414,0.1996587,0,0.8503343
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1630603,53.84824,50.68906,0.6144925,0.6144925,0,-1,0,0.6144925,26.53577,0,0,0.08408949,0.1630603,0.6468342,0.6144925,0,0,4.403665,0.5903903,0,0.4837739,-0.4837739,1.312386,21.87306,0.153427,0.6759418,0.1304483,0,0.7534506
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.351017,61.26626,54.114,1.10821,1.10821,1.7,0,0.5202,1.10821,31.67422,0,0,0,0.351017,0,0,0.5917897,0.5622002,4.941192,0.1066164,0.9132172,0,0.9132172,2.17874,36.31226,0.1535508,1.219031,0.2808136,1.7,0.4576334
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4099954,65.75079,57.12999,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,57.25452,0,0,0,0.4099954,0,0,0.9839073,0.9347119,4.027975,0.9285119,1.344707,0,1.344707,3.454441,57.57391,0.1537093,0.787702,0.3279963,1.7,1.338507
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,0.9957438,83.54858,59.63479,0.242007,0.242007,1.694638,0,0.5187363,0.242007,411.4525,2.220446E-16,0,0,0.9957438,0,0,1.452632,1.38,2.683267,2.138749,2.375744,0,2.375744,5.70827,95.13764,0.1537268,0.2662077,0.796595,1.7,3.134492
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8378751,82.05915,62.17027,1.254391,1.254391,0,0,0,1.254391,66.79538,0,0,0,0.8378751,1.320411,1.254391,0,0,0.3075234,4.276918,0,0.4825362,-0.4825362,5.199632,86.66036,0.1537268,1.37983,0.6703,0,5.114793
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.531819,75.42759,63.42778,0.6893823,0.6893823,0,-1,0,0.6893823,77.14429,0,1.110223E-16,0,0.531819,0.7256655,0.6893823,0,0,0.8436747,3.794382,0,0.1938465,-0.1938465,4.9953,83.25483,0.1537268,0.7583205,0.4254552,0,4.326201
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3339308,71.00623,63.71405,0.2966328,0.2966328,0,-1,0,0.2966328,112.5738,0,0,0,0.3339308,0.312245,0.2966328,0,0,1.05906,3.600535,0.02168574,0,0.02168574,5.015872,83.59771,0.1537239,0.3262961,0.2671446,0,3.934466
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.382856,72.46082,64.01053,0.9316095,0.9316095,0,-1,0,0.9316095,41.0962,0,0,0,0.382856,0.9806415,0.9316095,0,0,1.037374,3.620052,0,0.5977855,-0.5977855,4.385751,73.09571,0.1537239,1.02477,0.3062848,0,4.002908
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2468827,68.19929,62.9166,0.7012454,0.7012454,0,-1,0,0.7012454,35.20632,0,0,0,0.2468827,0.7381531,0.7012454,0,0,1.70158,3.022267,0,0.4912704,-0.4912704,3.867907,64.46499,0.1537239,0.77137,0.1975062,0,3.26915
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,60.66739,60.66739,0.7226688,0.7226688,0,-1,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.247436,2.530997,0,0.760704,-0.760704,3.066055,51.10081,0.1537239,0.7949358,0,0,2.530997
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,58.31594,58.31594,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,3.092663,1.770293,0,0.5265949,-0.5265949,2.510975,41.84949,0.1537239,0.5502917,0,0,1.770293
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,56.04628,56.04628,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.677768,1.243698,0,0.3291163,-0.3291163,2.164056,36.06752,0.1537239,0.3439266,0,0,1.243698
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,54.08333,54.08333,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,4.043453,0.9145812,0,0.161118,-0.161118,1.994222,33.23697,0.1537239,0.1683683,0,0,0.9145812
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,52.21239,52.21239,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,4.222473,0.7534632,0,0.05644181,-0.05644181,1.934727,32.24539,0.1537239,0.05898169,0,0,0.7534632
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,51.09801,51.09801,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.285186,0.6970214,0,0.334693,-0.334693,1.58193,26.36545,0.1537239,0.3497542,0,0,0.6970214
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,50.20855,50.20855,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.657067,0.3623284,0,0.2135615,-0.2135615,1.356817,22.61356,0.1537239,0.2231717,0,0,0.3623284
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,49.22707,49.22707,0.1803377,0.1413286,0,-1,0,0.1413286,0,0,0.03900909,0.05704286,0,0.1487669,0.1413286,0,0,4.894358,0.1487669,0,0.1487669,-0.1487669,1.200002,20,0.1537239,0.1983714,0,0,0.1487669
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,48.51141,48.51141,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1537239,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,47.90822,47.90822,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1537239,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,47.27435,47.27435,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1537239,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,46.75294,46.75294,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1538279,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.05806918,47.57702,46.49735,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,45.74917,2.220446E-16,0,0,0.05806918,0,0,1.452632,1.38,3.679654,1.242,1.438069,0,1.438069,3.873458,64.5575,0.1539408,0.1396224,0.04645535,1.7,1.300069
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3644513,53.14718,46.11907,1.007466,1.007466,1.7,0,0.5202,1.007466,36.17506,-1.110223E-16,0,0,0.3644513,0,0,0.6925342,0.6579075,2.241585,2.536262,1.022359,0,1.022359,4.843352,80.72237,0.1540787,1.108212,0.291561,1.7,2.900714
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7517312,62.96821,47.4686,0.2405107,0.2405107,0,0,0,0.2405107,312.5562,0,0,0,0.7517312,0.2531692,0.2405107,0,0,1.219226,3.456385,0.498562,0,0.498562,5.31633,88.60532,0.1540116,0.2645618,0.6013849,0,4.208117
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.020761,73.51846,50.81174,0.07119537,0.07119537,0,-1,0,0.07119537,1433.746,0.2251538,0,0,1.020761,0.0749425,0.07119537,0,0,0.7206644,3.905091,0.7206644,0,0.7206644,6.000012,100,0.1539146,0.07831491,0.8166085,0,4.925852
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.056308,78.72421,54.2878,0.5272283,0.5272283,0,0,0,0.5272283,200.3511,0.5013304,0,0,1.056308,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1539146,0.5799512,0.845046,0,5.609996
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.219545,87.58009,57.33446,0.03876287,0.03876287,0,0,0,0.03876287,3146.169,1.178742,0,0,1.219545,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1539146,0.04263915,0.9756364,0,5.773234
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.168654,89.24901,59.86994,0.07737785,0.07737785,0,0,0,0.07737785,1510.321,1.087204,0,0,1.168654,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1539146,0.08511563,0.9349234,0,5.722343
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.128282,91.2235,62.39519,0.3301843,0.3301843,0,0,0,0.3301843,341.7129,0.78072,0,0,1.128282,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1539146,0.3632028,0.9026259,0,5.681972
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,0.9788008,88.02555,63.66293,0.475016,0.475016,0,-1,0,0.475016,206.0564,0.4787839,0,0,0.9788008,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1539146,0.5225176,0.7830406,0,5.53249
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.8757943,85.27106,63.94919,0,0,0,-1,0,0,0,0.8757943,0,0,0.8757943,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539146,0,0.7006354,0,5.429483
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6399909,79.0814,64.23545,0.6025081,0.6025081,0,-1,0,0.6025081,106.2211,0.005771841,0,0,0.6399909,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1539146,0.6627589,0.5119927,0,5.19368
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2800401,69.1226,63.0904,0,0,0,-1,0,0,0,0.2800401,0,0,0.2800401,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539146,0,0.2240321,0,4.833729
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,60.84119,60.84119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539146,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,58.48974,58.48974,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1539146,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,56.18941,56.18941,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1539146,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,54.20601,54.20601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1539146,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,52.33508,52.33508,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1539146,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,51.21047,51.21047,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1539146,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,50.29034,50.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1539146,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,49.28841,49.28841,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1539146,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,48.56253,48.56253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1539146,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,47.95934,47.95934,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1539146,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,47.30502,47.30502,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1539146,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,46.81428,46.81428,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1539146,0.1465369,0,0,2.844136
