Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04576263,47.37778,46.52802,0.07414272,0.07414272,0,0,0,0.07414272,61.72235,0,0,0,0.04576263,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03228233,-0.03228233,4.016144,66.93561,0.1539146,0.08155698,0.0366101,0,2.749672
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2757432,51.43809,46.18041,1.459811,1.459811,1.7,0,0.5202,1.459811,18.88897,0,0,0,0.2757432,0,0,0.2401891,0.2281797,2.09118,2.671627,0.5039229,0,0.5039229,4.494208,74.90331,0.1539799,1.605792,0.2205946,1.7,2.94737
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.5978291,59.53608,47.49927,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,73.96043,0,0,0,0.5978291,0,0,0.8916906,0.847106,1.587257,3.125157,1.444935,0,1.444935,5.864994,97.74969,0.1541231,0.8891404,0.4782633,1.7,3.722986
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,0.9818072,72.61977,50.92421,0.1939741,0.1939741,0,-1,0,0.1939741,506.1537,0.6353019,0,0,0.9818072,0.2041833,0.1939741,0,0,0.142322,4.425599,0.142322,0,0.142322,6.000012,100,0.154104,0.2133715,0.7854457,0,5.407406
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.186229,82.81765,54.49228,0.7873742,0.7873742,0,0,0,0.7873742,150.6563,0.3574142,0,0,1.186229,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.154104,0.8661116,0.9489833,0,5.739918
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.051273,82.59874,57.53894,0.4253117,0.4253117,0,0,0,0.4253117,247.177,0.603576,0,0,1.051273,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.154104,0.4678429,0.841018,0,5.604961
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.011905,84.52325,60.03352,0.256541,0.256541,0,0,0,0.256541,394.4419,0.7418622,0,0,1.011905,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.154104,0.2821952,0.8095244,0,5.565594
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.142296,92.00703,62.63033,0.7363778,0.7363778,0,0,0,0.7363778,155.1236,0.3671612,0,0,1.142296,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.154104,0.8100156,0.9138367,0,5.695985
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.124779,93.15369,63.94919,1.337344,1.337344,0,-1,0,1.337344,84.10542,0,0,0.09107808,1.124779,1.40773,1.337344,0,0,0,4.553689,0,0.2829517,-0.2829517,5.701755,95.02905,0.154104,1.471078,0.8998228,0,5.678467
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.901859,86.31424,64.17411,0.7840981,0.7840981,0,-1,0,0.7840981,115.0187,0,0,0,0.901859,0.8253664,0.7840981,0,0,0.3143907,4.270737,0.07649265,0,0.07649265,5.774322,96.23851,0.1540937,0.8625079,0.7214873,0,5.172596
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.5703887,77.54819,64.4706,0.8247836,0.8247836,0,-1,0,0.8247836,69.15616,0,1.110223E-16,0,0.5703887,0.8681933,0.8247836,0,0,0.2378981,4.339581,0,0.2978046,-0.2978046,5.460408,91.00662,0.1540937,0.907262,0.456311,0,4.909969
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3321447,70.54408,63.31532,0.219446,0.219446,0,-1,0,0.219446,151.356,0,0,0,0.3321447,0.2309958,0.219446,0,0,0.5687921,4.041776,0.1011489,0,0.1011489,5.556367,92.60593,0.1540802,0.2413906,0.2657158,0,4.373921
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,61.01499,61.01499,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.4676432,4.13281,0,1.040258,-1.040258,4.459838,74.33049,0.1540802,1.08707,0,0,4.13281
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,58.68399,58.68399,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.623486,3.092552,0,0.2995902,-0.2995902,4.144042,69.06723,0.1540802,0.3130718,0,0,3.092552
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,56.36321,56.36321,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.956364,2.792962,0,0.1322005,-0.1322005,4.004691,66.74471,0.1540802,0.1381495,0,0,2.792962
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,54.34914,54.34914,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,2.103253,2.660761,0,0.3437602,-0.3437602,3.642336,60.70547,0.1540802,0.3592294,0,0,2.660761
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,52.44754,52.44754,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.485209,2.317001,0,0.2303303,-0.2303303,3.399546,56.65899,0.1540802,0.2406951,0,0,2.317001
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,51.30248,51.30248,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.741132,2.08667,0,0.1865742,-0.1865742,3.20288,53.38122,0.1540802,0.1949701,0,0,2.08667
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,50.37213,50.37213,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.948436,1.900096,0,0.05962962,-0.05962962,3.140025,52.33364,0.1540802,0.06231296,0,0,1.900096
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,49.33953,49.33953,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,3.014691,1.840467,0,0.1092513,-0.1092513,3.024863,50.41429,0.1540802,0.1141676,0,0,1.840467
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,48.62387,48.62387,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,3.136082,1.731215,0,0.1039723,-0.1039723,2.915267,48.58769,0.1540802,0.108651,0,0,1.731215
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,47.99001,47.99001,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.251606,1.627243,0,0.04839586,-0.04839586,2.864254,47.73746,0.1540802,0.05057368,0,0,1.627243
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,47.32547,47.32547,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.30538,1.578847,0,0.2034876,-0.2034876,2.649759,44.16256,0.1540802,0.2126445,0,0,1.578847
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,46.81428,46.81428,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.531477,1.37536,0,0.09086511,-0.09086511,2.553978,42.56622,0.1540802,0.09495404,0,0,1.37536
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04818979,47.42311,46.52802,0.1422661,0.1422661,0,0,0,0.1422661,33.87299,0,2.775558E-17,0,0.04818979,0.1497538,0.1422661,0,0,3.632438,1.284495,0,0.101564,-0.101564,2.446921,40.78193,0.1540802,0.1564927,0.03855183,0,1.332684
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2203364,50.32022,46.14974,0.9188496,0.9188496,0,0,0,0.9188496,23.97959,0,1.110223E-16,0,0.2203364,0.9672102,0.9188496,0,0,3.745287,1.18293,0,0.7468738,-0.7468738,1.659647,27.66072,0.1540802,1.010735,0.1762691,0,1.403267
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6406353,60.54956,47.56061,0.1963734,0.1963734,0,0,0,0.1963734,326.2332,0,0,0,0.6406353,0.2067089,0.1963734,0,0,4.575147,0.4360566,0.4339264,0,0.4339264,2.071305,34.52168,0.1540219,0.2160108,0.5125082,0,1.076692
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6273393,64.10574,51.06734,0.3168276,0.3168276,0,-1,0,0.3168276,198.0065,0,0,0,0.6273393,0.3335027,0.3168276,0,0,4.141221,0.8265904,0.2938366,0,0.2938366,2.350063,39.16764,0.1539824,0.3485104,0.5018714,0,1.45393
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.002874,77.7078,54.68653,0.5470305,0.5470305,0,0,0,0.5470305,183.3305,0,0,0,1.002874,0.5758216,0.5470305,0,0,3.847384,1.091043,0.4270521,0,0.4270521,2.7552,45.91991,0.1539252,0.6017335,0.8022989,0,2.093917
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.044405,82.67479,57.76386,0.8947666,0.8947666,0,0,0,0.8947666,116.7238,0,0,0,1.044405,0.9418595,0.8947666,0,0,3.420332,1.47539,0.1025456,0,0.1025456,2.852484,47.5413,0.1539114,0.9842433,0.8355241,0,2.519795
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.159153,89.53949,60.33,0.7934077,0.7934077,0,0,0,0.7934077,146.098,0,0,0,1.159153,0.835166,0.7934077,0,0,3.317786,1.567681,0.3239866,0,0.3239866,3.159844,52.66396,0.153868,0.8727485,0.9273221,0,2.726834
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9465861,86.04299,62.85526,0.3187753,0.3187753,0,0,0,0.3187753,296.9446,0,0,0,0.9465861,0.3355529,0.3187753,0,0,2.9938,1.859269,0.6110331,0,0.6110331,3.739521,62.32523,0.1537862,0.3506528,0.7572688,0,2.805855
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6297449,78.7448,64.17411,0.2844861,0.2844861,0,-1,0,0.2844861,221.3623,0,0,0,0.6297449,0.2994591,0.2844861,0,0,2.382766,2.409199,0.3302859,0,0.3302859,4.052858,67.54749,0.153742,0.3129347,0.5037959,0,3.038944
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5103581,75.97198,64.40926,0.5067116,0.5067116,0,-1,0,0.5067116,100.7196,0,0,0,0.5103581,0.5333806,0.5067116,0,0,2.052481,2.706456,0,0.02302257,-0.02302257,4.02859,67.14303,0.153742,0.5573828,0.4082865,0,3.216814
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1484029,67.86333,64.69552,0.9340944,0.9340944,0,-1,0,0.9340944,15.88735,0,0,0,0.1484029,0.9832572,0.9340944,0,0,2.078061,2.683434,0,0.8348544,-0.8348544,3.148576,52.47616,0.153742,1.027504,0.1187223,0,2.831836
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.06789506,64.9702,63.55046,0.6716262,0.6716262,0,-1,0,0.6716262,10.10905,0,1.110223E-16,0,0.06789506,0.706975,0.6716262,0,0,3.005677,1.848579,0,0.6390799,-0.6390799,2.474927,41.2487,0.153742,0.7387888,0.05431605,0,1.916474
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,61.25013,61.25013,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.715766,1.209499,0,0.162629,-0.162629,2.303501,38.3916,0.153742,0.1699473,0,0,1.209499
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,58.89869,58.89869,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0.03071151,0,0.9810894,0.9320349,0,0,3.896465,1.04687,0,0.9810894,-0.9810894,1.269342,21.15565,0.153742,1.025238,0,0,1.04687
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,56.52679,56.52679,1.151971,0.06249198,0,-1,0,0.06249198,0,0,1.089479,1.204676,0,0.06578103,0.06249198,0,0,4.986564,0.06578103,0,0.06578103,-0.06578103,1.200002,20,0.153742,1.267168,0,0,0.06578103
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,54.51273,54.51273,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.153742,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,52.59067,52.59067,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.153742,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,51.38427,51.38427,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.153742,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,50.46414,50.46414,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.153742,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,49.43155,49.43155,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.153742,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,48.65455,48.65455,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.153742,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,48.02068,48.02068,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.153742,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,47.32547,47.32547,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.153742,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,46.81428,46.81428,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1538779,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04445236,47.35332,46.52802,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04445236,0,0,1.452632,1.38,3.679654,1.242,1.424452,0,1.424452,3.860539,64.34219,0.1539582,0,0.03556189,1.7,1.286452
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2236494,50.38472,46.14974,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2236494,0,0,1.452632,1.38,2.255202,2.524007,1.603649,0,1.603649,5.381895,89.69807,0.1540144,0,0.1789196,1.7,2.747657
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.4860331,57.22401,47.59128,0,0,0,0,0,0,0,0,0,0,0.4860331,0,0,0,0,0.6515526,3.967292,0.4860331,0,0.4860331,5.842987,97.38291,0.1539495,0,0.3888265,0,4.453325
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.7803662,67.83398,51.1798,0.2305212,0.2305212,0,-1,0,0.2305212,338.5225,0.3721928,0,0,0.7803662,0.2426539,0.2305212,0,0,0.1655195,4.404721,0.1655195,0,0.1655195,6.000012,100,0.1539275,0.2535733,0.624293,0,5.185088
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9428484,76.30605,54.891,0.1461207,0.1461207,0,0,0,0.1461207,645.2529,0.789037,0,0,0.9428484,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1539275,0.1607328,0.7542787,0,5.496537
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.166999,86.74806,57.999,0.9873621,0.9873621,0,0,0,0.9873621,118.1936,0.1276702,0,0,1.166999,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1539275,1.086098,0.933599,0,5.720688
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.941618,83.08689,60.55492,1.023751,1.023751,0,0,0,1.023751,91.97729,0,0,0,0.941618,1.077632,1.023751,0,0,0,4.553689,0,0.1360142,-0.1360142,5.85664,97.61048,0.1539275,1.126126,0.7532944,0,5.495307
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.43188,72.63497,63.0904,1.31988,1.31988,1.053164,0,0.3436138,1.31988,32.72117,0,0,0,0.43188,0.2807532,0.2667155,0,0,0.1511269,4.417675,0.1511269,0,0.1511269,6.000012,100,0.153945,1.451868,0.345504,1.7,4.849555
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.6674635,80.00243,64.40926,0.514377,0.514377,0,-1,0,0.514377,129.7615,0.126014,0,0,0.6674635,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.153945,0.5658147,0.5339708,0,5.221152
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7206234,81.6908,64.63418,0.2577443,0.2577443,0,-1,0,0.2577443,279.5886,0.4493137,0,0,0.7206234,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.153945,0.2835187,0.5764987,0,5.274312
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6575821,80.33208,64.93066,0.4071953,0.4071953,0,-1,0,0.4071953,161.4906,0.2289555,0,0,0.6575821,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.153945,0.4479148,0.5260657,0,5.211271
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2789018,69.74905,63.71405,0.6527117,0.6527117,0,-1,0,0.6527117,42.72971,0,0,0,0.2789018,0.687065,0.6527117,0,0,0,4.553689,0,0.4081631,-0.4081631,5.56977,92.82932,0.153945,0.7179829,0.2231215,0,4.832591
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,61.41372,61.41372,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4535146,4.145526,0,0.1667381,-0.1667381,5.394013,89.90003,0.153945,0.1742413,0,0,4.145526
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,59.00092,59.00092,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6387792,3.978788,0,0.5815899,-0.5815899,4.780963,79.68256,0.153945,0.6077614,0,0,3.978788
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,56.66992,56.66992,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.28499,3.397198,0,0.06311589,-0.06311589,4.714433,78.57373,0.153945,0.06595611,0,0,3.397198
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,54.63541,54.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.355119,3.334082,0,0,0,4.714433,78.57373,0.153945,0,0,0,3.334082
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,52.67246,52.67246,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.355119,3.334082,0,0.0501409,-0.0501409,4.66158,77.69285,0.153945,0.05239724,0,0,3.334082
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,51.49673,51.49673,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.410831,3.283941,0,0.1239284,-0.1239284,4.530948,75.51566,0.153945,0.1295052,0,0,3.283941
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,50.54593,50.54593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.548529,3.160013,0,0,0,4.530948,75.51566,0.153945,0,0,0,3.160013
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,49.48267,49.48267,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.548529,3.160013,0,0.2397405,-0.2397405,4.27824,71.30385,0.153945,0.2505288,0,0,3.160013
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,48.68522,48.68522,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.814908,2.920272,0,0.1825194,-0.1825194,4.085847,68.09732,0.153945,0.1907327,0,0,2.920272
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,48.05135,48.05135,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.017707,2.737753,0,0.3192824,-0.3192824,3.749294,62.48811,0.153945,0.3336501,0,0,2.737753
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,47.35614,47.35614,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.372465,2.41847,0,0.1198817,-0.1198817,3.622928,60.38201,0.153945,0.1252763,0,0,2.41847
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,46.81428,46.81428,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.505667,2.298589,0,0.2299452,-0.2299452,3.380544,56.34229,0.153945,0.2402927,0,0,2.298589
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.0560803,47.53979,46.49735,0.2104651,0.2104651,0,0,0,0.2104651,26.6459,0,2.775558E-17,0,0.0560803,0.2215422,0.2104651,0,0,2.761162,2.068644,0,0.1654619,-0.1654619,3.206132,53.43542,0.153945,0.2315116,0.04486424,0,2.124724
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.352962,52.91514,46.11907,0,0,0,0,0,0,0,0,0,0,0.352962,0,0,0,0,2.945008,1.903182,0.352962,0,0.352962,3.540981,59.01624,0.153898,0,0.2823696,0,2.256144
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6594808,60.97061,47.56061,0.8347626,0.8347626,0,0,0,0.8347626,79.00219,0,0,0,0.6594808,0.8786974,0.8347626,0,0,2.592046,2.220848,0,0.2192167,-0.2192167,3.309906,55.165,0.153898,0.9182388,0.5275846,0,2.880328
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.659949,65.08278,51.27181,0.6643633,0.6643633,0,-1,0,0.6643633,99.33556,0,0,0,0.659949,0.6993298,0.6643633,0,0,2.83562,2.001631,0,0.03938078,-0.03938078,3.268395,54.47315,0.153898,0.7307997,0.5279592,0,2.66158
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,0.9898979,77.76793,55.03413,0,0,0,0,0,0,0,0,0,0,0.9898979,0,0,0,0,2.879377,1.96225,0.9898979,0,0.9898979,4.207495,70.12478,0.1537662,0,0.7919183,0,2.952148
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8270478,77.06573,58.1728,0.5923498,0.5923498,0,0,0,0.5923498,139.6215,0,0,0,0.8270478,0.6235262,0.5923498,0,0,1.889479,2.853158,0.2035217,0,0.2035217,4.400573,73.34274,0.1537392,0.6515848,0.6616383,0,3.680206
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.192507,91.18941,60.72873,0.3008181,0.3008181,0,0,0,0.3008181,396.4212,0,0,0,1.192507,0.3166506,0.3008181,0,0,1.685957,3.036328,0.8758559,0,0.8758559,5.231483,87.1912,0.1536228,0.3308999,0.9540052,0,4.228834
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.158476,93.47633,63.31532,0,0,0,0,0,0,0,0.3483754,0,0,1.158476,0,0,0,0,0.810101,3.824598,0.810101,0,0.810101,6.000012,100,0.1535154,0,0.9267811,0,4.983074
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.083039,92.63257,64.63418,0,0,0,-1,0,0,0,1.083039,0,0,1.083039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1535154,0,0.8664312,0,5.636728
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8081794,84.41121,64.86932,0.6086819,0.6086819,0,-1,0,0.6086819,132.7753,0.1674616,0,0,0.8081794,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1535154,0.66955,0.6465435,0,5.361868
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4181469,74.47228,65.10447,0.5668197,0.5668197,0,-1,0,0.5668197,73.77071,0,0,0,0.4181469,0.5966523,0.5668197,0,0,0,4.553689,0,0.1785054,-0.1785054,5.811851,96.86398,0.1535154,0.6235017,0.3345175,0,4.971836
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2112633,68.47881,63.94919,0,0,0,-1,0,0,0,0.01292397,0,0,0.2112633,0,0,0,0,0.1983393,4.375184,0.1983393,0,0.1983393,6.000012,100,0.1534891,0,0.1690106,0,4.586447
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,61.58752,61.58752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1534891,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,59.17472,59.17472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1534891,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,56.79261,56.79261,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1534891,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,54.74787,54.74787,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1534891,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,52.76447,52.76447,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1534891,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,51.58875,51.58875,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1534891,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1534891,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,49.54401,49.54401,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1534891,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,48.73634,48.73634,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1534891,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,48.05135,48.05135,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1534891,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,47.35614,47.35614,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1534891,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,46.81428,46.81428,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1534891,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004362787,46.57795,46.49735,0.1618991,0.1618991,0,0,0,0.1618991,2.694757,0,2.775558E-17,0,0.004362787,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1660573,-0.1660573,3.831769,63.86269,0.1534891,0.178089,0.003490229,0,2.667133
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03684113,46.76982,46.0884,1.129092,1.129092,0,0,0,1.129092,3.262899,0,0,0,0.03684113,1.188518,1.129092,0,0,2.285529,2.496713,0,1.151677,-1.151677,2.617795,43.62983,0.1534891,1.242001,0.0294729,0,2.533554
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008218111,47.74425,47.59128,1.014388,1.014388,0,0,0,1.014388,0.8101546,0,0,0,0.008218111,1.067777,1.014388,0,0,3.56517,1.345036,0,1.059559,-1.059559,1.500922,25.01532,0.1534891,1.115827,0.006574488,0,1.353254
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06554275,52.64399,51.38427,0.8686007,0.3334692,0,-1,0,0.3334692,19.65481,0,0.5351315,0.6718041,0.06554275,0.3510202,0.3334692,0,0,4.742457,0.2854775,0,0.2854775,-0.2854775,1.200002,20,0.1534891,0.9554608,0.0524342,0,0.3510202
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2369244,60.02494,55.23861,0,0,0,0,0,0,0,0,0,0,0.2369244,0,0,0,0,5.059654,0,0.2369244,0,0.2369244,1.424769,23.7461,0.1534577,0,0.1895395,0,0.2369244
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1697291,61.8392,58.36705,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,47.21442,0,0,0,0.1697291,0,0,1.340514,1.273489,4.82273,0.2132319,1.443218,0,1.443218,2.793925,46.56532,0.1536002,0.3954344,0.1357833,1.7,0.3829611
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2592863,66.44266,60.96387,0.566364,0.566364,1.7,0,0.5202,0.566364,45.78087,0,0,0,0.2592863,0,0,1.133636,1.076954,3.379512,1.512128,1.336241,0,1.336241,4.061594,67.6931,0.1537565,0.6230004,0.2074291,1.7,1.771414
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1379492,66.46585,63.55046,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,34.4717,0,0,0,0.1379492,0,0,1.299819,1.234828,2.043272,2.714744,1.372777,0,1.372777,5.363925,89.39857,0.1539076,0.4401993,0.1103594,1.7,2.852694
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.05880754,66.10899,64.86932,0.03698726,0.03698726,0,-1,0,0.03698726,158.994,0,0,0,0.05880754,0.03893396,0.03698726,0,0,0.6704947,3.950244,0.01987358,0,0.01987358,5.382779,89.7128,0.1539049,0.04068599,0.04704604,0,4.009051
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2203718,69.87742,65.10447,0.572782,0.572782,0,-1,0,0.572782,38.47395,0,0,0,0.2203718,0.6029284,0.572782,0,0,0.6506211,3.96813,0,0.3825566,-0.3825566,4.979528,82.99197,0.1539049,0.6300602,0.1762975,0,4.188502
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.120184,67.95792,65.39073,0.5609111,0.5609111,0,-1,0,0.5609111,21.42657,0,1.110223E-16,0,0.120184,0.5904327,0.5609111,0,0,1.075684,3.585573,0,0.4702487,-0.4702487,4.483843,74.73057,0.1539049,0.6170022,0.09614721,0,3.705757
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.07676452,65.78864,64.17411,0,0,0,-1,0,0,0,0,0,0,0.07676452,0,0,0,0,1.598183,3.115325,0.07676452,0,0.07676452,4.556668,75.94432,0.1538948,0,0.06141161,0,3.192089
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,61.82266,61.82266,1.012185,1.012185,0,-1,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.521418,3.184413,0,1.065458,-1.065458,3.433577,57.22617,0.1538948,1.113403,0,0,3.184413
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,59.40987,59.40987,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.70526,2.118955,0,1.452632,-1.452632,1.902369,31.70609,0.1538948,1.588979,0,0,2.118955
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,56.96641,56.96641,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.319295,0.6663236,0,0.5501739,-0.5501739,1.322435,22.04054,0.1538948,0.5749318,0,0,0.6663236
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,54.86033,54.86033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.930599,0.1161497,0,0,0,1.322435,22.04054,0.1538948,0,0,0,0.1161497
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,52.87693,52.87693,0.1433477,0.1103422,0,-1,0,0.1103422,0,0,0.03300557,0.04734034,0,0.1161497,0.1103422,0,0,4.930599,0.1161497,0,0.1161497,-0.1161497,1.200002,20,0.1538948,0.1576825,0,0,0.1161497
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,51.67054,51.67054,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1538948,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,50.66861,50.66861,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1538948,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,49.60535,49.60535,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1538948,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,48.76701,48.76701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1538948,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,48.10247,48.10247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1538948,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,47.38681,47.38681,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1538948,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,46.81428,46.81428,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1539915,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01811742,46.80185,46.46668,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,6.938364,0,0,0,0.01811742,0,0,1.438881,1.366937,3.679654,1.242,1.385054,0,1.385054,3.823163,63.71925,0.1541403,0.2872314,0.01449393,1.7,1.260117
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1777166,49.41182,46.06795,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,25.86185,0,0,0,0.1777166,0,0,1.012823,0.9621819,2.2946,2.488549,1.139899,0,1.139899,4.904566,81.7426,0.1542969,0.7558946,0.1421733,1.7,2.666265
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4270837,55.98508,47.59128,0,0,0,0,0,0,0,0,0,0,0.4270837,0,0,0,0,1.154702,3.514457,0.4270837,0,0.4270837,5.309733,88.49537,0.1542405,0,0.341667,0,3.941541
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5064373,61.82523,51.46606,0.5504161,0.5504161,0,-1,0,0.5504161,92.0099,0,0,0,0.5064373,0.5793854,0.5504161,0,0,0.7276182,3.898833,0,0.07294811,-0.07294811,5.232839,87.21381,0.1542405,0.6054577,0.4051498,0,4.40527
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.7912318,72.86735,55.35107,0.4990541,0.4990541,0,0,0,0.4990541,158.5463,0,0,0,0.7912318,0.5253201,0.4990541,0,0,0.8086716,3.825885,0.2659117,0,0.2659117,5.485105,91.41823,0.1542054,0.5489595,0.6329855,0,4.617116
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.476573,68.74809,58.51019,0.8411168,0.8411168,0,0,0,0.8411168,56.65955,0,1.110223E-16,0,0.476573,0.8853861,0.8411168,0,0,0.5427599,4.065205,0,0.4088131,-0.4088131,5.054178,84.23613,0.1542054,0.9252285,0.3812584,0,4.541778
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8503027,81.11207,61.07633,1.195866,1.195866,0,0,0,1.195866,71.10349,0,0,0,0.8503027,1.258807,1.195866,0,0,0.9969967,3.656392,0,0.4085039,-0.4085039,4.623577,77.05946,0.1542054,1.315453,0.6802421,0,4.506695
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7390343,81.13044,63.71405,0.9896914,0.9896914,0,0,0,0.9896914,74.6732,0,1.110223E-16,0,0.7390343,1.04178,0.9896914,0,0,1.45089,3.247888,0,0.3027461,-0.3027461,4.304454,71.74076,0.1542054,1.088661,0.5912274,0,3.986922
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5436244,77.50278,65.04312,0.08790817,0.08790817,0,-1,0,0.08790817,618.4003,0,0,0,0.5436244,0.09253491,0.08790817,0,0,1.787275,2.945142,0.4510895,0,0.4510895,4.732396,78.8731,0.1541458,0.09669898,0.4348995,0,3.488766
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.2921014,71.74261,65.32939,0.4173075,0.4173075,0,-1,0,0.4173075,69.99669,0,5.551115E-17,0,0.2921014,0.4392711,0.4173075,0,0,1.336185,3.351122,0,0.1471696,-0.1471696,4.577265,76.2876,0.1541458,0.4590383,0.2336812,0,3.643224
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2663189,71.39689,65.56453,0.5585933,0.5585933,0,-1,0,0.5585933,47.67672,0,1.110223E-16,0,0.2663189,0.5879929,0.5585933,0,0,1.499707,3.203953,0,0.321674,-0.321674,4.238191,70.63638,0.1541458,0.6144525,0.2130551,0,3.470272
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1347554,67.21098,64.34792,0.4055281,0.4055281,0,-1,0,0.4055281,33.22961,0,5.551115E-17,0,0.1347554,0.4268716,0.4055281,0,0,1.857122,2.882279,0,0.2921163,-0.2921163,3.930274,65.50443,0.1541458,0.4460809,0.1078043,0,3.017034
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,61.99646,61.99646,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,2.181696,2.590163,0,0.6674077,-0.6674077,3.226764,53.77929,0.1541458,0.697441,0,0,2.590163
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,59.57345,59.57345,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.92326,1.922755,0,1.070481,-1.070481,2.098377,34.97289,0.1541458,1.118653,0,0,1.922755
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,57.07887,57.07887,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,4.112684,0.8522734,0,0.7188538,-0.7188538,1.340639,22.34394,0.1541458,0.7512022,0,0,0.8522734
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,54.97279,54.97279,0.4921758,0.1267486,0,-1,0,0.1267486,0,0,0.3654271,0.4146447,0,0.1334196,0.1267486,0,0,4.91141,0.1334196,0,0.1334196,-0.1334196,1.200002,20,0.1541458,0.5413933,0,0,0.1334196
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,52.93827,52.93827,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1541458,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,51.70121,51.70121,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1541458,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,50.66861,50.66861,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1541458,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,49.60535,49.60535,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1541458,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,48.73634,48.73634,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1541458,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,48.0718,48.0718,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1541458,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,47.35614,47.35614,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1541458,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,46.75294,46.75294,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1542781,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003215263,46.46469,46.40533,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.284081,2.220446E-16,0,0,0.003215263,0,0,1.452632,1.38,3.679654,1.242,1.383215,0,1.383215,3.821419,63.69018,0.1543778,0.06693291,0.00257221,1.7,1.245215
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03329388,46.62184,46.00661,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,77.65985,2.220446E-16,0,0,0.03329388,0,0,1.452632,1.38,2.296439,2.486894,1.413294,0,1.413294,5.162187,86.03628,0.1544688,0.04715856,0.0266351,1.7,2.520188
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.06913804,48.8568,47.56061,0,0,0,0,0,0,0,0,0,0,0.06913804,0,0,0,0,0.8831452,3.758858,0.06913804,0,0.06913804,5.227777,87.12944,0.1544596,0,0.05531043,0,3.827996
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1438638,54.32352,51.5274,0.9264085,0.9264085,0,-1,0,0.9264085,15.5292,0,1.110223E-16,0,0.1438638,0.9751668,0.9264085,0,0,0.8140072,3.821082,0,0.831303,-0.831303,4.351507,72.52496,0.1544596,1.019049,0.115091,0,3.964946
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1109367,57.73111,55.52487,0.4678566,0.4678566,0,0,0,0.4678566,23.71169,0,5.551115E-17,0,0.1109367,0.4924806,0.4678566,0,0,1.737677,2.989779,0,0.3815439,-0.3815439,3.949324,65.82194,0.1544596,0.5146422,0.08874934,0,3.100716
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1753683,62.31403,58.71466,0,0,0,0,0,0,0,0,0,0,0.1753683,0,0,0,0,2.161615,2.608236,0.1753683,0,0.1753683,4.115693,68.59475,0.1544365,0,0.1402946,0,2.783604
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.08591651,63.07404,61.30125,0.7945297,0.7945297,0,0,0,0.7945297,10.8135,0,0,0,0.08591651,0.8363471,0.7945297,0,0,1.986247,2.766067,0,0.7504306,-0.7504306,3.32467,55.41105,0.1544365,0.8739827,0.06873321,0,2.851984
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1610948,67.37592,63.94919,0.7184041,0.7184041,0,0,0,0.7184041,22.42398,0,1.110223E-16,0,0.1610948,0.7562149,0.7184041,0,0,2.820058,2.015636,0,0.5951201,-0.5951201,2.697358,44.95588,0.1544365,0.7902445,0.1288759,0,2.176731
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3014957,71.89493,65.26804,0.2504763,0.2504763,0,-1,0,0.2504763,120.3689,0,0,0,0.3014957,0.2636593,0.2504763,0,0,3.481303,1.420516,0.0378364,0,0.0378364,2.733253,45.55412,0.1544316,0.275524,0.2411965,0,1.722012
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1727799,69.22779,65.50319,0,0,0,-1,0,0,0,0,0,0,0.1727799,0,0,0,0,3.443466,1.454569,0.1727799,0,0.1727799,2.897166,48.28601,0.1544088,0,0.1382239,0,1.627349
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1101304,68.14506,65.78945,0,0,0,-1,0,0,0,0,0,0,0.1101304,0,0,0,0,3.270687,1.610071,0.1101304,0,0.1101304,3.001645,50.02732,0.1543943,0,0.0881043,0,1.720201
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.04909129,65.55249,64.52172,0.8197495,0.8197495,0,-1,0,0.8197495,5.988572,0,1.110223E-16,0,0.04909129,0.8628942,0.8197495,0,0,3.160556,1.709188,0,0.813803,-0.813803,2.143821,35.73029,0.1543943,0.9017245,0.03927303,0,1.75828
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,62.17027,62.17027,1.166688,0.8506162,0,-1,0,0.8506162,0,0,0.3160718,0.4327406,0,0.8953854,0.8506162,0,0,4.064782,0.8953854,0,0.8953854,-0.8953854,1.200002,20,0.1543943,1.283357,0,0,0.8953854
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,59.74725,59.74725,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543943,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,57.222,57.222,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543943,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,55.09547,55.09547,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543943,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,53.02007,53.02007,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543943,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,51.76255,51.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543943,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,50.71973,50.71973,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543943,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,49.6258,49.6258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543943,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,48.73634,48.73634,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543943,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,48.05135,48.05135,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543943,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,47.30502,47.30502,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543943,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,46.70182,46.70182,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1545224,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06744543,47.57755,46.32355,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,33.46332,2.220446E-16,0,0,0.06744543,0,0,1.452632,1.38,3.679654,1.242,1.447445,0,1.447445,3.882353,64.70575,0.1546493,0.2217054,0.05395635,1.7,1.309445
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.3993163,53.65112,45.92482,1.019758,1.019758,1.7,0,0.5202,1.019758,39.15794,0,0,0,0.3993163,0,0,0.6802419,0.6462299,2.232209,2.544701,1.045546,0,1.045546,4.874245,81.23725,0.1547851,1.121734,0.319453,1.7,2.944017
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7152579,62.23272,47.56061,0.7169708,0.7169708,0,0,0,0.7169708,99.76109,0,0,0,0.7152579,0.7547061,0.7169708,0,0,1.186663,3.485692,0,0.03944821,-0.03944821,4.832663,80.54422,0.1547851,0.7886679,0.5722063,0,4.20095
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8199625,69.29344,51.6092,1.007457,1.007457,0,-1,0,1.007457,81.38936,0,0,0,0.8199625,1.060481,1.007457,0,0,1.230494,3.446244,0,0.2405181,-0.2405181,4.579134,76.31876,0.1547851,1.108202,0.65597,0,4.266207
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.8906742,75.86106,55.69867,0.8087259,0.8087259,0,0,0,0.8087259,110.133,0,0,0,0.8906742,0.8512904,0.8087259,0,0,1.497737,3.205726,0.03938373,0,0.03938373,4.616497,76.94146,0.1547799,0.8895985,0.7125393,0,4.0964
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.048394,84.20834,58.89869,1.074576,1.074576,0,0,0,1.074576,97.56355,0,0,0,1.048394,1.131132,1.074576,0,0,1.458353,3.241171,0,0.08273812,-0.08273812,4.529284,75.48791,0.1547799,1.182033,0.8387153,0,4.289566
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.087939,88.78251,61.5364,0.8982279,0.8982279,0,0,0,0.8982279,121.1206,0,0,0,1.087939,0.9455031,0.8982279,0,0,1.550284,3.158433,0.142436,0,0.142436,4.66441,77.74001,0.1547612,0.9880507,0.8703513,0,4.246372
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.118897,93.24918,64.17411,0.2791929,0.2791929,0,0,0,0.2791929,400.7614,0,0,0,1.118897,0.2938872,0.2791929,0,0,1.407848,3.286626,0.82501,0,0.82501,5.447083,90.78454,0.1546527,0.3071121,0.8951178,0,4.405523
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,0.9911734,90.72399,65.50319,0.8893645,0.8893645,0,-1,0,0.8893645,111.4474,0,0,0,0.9911734,0.9361732,0.8893645,0,0,0.5828381,4.029135,0.05500027,0,0.05500027,5.499261,91.65417,0.1546455,0.978301,0.7929388,0,5.020308
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.786175,84.796,65.72811,0.2393493,0.2393493,0,-1,0,0.2393493,328.4634,0.006390481,0,0,0.786175,0.2519467,0.2393493,0,0,0.5278378,4.078635,0.5278378,0,0.5278378,6.000012,100,0.1545762,0.2632843,0.62894,0,4.86481
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.488363,77.18011,66.01437,0.6929141,0.6929141,0,-1,0,0.6929141,70.47958,0,0,0,0.488363,0.7293833,0.6929141,0,0,0,4.553689,0,0.2410203,-0.2410203,5.745955,95.76572,0.1545762,0.7622055,0.3906904,0,5.042052
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2399296,69.95638,64.75686,0.9894905,0.9894905,0,-1,0,0.9894905,24.2478,0,1.110223E-16,0,0.2399296,1.041569,0.9894905,0,0,0.2678003,4.312669,0,0.8016393,-0.8016393,4.900952,81.68237,0.1545762,1.08844,0.1919437,0,4.552598
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,62.33385,62.33385,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.158511,3.511029,0,1.452632,-1.452632,3.369744,56.16229,0.1545762,1.865133,0,0,3.511029
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,59.86994,59.86994,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.772546,2.058398,0,0.4334193,-0.4334193,2.91288,48.5479,0.1545762,0.4529231,0,0,2.058398
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,57.36513,57.36513,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.254123,1.624979,0,0.1092552,-0.1092552,2.797715,46.62849,0.1545762,0.1141717,0,0,1.624979
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,55.20794,55.20794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.375517,1.515723,0,0,0,2.797715,46.62849,0.1545762,0,0,0,1.515723
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,53.11208,53.11208,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.375517,1.515723,0,0.03413615,-0.03413615,2.761732,46.02878,0.1545762,0.03567228,0,0,1.515723
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,51.84434,51.84434,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.413446,1.481587,0,0.2305921,-0.2305921,2.518667,41.9777,0.1545762,0.2409688,0,0,1.481587
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,50.78107,50.78107,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.66966,1.250995,0,0.007213458,-0.007213458,2.511063,41.85097,0.1545762,0.007538064,0,0,1.250995
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,49.65647,49.65647,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.677675,1.243782,0,0.1111863,-0.1111863,2.393863,39.89763,0.1545762,0.1161896,0,0,1.243782
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,48.76701,48.76701,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.801215,1.132595,0,0.1055673,-0.1055673,2.282585,38.04301,0.1545762,0.1103178,0,0,1.132595
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,48.05135,48.05135,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.918512,1.027028,0,0.07149263,-0.07149263,2.207225,36.78701,0.1545762,0.0747098,0,0,1.027028
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,47.30502,47.30502,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.997948,0.9555353,0,0.03297625,-0.03297625,2.172465,36.20768,0.1545762,0.03446018,0,0,0.9555353
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,46.67115,46.67115,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,4.034589,0.9225591,0,0.04388295,-0.04388295,2.126208,35.43673,0.1545762,0.04585769,0,0,0.9225591
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04030055,47.03958,46.29287,0.03944871,0.03944871,0,0,0,0.03944871,102.1594,0,0,0,0.04030055,0.04152495,0.03944871,0,0,4.083348,0.8786761,0,0.001224408,-0.001224408,2.124918,35.41523,0.1545762,0.04339358,0.03224044,0,0.9189767
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3819535,53.23332,45.86348,0.8051004,0.8051004,0,0,0,0.8051004,47.44173,0,0,0,0.3819535,0.8474741,0.8051004,0,0,4.084708,0.8774517,0,0.4655206,-0.4655206,1.634216,27.23688,0.1545762,0.8856104,0.3055628,0,1.259405
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7092143,62.09479,47.56061,0.4512161,0.4512161,0,0,0,0.4512161,157.1784,0,0,0,0.7092143,0.4749643,0.4512161,0,0,4.601953,0.4119312,0.23425,0,0.23425,1.856445,30.94069,0.1545455,0.4963377,0.5673714,0,1.121145
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,0.9819664,73.55006,51.70121,0.3943109,0.3943109,0,-1,0,0.3943109,249.0335,0,0,0,0.9819664,0.4150641,0.3943109,0,0,4.367703,0.6227561,0.5669023,0,0.5669023,2.394256,39.90418,0.1544711,0.433742,0.7855731,0,1.604722
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9064799,76.49007,55.87247,0.1590871,0.1590871,0,0,0,0.1590871,569.801,0,0,0,0.9064799,0.1674601,0.1590871,0,0,3.800801,1.132968,0.7390198,0,0.7390198,3.095351,51.58909,0.1543743,0.1749958,0.7251839,0,2.039448
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.022598,83.70177,59.11338,0.5411656,0.5411656,0,0,0,0.5411656,188.9621,0,0,0,1.022598,0.569648,0.5411656,0,0,3.061781,1.798086,0.4529501,0,0.4529501,3.525058,58.75084,0.1543151,0.5952822,0.8180785,0,2.820684
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.238905,94.14818,61.7102,0.1869677,0.1869677,0,0,0,0.1869677,662.6306,0,0,0,1.238905,0.1968081,0.1869677,0,0,2.608831,2.205741,1.042097,0,1.042097,4.513678,75.22781,0.1541789,0.2056645,0.9911243,0,3.444646
