Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9037228,86.58138,64.34792,0.8447171,0.8447171,0,0,0,0.8447171,106.9853,0,0,0,0.9037228,0.8891759,0.8447171,0,0,1.566734,3.143629,0.01454689,0,0.01454689,4.527478,75.45782,0.154177,0.9291888,0.7229782,0,4.047351
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,0.9942788,91.04368,65.67699,1.297942,1.297942,0,-1,0,1.297942,76.60428,0,2.220446E-16,0.04773593,0.9942788,1.366254,1.297942,0,0,1.552187,3.156721,0,0.3719756,-0.3719756,4.135382,68.92289,0.154177,1.427736,0.7954231,0,4.151
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.7752178,84.76002,65.96326,0.3802092,0.3802092,0,-1,0,0.3802092,203.8924,0,0,0,0.7752178,0.4002202,0.3802092,0,0,1.965493,2.784745,0.3749976,0,0.3749976,4.491136,74.8521,0.1541281,0.4182302,0.6201742,0,3.559963
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5262061,78.32421,66.18818,0.4304055,0.4304055,0,-1,0,0.4304055,122.2582,0,0,0,0.5262061,0.4530584,0.4304055,0,0,1.590496,3.122243,0.07314775,0,0.07314775,4.56053,76.00867,0.1541186,0.473446,0.4209649,0,3.648449
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2049535,69.35282,64.93066,0.4228191,0.4228191,0,-1,0,0.4228191,48.47308,0,0,0,0.2049535,0.4450728,0.4228191,0,0,1.517348,3.188076,0,0.2401193,-0.2401193,4.307422,71.79021,0.1541186,0.4651011,0.1639628,0,3.393029
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,62.50765,62.50765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.784147,2.947957,0,0,0,4.307422,71.79021,0.1541186,0,0,0,2.947957
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,60.03352,60.03352,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,1.784147,2.947957,0,0.245713,-0.245713,4.048417,67.47349,0.1541186,0.2567701,0,0,2.947957
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,57.47759,57.47759,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,2.057162,2.702244,0,1.334353,-1.334353,2.641885,44.03133,0.1541186,1.394399,0,0,2.702244
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,55.3204,55.3204,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,3.539776,1.36789,0,0.5813116,-0.5813116,2.029129,33.81875,0.1541186,0.6074706,0,0,1.36789
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,53.19387,53.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.185678,0.7865786,0,0,0,2.029129,33.81875,0.1541186,0,0,0,0.7865786
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.185678,0.7865786,0,0,0,2.029129,33.81875,0.1541186,0,0,0,0.7865786
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,50.81174,50.81174,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,4.185678,0.7865786,0,0.2294382,-0.2294382,1.78728,29.78794,0.1541186,0.2397629,0,0,0.7865786
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,49.65647,49.65647,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,4.440609,0.5571404,0,0.06631761,-0.06631761,1.717375,28.62286,0.1541186,0.0693019,0,0,0.5571404
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,48.76701,48.76701,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,4.514296,0.4908228,0,0.08241704,-0.08241704,1.6305,27.17494,0.1541186,0.08612581,0,0,0.4908228
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,48.05135,48.05135,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,4.60587,0.4084057,0,0.1901231,-0.1901231,1.430092,23.83483,0.1541186,0.1986786,0,0,0.4084057
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,47.24368,47.24368,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,4.817118,0.2182826,0,0.02051301,-0.02051301,1.40847,23.47445,0.1541186,0.0214361,0,0,0.2182826
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,46.57914,46.57914,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,4.839911,0.1977696,0,0.14656,-0.14656,1.253982,20.89966,0.1541186,0.1531552,0,0,0.1977696
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08098411,47.71819,46.21109,0.2930408,0.2930408,1.7,0,0.5202,0.2930408,27.63578,0,0,0,0.08098411,0,0,1.406959,1.336611,5.002755,0.05120959,1.417595,0,1.417595,2.598831,43.31377,0.1542608,0.3223449,0.06478728,1.7,0.1321937
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.3897859,53.29554,45.77147,0.805893,0.805893,1.7,0,0.5202,0.805893,48.36695,0,0,0,0.3897859,0,0,0.894107,0.8494017,3.58516,1.327045,1.239187,0,1.239187,3.774428,62.907,0.1544233,0.8864823,0.3118287,1.7,1.716831
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7476441,62.90814,47.49927,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,173.0932,0,0,0,0.7476441,0,0,1.268068,1.204665,2.345972,2.442314,1.952309,0,1.952309,5.626551,93.77566,0.1544951,0.4751247,0.5981153,1.7,3.189958
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.861226,70.50019,51.76255,0.7619374,0.7619374,0,-1,0,0.7619374,113.0311,0,0,0,0.861226,0.8020393,0.7619374,0,0,0.3936628,4.199392,0.05918667,0,0.05918667,5.6827,94.71148,0.1544874,0.8381311,0.6889808,0,5.060618
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8503209,75.12838,55.98494,0,0,0,0,0,0,0,0.5158448,0,0,0.8503209,0,0,0,0,0.3344761,4.25266,0.3344761,0,0.3344761,6.000012,100,0.1544439,0,0.6802567,0,5.102982
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.728572,75.71024,59.23607,0,0,0,0,0,0,0,0.728572,0,0,0.728572,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544439,0,0.5828575,0,5.282261
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.8976805,83.40878,61.87378,0.2418135,0.2418135,0,0,0,0.2418135,371.2285,0.64314,0,0,0.8976805,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1544439,0.2659948,0.7181444,0,5.451369
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9031596,86.7761,64.52172,1.401488,1.401488,0.5434864,0,0.2044718,1.401488,64.4429,1.110223E-16,0,0,0.9031596,0.9031596,0.8580016,0,0,0,4.553689,0,0,0,6.000012,100,0.1544439,1.541637,0.7225277,1.7,5.456849
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.8737462,87.56963,65.90192,0.4464823,0.4464823,0,-1,0,0.4464823,195.6956,0.4037648,0,0,0.8737462,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1544439,0.4911305,0.6989969,0,5.427435
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.6904305,82.59474,66.13706,0.08985986,0.08985986,0,-1,0,0.08985986,768.3414,0.5958411,0,0,0.6904305,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1544439,0.09884585,0.5523444,0,5.244119
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4701074,77.10416,66.36198,0.7562687,0.7562687,0,-1,0,0.7562687,62.16143,0,0,0,0.4701074,0.7960723,0.7562687,0,0,0,4.553689,0,0.3259649,-0.3259649,5.656415,94.27339,0.1544439,0.8318955,0.3760859,0,5.023797
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1619079,68.57837,65.10447,0.537777,0.537777,0,-1,0,0.537777,30.10688,0,0,0,0.1619079,0.566081,0.537777,0,0,0.3621832,4.227724,0,0.4041732,-0.4041732,5.230379,87.17281,0.1544439,0.5915547,0.1295263,0,4.389632
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,62.63033,62.63033,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.8112645,3.823551,0,0.3297987,-0.3297987,4.88274,81.37885,0.1544439,0.3446397,0,0,3.823551
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,60.1562,60.1562,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.177708,3.493752,0,0.6462353,-0.6462353,4.201549,70.02567,0.1544439,0.6753159,0,0,3.493752
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,57.56961,57.56961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.895747,2.847517,0,0,0,4.201549,70.02567,0.1544439,0,0,0,2.847517
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,55.38174,55.38174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.895747,2.847517,0,0,0,4.201549,70.02567,0.1544439,0,0,0,2.847517
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,53.25521,53.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.895747,2.847517,0,0,0,4.201549,70.02567,0.1544439,0,0,0,2.847517
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,51.90568,51.90568,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.895747,2.847517,0,0.1711774,-0.1711774,4.021112,67.0184,0.1544439,0.1788803,0,0,2.847517
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,50.81174,50.81174,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.085944,2.67634,0,0.1297804,-0.1297804,3.884311,64.7384,0.1544439,0.1356205,0,0,2.67634
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,49.68714,49.68714,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.230144,2.546559,0,0.1104673,-0.1104673,3.767869,62.79769,0.1544439,0.1154383,0,0,2.546559
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,48.76701,48.76701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.352886,2.436092,0,0,0,3.767869,62.79769,0.1544439,0,0,0,2.436092
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,48.05135,48.05135,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.352886,2.436092,0,0.1706555,-0.1706555,3.587982,59.79958,0.1544439,0.178335,0,0,2.436092
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,47.24368,47.24368,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.542503,2.265436,0,0.2986204,-0.2986204,3.273208,54.55336,0.1544439,0.3120583,0,0,2.265436
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,46.54847,46.54847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.874303,1.966816,0,0,0,3.273208,54.55336,0.1544439,0,0,0,1.966816
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05142476,47.10295,46.14974,0.01856448,0.01856448,0,0,0,0.01856448,277.0063,0,0,0,0.05142476,0.01954155,0.01856448,0,0,2.874303,1.966816,0.03188321,0,0.03188321,3.303456,55.05748,0.1544397,0.02042092,0.04113981,0,2.018241
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3340306,52.11804,45.72035,0.2731199,0.2731199,0,0,0,0.2731199,122.3018,0,0,0,0.3340306,0.2874946,0.2731199,0,0,2.84242,1.995511,0.046536,0,0.046536,3.347604,55.79328,0.1544337,0.3004318,0.2672245,0,2.329541
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6481602,60.59367,47.44815,0,0,0,0,0,0,0,0,0,0,0.6481602,0,0,0,0,2.795884,2.037393,0.6481602,0,0.6481602,3.962502,66.04157,0.1543494,0,0.5185282,0,2.685554
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.8781208,70.95117,51.783,0.634733,0.634733,0,-1,0,0.634733,138.3449,0,0,0,0.8781208,0.6681399,0.634733,0,0,2.147724,2.620737,0.2099808,0,0.2099808,4.161707,69.36166,0.1543221,0.6982062,0.7024966,0,3.498858
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,0.9672475,78.42191,56.0974,0,0,0,0,0,0,0,0,0,0,0.9672475,0,0,0,0,1.937743,2.80972,0.9672475,0,0.9672475,5.079319,84.65515,0.1541965,0,0.773798,0,3.776968
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.251253,91.43661,59.40987,0.1352802,0.1352802,0,0,0,0.1352802,924.9344,0.1383571,0,0,1.251253,0.1424002,0.1352802,0,0,0.9704955,3.680243,0.9704955,0,0.9704955,6.000012,100,0.1540706,0.1488082,1.001002,0,4.931496
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.275818,95.97411,62.04758,0,0,0,0,0,0,0,1.275818,0,0,1.275818,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1540706,0,1.020655,0,5.829507
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.22715,97.94839,64.75686,0.9975058,0.9975058,0,0,0,0.9975058,123.0218,0.1771437,0,0,1.22715,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1540706,1.097256,0.9817199,0,5.780839
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.067049,93.97269,66.07572,0,0,0,-1,0,0,0,1.067049,0,0,1.067049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1540706,0,0.8536391,0,5.620738
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.8990398,88.83604,66.31086,0.5525957,0.5525957,0,-1,0,0.5525957,162.694,0.3173601,0,0,0.8990398,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1540706,0.6078553,0.7192318,0,5.452729
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.5775465,80.0998,66.59712,0.5903041,0.5903041,0,-1,0,0.5903041,97.83883,1.110223E-16,0,0,0.5775465,0.6213727,0.5903041,0,0,0,4.553689,0,0.04382613,-0.04382613,5.953815,99.23006,0.1540706,0.6493344,0.4620372,0,5.131236
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2335702,70.34405,65.26804,0.08458395,0.08458395,0,-1,0,0.08458395,276.1401,0.09583876,0,0,0.2335702,0.08903574,0.08458395,0,0,0.04869569,4.509863,0.04869569,0,0.04869569,6.000012,100,0.1540643,0.09304235,0.1868562,0,4.743433
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,62.80413,62.80413,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1540643,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,60.26866,60.26866,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1540643,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,57.71274,57.71274,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1540643,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1540643,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,53.30633,53.30633,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1540643,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,51.9568,51.9568,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1540643,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,50.86287,50.86287,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1540643,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,49.71781,49.71781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1540643,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,48.76701,48.76701,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1540643,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,48.02068,48.02068,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1540643,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,47.18233,47.18233,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1540643,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,46.49735,46.49735,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1540643,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01836897,46.42741,46.0884,0.1855711,0.1855711,0,0,0,0.1855711,9.898617,0,0,0,0.01836897,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.176969,-0.176969,3.413752,56.89575,0.1540643,0.2041282,0.01469517,0,2.295485
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.2931821,51.24198,45.65901,0.7222613,0.7222613,0,0,0,0.7222613,40.59225,0,0,0,0.2931821,0.760275,0.7222613,0,0,2.726157,2.100147,0,0.4670929,-0.4670929,2.921393,48.68979,0.1540643,0.7944874,0.2345457,0,2.393329
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6132967,59.82053,47.44815,0,0,0,0,0,0,0,0,0,0,0.6132967,0,0,0,0,3.24515,1.633054,0.6132967,0,0.6132967,3.503217,58.38684,0.1539849,0,0.4906374,0,2.246351
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,0.9983571,74.19527,51.87501,0,0,0,-1,0,0,0,0,0,0,0.9983571,0,0,0,0,2.631853,2.185021,0.9983571,0,0.9983571,4.450342,74.17222,0.1538559,0,0.7986856,0,3.183378
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9500263,78.11659,56.24053,0.4786741,0.4786741,0,0,0,0.4786741,198.4704,0,0,0,0.9500263,0.5038674,0.4786741,0,0,1.633496,3.083543,0.4461588,0,0.4461588,4.873605,81.22659,0.1537983,0.5265415,0.760021,0,4.033569
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.210774,90.26615,59.57345,0.6646158,0.6646158,0,0,0,0.6646158,182.1766,0,0,0,1.210774,0.6995955,0.6646158,0,0,1.187337,3.485086,0.5111787,0,0.5111787,5.358552,89.30902,0.1537323,0.7310773,0.9686193,0,4.69586
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.211668,93.87257,62.22139,0.7760049,0.7760049,0,0,0,0.7760049,156.1418,0,0,0,1.211668,0.8168472,0.7760049,0,0,0.6761582,3.945147,0.3948207,0,0.3948207,5.733112,95.55167,0.1536814,0.8536053,0.9693342,0,5.156815
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.020235,90.85842,64.86932,0.4450492,0.4450492,0,0,0,0.4450492,229.241,0.2704248,0,0,1.020235,0.4684728,0.4450492,0,0,0.2813376,4.300485,0.2813376,0,0.2813376,6.000012,100,0.1536451,0.4895541,0.8161881,0,5.32072
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.7618974,84.717,66.24952,0,0,0,-1,0,0,0,0.7618974,0,0,0.7618974,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1536451,0,0.6095179,0,5.315587
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6040329,80.66874,66.48466,0.9741681,0.9741681,0,-1,0,0.9741681,62.00499,0,1.110223E-16,0,0.6040329,1.02544,0.9741681,0,0,0,4.553689,0,0.4214072,-0.4214072,5.55581,92.59664,0.1536451,1.071585,0.4832263,0,5.157722
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2603108,72.45484,66.70959,0,0,0,-1,0,0,0,0,0,0,0.2603108,0,0,0,0,0.4682302,4.132282,0.2603108,0,0.2603108,5.802763,96.71251,0.1536116,0,0.2082487,0,4.392592
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1868755,69.42493,65.39073,0.4833294,0.4833294,0,-1,0,0.4833294,38.66422,0,0,0,0.1868755,0.5087678,0.4833294,0,0,0.2079194,4.366561,0,0.3218923,-0.3218923,5.463458,91.05745,0.1536116,0.5316623,0.1495004,0,4.553437
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,62.9166,62.9166,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.5655774,4.044669,0,1.241977,-1.241977,4.1543,69.23819,0.1536116,1.297866,0,0,4.044669
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,60.38112,60.38112,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.945552,2.802692,0,1.02814,-1.02814,3.070545,51.17565,0.1536116,1.074406,0,0,2.802692
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,57.79453,57.79453,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.087929,1.774553,0,1.163397,-1.163397,1.844217,30.73689,0.1536116,1.21575,0,0,1.774553
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,55.55554,55.55554,0.9208012,0.5805978,0,-1,0,0.5805978,0,0,0.3402034,0.4322835,0,0.6111556,0.5805978,0,0,4.380593,0.6111556,0,0.6111556,-0.6111556,1.200002,20,0.1536116,1.012881,0,0,0.6111556
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,53.36767,53.36767,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536116,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,51.98747,51.98747,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536116,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,50.86287,50.86287,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536116,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,49.68714,49.68714,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536116,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,48.73634,48.73634,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536116,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,47.95934,47.95934,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536116,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,47.16189,47.16189,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536116,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,46.43601,46.43601,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1537078,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02629753,46.49215,46.00661,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.03273,0,0,0,0.02629753,0,0,1.452632,1.38,3.679654,1.242,1.406298,0,1.406298,3.843316,64.05515,0.1538228,0.151987,0.02103802,1.7,1.268298
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1707537,48.74549,45.54655,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,28.87004,0,0,0,0.1707537,0,0,1.108544,1.053116,2.273357,2.507668,1.22387,0,1.22387,5.004382,83.40619,0.1539876,0.6506021,0.136603,1.7,2.678421
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.4869242,56.99131,47.35614,0.5508182,0.5508182,0,0,0,0.5508182,88.40016,0,1.110223E-16,0,0.4869242,0.5798087,0.5508182,0,0,1.049487,3.609151,0,0.09288445,-0.09288445,4.906473,81.77438,0.1539876,0.6059,0.3895393,0,4.096075
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.006952,74.46302,51.90568,0.4344673,0.4344673,0,-1,0,0.4344673,231.7669,0,0,0,1.006952,0.457334,0.4344673,0,0,1.152692,3.516266,0.5496175,0,0.5496175,5.427886,90.46458,0.1539169,0.4779141,0.8055612,0,4.523218
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9111284,77.16125,56.33254,0.6048128,0.6048128,0,0,0,0.6048128,150.6463,0,0,0,0.9111284,0.636645,0.6048128,0,0,0.6030742,4.010922,0.2744834,0,0.2744834,5.688283,94.80453,0.1538816,0.6652941,0.7289027,0,4.92205
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,0.995287,83.61064,59.69613,0.534978,0.534978,0,0,0,0.534978,186.0426,0.1035615,0,0,0.995287,0.5631347,0.534978,0,0,0.3285908,4.257957,0.3285908,0,0.3285908,6.000012,100,0.1538394,0.5884758,0.7962296,0,5.253244
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.025395,87.88943,62.39519,0.4765639,0.4765639,0,0,0,0.4765639,215.1641,0.5237484,0,0,1.025395,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1538394,0.5242203,0.8203157,0,5.579083
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.142151,95.22076,65.04312,0.2901636,0.2901636,0,0,0,0.2901636,393.6233,0.836716,0,0,1.142151,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1538394,0.3191799,0.9137211,0,5.69584
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6083115,80.64378,66.36198,0.5499987,0.5499987,0,-1,0,0.5499987,110.6023,0.02936549,0,0,0.6083115,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1538394,0.6049986,0.4866492,0,5.162001
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.615573,81.10062,66.59712,0.2175288,0.2175288,0,-1,0,0.2175288,282.9846,0.3865953,0,0,0.615573,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1538394,0.2392817,0.4924584,0,5.169262
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.270558,72.80908,66.82204,0.3007623,0.3007623,0,-1,0,0.3007623,89.95742,0,0,0,0.270558,0.3165919,0.3007623,0,0,0,4.553689,0,0.04603389,-0.04603389,5.951488,99.19127,0.1538394,0.3308386,0.2164464,0,4.824247
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1333586,68.36005,65.50319,0,0,0,-1,0,0,0,0.08220986,0,0,0.1333586,0,0,0,0,0.05114876,4.507655,0.05114876,0,0.05114876,6.000012,100,0.1538329,0,0.1066869,0,4.641014
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,62.96772,62.96772,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1538329,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,60.5038,60.5038,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1538329,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,57.88654,57.88654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1538329,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,55.63733,55.63733,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1538329,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,53.39834,53.39834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1538329,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,52.01814,52.01814,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1538329,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,50.86287,50.86287,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1538329,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,49.68714,49.68714,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1538329,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,48.70567,48.70567,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1538329,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,47.92867,47.92867,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1538329,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,47.06987,47.06987,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1538329,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,46.35422,46.35422,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1538329,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.03949922,46.62405,45.89415,0,0,0,0,0,0,0,0,0,0,0.03949922,0,0,0,0,2.706863,2.117512,0.03949922,0,0.03949922,3.469529,57.82536,0.1538278,0,0.03159938,0,2.157012
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2473554,50.10951,45.43409,0.618488,0.618488,0,0,0,0.618488,39.99356,0,0,0,0.2473554,0.65104,0.618488,0,0,2.667364,2.153062,0,0.4036846,-0.4036846,3.044008,50.73336,0.1538278,0.6803368,0.1978843,0,2.400417
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.3993207,55.0746,47.27435,0,0,0,0,0,0,0,0,0,0,0.3993207,0,0,0,0,3.115902,1.749377,0.3993207,0,0.3993207,3.422837,57.04716,0.1537765,0,0.3194565,0,2.148698
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8350187,70.00822,51.90568,1.159623,1.159623,0,-1,0,1.159623,72.00778,0,0,0,0.8350187,1.220656,1.159623,0,0,2.716581,2.108766,0,0.385637,-0.385637,3.01634,50.27222,0.1537765,1.275585,0.6680149,0,2.943784
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9262669,77.67116,56.41433,0.3006704,0.3006704,0,0,0,0.3006704,308.0672,0,0,0,0.9262669,0.3164952,0.3006704,0,0,3.145067,1.723129,0.6097717,0,0.6097717,3.59482,59.91354,0.1536983,0.3307375,0.7410135,0,2.649395
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.433371,69.14515,59.80859,1.040393,1.040393,0,0,0,1.040393,41.65456,0,0,0,0.433371,1.09515,1.040393,0,0,2.535295,2.271923,0,0.661779,-0.661779,2.897243,48.28729,0.1536983,1.144432,0.3466968,0,2.705294
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.794586,81.25068,62.50765,1.517385,1.517385,1.7,0,0.5202,1.517385,52.36547,0,0,0,0.794586,0,0,0.1826146,0.1734839,3.270605,1.610144,0.9680699,0,0.9680699,3.815635,63.59379,0.1538113,1.669124,0.6356688,1.7,2.40473
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8533899,86.13754,65.21693,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,114.7322,0,0,0,0.8533899,0,0,0.9561895,0.90838,2.302535,2.481407,1.76177,0,1.76177,5.486997,91.44976,0.1539076,0.8181916,0.6827119,1.7,3.334797
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5540333,79.48938,66.59712,0.8892797,0.8892797,0,-1,0,0.8892797,62.30136,0,0,0,0.5540333,0.9360839,0.8892797,0,0,0.5407656,4.067,0,0.3820505,-0.3820505,5.08428,84.73783,0.1539076,0.9782076,0.4432266,0,4.621033
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4555243,77.18635,66.77093,0.5141419,0.5141419,0,-1,0,0.5141419,88.59895,0,0,0,0.4555243,0.5412019,0.5141419,0,0,0.9652662,3.684949,0,0.0856777,-0.0856777,4.993968,83.23263,0.1539076,0.565556,0.3644194,0,4.140474
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4535175,77.38067,66.99585,0.7733766,0.7733766,0,-1,0,0.7733766,58.64122,0,0,0,0.4535175,0.8140807,0.7733766,0,0,1.060464,3.599272,0,0.3605632,-0.3605632,4.613901,76.89819,0.1539076,0.8507143,0.362814,0,4.052789
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.246209,70.99165,65.61565,0,0,0,-1,0,0,0,0,0,0,0.246209,0,0,0,0,1.461089,3.238708,0.246209,0,0.246209,4.847476,80.79109,0.1538761,0,0.1969672,0,3.484918
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,63.0904,63.0904,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.21488,3.460297,0,0.7106707,-0.7106707,4.098362,68.30591,0.1538761,0.7426508,0,0,3.460297
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,60.55492,60.55492,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.004514,2.749626,0,0.6479268,-0.6479268,3.415388,56.92302,0.1538761,0.6770835,0,0,2.749626
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,57.93766,57.93766,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.724433,2.101699,0,0.6186588,-0.6186588,2.763264,46.05431,0.1538761,0.6464985,0,0,2.101699
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,55.668,55.668,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,3.411832,1.48304,0,1.041154,-1.041154,1.665791,27.76313,0.1538761,1.088006,0,0,1.48304
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,53.39834,53.39834,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.56867,0.4418861,0,0.08156743,-0.08156743,1.579812,26.33014,0.1538761,0.08523796,0,0,0.4418861
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,51.98747,51.98747,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.6593,0.3603187,0,0.07750491,-0.07750491,1.498114,24.96852,0.1538761,0.08099264,0,0,0.3603187
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,50.8322,50.8322,0.3357452,0.2686731,0,-1,0,0.2686731,0,0,0.06707216,0.1006467,0,0.2828138,0.2686731,0,0,4.745417,0.2828138,0,0.2828138,-0.2828138,1.200002,20,0.1538761,0.3693198,0,0,0.2828138
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,49.65647,49.65647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1538761,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1538761,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,47.87755,47.87755,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1538761,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,47.00853,47.00853,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1538761,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,46.2622,46.2622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1538761,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09368712,47.54367,45.80214,0,0,0,0,0,0,0,0,0,0,0.09368712,0,0,0,0,5.059654,0,0.09368712,0,0.09368712,1.288882,21.48132,0.1538641,0,0.0749497,0,0.09368712
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.399451,53.03962,45.34207,0,0,0,0,0,0,0,0,0,0,0.399451,0,0,0,0,4.965967,0.08431841,0.399451,0,0.399451,1.667834,27.79718,0.153813,0,0.3195608,0,0.4837694
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6120882,59.50348,47.18233,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,94.83311,0,0,0,0.6120882,0,0,1.054563,1.001835,4.566516,0.4438243,1.613923,0,1.613923,3.198936,53.31549,0.153928,0.7099809,0.4896705,1.7,1.055912
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9524208,73.01307,51.90568,0.7507489,0.7507489,0,-1,0,0.7507489,126.8627,0,0,0,0.9524208,0.790262,0.7507489,0,0,2.952593,1.896355,0.1621587,0,0.1621587,3.352773,55.87944,0.1539073,0.8258238,0.7619366,0,2.848776
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7363142,72.79858,56.50634,1.046994,1.046994,0,0,0,1.046994,70.32647,0,2.220446E-16,0,0.7363142,1.102099,1.046994,0,0,2.790435,2.042298,0,0.3657852,-0.3657852,2.967202,49.45326,0.1539073,1.151694,0.5890514,0,2.778612
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8578383,79.9543,59.92105,1.021853,1.021853,0,0,0,1.021853,83.94925,0,0,0,0.8578383,1.075635,1.021853,0,0,3.196863,1.676512,0,0.2177969,-0.2177969,2.737624,45.62697,0.1539073,1.124039,0.6862707,0,2.534351
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.067204,89.58366,62.68145,0.6223574,0.6223574,0,0,0,0.6223574,171.4778,0,0,0,1.067204,0.655113,0.6223574,0,0,3.438859,1.458716,0.4120914,0,0.4120914,3.128568,52.14269,0.1538547,0.6845931,0.8537635,0,2.52592
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,0.9927396,90.63229,65.39073,0.6863282,0.6863282,0,0,0,0.6863282,144.645,0,0,0,0.9927396,0.7224507,0.6863282,0,0,3.026768,1.829598,0.2702889,0,0.2702889,3.384986,56.41633,0.1538201,0.754961,0.7941917,0,2.822337
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.058246,94.49986,66.70959,0.3025156,0.3025156,0,-1,0,0.3025156,349.8153,0,0,0,1.058246,0.3184374,0.3025156,0,0,2.756479,2.072858,0.7398082,0,0.7398082,4.08683,68.1137,0.1537258,0.3327671,0.8465965,0,3.131104
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.8755752,88.81732,66.88339,0,0,0,-1,0,0,0,0,0,0,0.8755752,0,0,0,0,2.016671,2.738685,0.8755752,0,0.8755752,4.917474,81.95773,0.1536142,0,0.7004602,0,3.61426
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.5952265,81.13631,67.10831,0.8752858,0.8752858,0,-1,0,0.8752858,68.00367,0,0,0,0.5952265,0.9213535,0.8752858,0,0,1.141096,3.526703,0,0.326127,-0.326127,4.573706,76.22828,0.1536142,0.9628144,0.4761812,0,4.12193
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2587504,71.39463,65.72811,0.4800315,0.4800315,0,-1,0,0.4800315,53.90279,0,0,0,0.2587504,0.5052963,0.4800315,0,0,1.503459,3.200576,0,0.246546,-0.246546,4.313823,71.89691,0.1536142,0.5280347,0.2070003,0,3.459326
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,63.14152,63.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.777399,2.95403,0,0,0,4.313823,71.89691,0.1536142,0,0,0,2.95403
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,60.61626,60.61626,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.777399,2.95403,0,0.1794879,-0.1794879,4.124627,68.74364,0.1536142,0.1875649,0,0,2.95403
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,57.96833,57.96833,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.97683,2.774542,0,0.2363289,-0.2363289,3.875514,64.59177,0.1536142,0.2469637,0,0,2.774542
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,55.69867,55.69867,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,2.239418,2.538213,0,0.8845352,-0.8845352,2.943132,49.0521,0.1536142,0.9243393,0,0,2.538213
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,53.42901,53.42901,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,3.222234,1.653678,0,0.2311623,-0.2311623,2.699466,44.991,0.1536142,0.2415646,0,0,1.653678
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,51.9568,51.9568,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,3.479081,1.422516,0,0.1176079,-0.1176079,2.575496,42.92485,0.1536142,0.1229002,0,0,1.422516
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,50.81174,50.81174,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,3.609757,1.304908,0,0.1522922,-0.1522922,2.414966,40.24935,0.1536142,0.1591454,0,0,1.304908
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,49.6258,49.6258,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.77897,1.152616,0,0.1132881,-0.1132881,2.29555,38.25909,0.1536142,0.118386,0,0,1.152616
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,48.62387,48.62387,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.904846,1.039328,0,0.02988607,-0.02988607,2.264047,37.73404,0.1536142,0.03123094,0,0,1.039328
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,47.8162,47.8162,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.938053,1.009441,0,0.08050623,-0.08050623,2.179186,36.31969,0.1536142,0.08412901,0,0,1.009441
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,46.95741,46.95741,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,4.027504,0.9289352,0,0.08563748,-0.08563748,2.088916,34.8152,0.1536142,0.08949117,0,0,0.9289352
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,46.18041,46.18041,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,4.122657,0.8432977,0,0.08176748,-0.08176748,2.002726,33.3787,0.1536142,0.08544702,0,0,0.8432977
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.0269476,46.21701,45.72035,0.05247307,0.05247307,0,0,0,0.05247307,51.35509,0,0,0,0.0269476,0.05523481,0.05247307,0,0,4.21351,0.7615302,0,0.02828722,-0.02828722,1.972908,32.88174,0.1536142,0.05772038,0.02155808,0,0.7884778
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2357983,49.64233,45.19894,0.1214868,0.1214868,0,0,0,0.1214868,194.0938,0,0,0,0.2357983,0.1278808,0.1214868,0,0,4.24494,0.733243,0.1079175,0,0.1079175,2.075288,34.58806,0.1536005,0.1336355,0.1886386,0,0.9690413
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6011139,59.20686,47.13122,0.9231111,0.9231111,1.7,0,0.5202,0.9231111,65.11826,0,0,0,0.6011139,0,0,0.7768889,0.7380444,4.137022,0.8303687,1.339158,0,1.339158,3.345725,55.76197,0.1537504,1.015422,0.4808911,1.7,1.431483
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9085366,71.87197,51.90568,0.5974646,0.5974646,0,-1,0,0.5974646,152.0653,0,0,0,0.9085366,0.6289101,0.5974646,0,0,2.797864,2.035611,0.2796265,0,0.2796265,3.611002,60.18325,0.1537148,0.6572111,0.7268293,0,2.944148
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.033589,80.86549,56.55746,0.7595764,0.7595764,0,0,0,0.7595764,136.0744,0,0,0,1.033589,0.7995542,0.7595764,0,0,2.518238,2.287275,0.234035,0,0.234035,3.833027,63.88366,0.153685,0.8355341,0.8268713,0,3.320864
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.161388,89.22393,60.03352,0.2773331,0.2773331,0,0,0,0.2773331,418.77,0,0,0,1.161388,0.2919295,0.2773331,0,0,2.284203,2.497906,0.869458,0,0.869458,4.657867,77.63097,0.1535745,0.3050664,0.92911,0,3.659294
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.103037,90.91582,62.80413,0.2815336,0.2815336,0,0,0,0.2815336,391.7959,0,0,0,1.103037,0.2963512,0.2815336,0,0,1.414745,3.280419,0.806686,0,0.806686,5.423157,90.38577,0.1534722,0.309687,0.8824297,0,4.383456
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9089893,88.15125,65.50319,0,0,0,0,0,0,0,0.3009305,0,0,0.9089893,0,0,0,0,0.6080588,4.006436,0.6080588,0,0.6080588,6.000012,100,0.1533951,0,0.7271914,0,4.915425
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.895808,89.43816,66.88339,0.09762705,0.09762705,0,-1,0,0.09762705,917.5817,0.7930427,0,0,0.895808,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1533951,0.1073898,0.7166464,0,5.449497
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6322878,82.0669,67.05719,0.6822093,0.6822093,0,-1,0,0.6822093,92.68238,0,1.110223E-16,0,0.6322878,0.718115,0.6822093,0,0,0,4.553689,0,0.08582722,-0.08582722,5.909542,98.49217,0.1533951,0.7504302,0.5058302,0,5.185977
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2733535,73.30197,67.231,0.317565,0.317565,0,-1,0,0.317565,86.078,0,0,0,0.2733535,0.3342789,0.317565,0,0,0.09536358,4.467862,0,0.06092536,-0.06092536,5.845321,97.42182,0.1533951,0.3493215,0.2186828,0,4.741215
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.1936582,70.05044,65.85079,0.3499173,0.3499173,0,-1,0,0.3499173,55.34398,0,5.551115E-17,0,0.1936582,0.368334,0.3499173,0,0,0.1630584,4.406936,0,0.1746759,-0.1746759,5.661197,94.35309,0.1533951,0.3849091,0.1549266,0,4.600595
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,63.2642,63.2642,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.3571427,4.232261,0,0.2088237,-0.2088237,5.441077,90.68444,0.1533951,0.2182208,0,0,4.232261
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,60.72873,60.72873,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.589169,4.023437,0,0.113749,-0.113749,5.321175,88.68607,0.1533951,0.1188677,0,0,4.023437
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7155568,3.909688,0,0,0,5.321175,88.68607,0.1533951,0,0,0,3.909688
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,55.72934,55.72934,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.7155568,3.909688,0,0.1755791,-0.1755791,5.136098,85.60147,0.1533951,0.1834802,0,0,3.909688
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,53.42901,53.42901,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.9106447,3.734109,0,0.10063,-0.10063,5.030025,83.83359,0.1533951,0.1051584,0,0,3.734109
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,51.9568,51.9568,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,1.022456,3.633479,0,0.05732196,-0.05732196,4.969603,82.82655,0.1533951,0.05990145,0,0,3.633479
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,50.81174,50.81174,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.086147,3.576157,0,0.1701143,-0.1701143,4.790287,79.83794,0.1533951,0.1777694,0,0,3.576157
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,49.60535,49.60535,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.275163,3.406042,0,0.06167431,-0.06167431,4.725276,78.75444,0.1533951,0.06444965,0,0,3.406042
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,48.56253,48.56253,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.34369,3.344368,0,0.09832608,-0.09832608,4.621631,77.02703,0.1533951,0.1027508,0,0,3.344368
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,47.73441,47.73441,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.452941,3.246042,0,0.02513206,-0.02513206,4.59514,76.58551,0.1533951,0.02626301,0,0,3.246042
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,46.8654,46.8654,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.480865,3.22091,0,0.2297512,-0.2297512,4.352961,72.54919,0.1533951,0.24009,0,0,3.22091
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,46.06795,46.06795,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.736145,2.991159,0,0.097357,-0.097357,4.250337,70.83881,0.1533951,0.1017381,0,0,2.991159
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04101187,46.33366,45.57722,0.07033569,0.07033569,0,0,0,0.07033569,58.30877,0,0,0,0.04101187,0.07403757,0.07033569,0,0,1.844319,2.893802,0,0.0330257,-0.0330257,4.215525,70.25861,0.1533951,0.07736926,0.0328095,0,2.934813
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3207905,51.16127,45.05581,0.379284,0.379284,0,0,0,0.379284,84.57793,0,5.551115E-17,0,0.3207905,0.3992463,0.379284,0,0,1.881014,2.860776,0,0.07845577,-0.07845577,4.132825,68.88029,0.1533951,0.4172124,0.2566324,0,3.181566
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.6974778,61.24921,47.0392,0.73866,0.73866,0,0,0,0.73866,94.42474,0,0,0,0.6974778,0.7775368,0.73866,0,0,1.968187,2.78232,0,0.08005907,-0.08005907,4.048436,67.47379,0.1533951,0.812526,0.5579822,0,3.479798
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9058549,71.76704,51.87501,0.7223108,0.7223108,0,-1,0,0.7223108,125.4107,0,0,0,0.9058549,0.7603272,0.7223108,0,0,2.057142,2.702261,0.1455277,0,0.1455277,4.186495,69.77479,0.1533767,0.7945419,0.7246839,0,3.608116
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9494677,78.51843,56.58813,0.6171448,0.6171448,0,0,0,0.6171448,153.8484,0,0,0,0.9494677,0.6496261,0.6171448,0,0,1.911614,2.833236,0.2998415,0,0.2998415,4.47095,74.51569,0.1533387,0.6788593,0.7595741,0,3.782704
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.948351,82.79789,60.1562,1.39456,1.39456,1.7,0,0.5202,1.39456,68.00362,0,0,0,0.948351,0,0,0.3054405,0.2901685,1.611773,3.103094,1.238519,0,1.238519,5.645913,94.09836,0.1534839,1.534015,0.7586808,1.7,4.051445
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.8710274,83.89188,62.9166,0.5442771,0.5442771,0,0,0,0.5442771,160.0338,0,0,0,0.8710274,0.5729233,0.5442771,0,0,0.3732532,4.217761,0.2981041,0,0.2981041,5.92872,98.81179,0.1534462,0.5987048,0.6968219,0,5.088789
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7327488,83.15961,65.61565,0,0,0,0,0,0,0,0.6575997,0,0,0.7327488,0,0,0,0,0.07514907,4.486055,0.07514907,0,0.07514907,6.000012,100,0.1534367,0,0.586199,0,5.218803
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6349833,82.0699,66.99585,0,0,0,-1,0,0,0,0.6349833,0,0,0.6349833,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1534367,0,0.5079867,0,5.188672
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.5844117,80.91966,67.16965,0,0,0,-1,0,0,0,0.5844117,0,0,0.5844117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1534367,0,0.4675294,0,5.138101
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.3951676,76.31989,67.34345,1.061968,1.061968,0,-1,0,1.061968,37.21088,0,0,0,0.3951676,1.117861,1.061968,0,0,0,4.553689,0,0.7226933,-0.7226933,5.238226,87.3036,0.1534367,1.168165,0.3161341,0,4.948856
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2269813,70.9167,65.96326,0.7083625,0.7083625,0,-1,0,0.7083625,32.04311,0,1.110223E-16,0,0.2269813,0.7456447,0.7083625,0,0,0.8029926,3.830996,0,0.5186633,-0.5186633,4.691507,78.19163,0.1534367,0.7791987,0.1815851,0,4.057977
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,63.31532,63.31532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.379285,3.312332,0,0,0,4.691507,78.19163,0.1534367,0,0,0,3.312332
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,60.79007,60.79007,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.379285,3.312332,0,0.1960741,-0.1960741,4.484827,74.74696,0.1534367,0.2048974,0,0,3.312332
