Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,58.08079,58.08079,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.597145,3.116258,0,0.8320316,-0.8320316,3.607789,60.12969,0.1534367,0.869473,0,0,3.116258
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,55.74979,55.74979,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.521625,2.284227,0,0.5460498,-0.5460498,3.032202,50.53659,0.1534367,0.5706221,0,0,2.284227
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,53.42901,53.42901,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.128347,1.738177,0,0.04160903,-0.04160903,2.988342,49.8056,0.1534367,0.04348144,0,0,1.738177
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,51.9568,51.9568,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.174579,1.696568,0,0.006950296,-0.006950296,2.981015,49.68349,0.1534367,0.00726306,0,0,1.696568
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,50.78107,50.78107,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.182302,1.689617,0,0.06212309,-0.06212309,2.915532,48.5921,0.1534367,0.06491863,0,0,1.689617
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,49.57468,49.57468,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.251327,1.627494,0,0.1280585,-0.1280585,2.780546,46.34235,0.1534367,0.1338211,0,0,1.627494
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,48.51141,48.51141,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.393615,1.499436,0,0.1486128,-0.1486128,2.623895,43.73149,0.1534367,0.1553004,0,0,1.499436
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,47.67307,47.67307,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.55874,1.350823,0,0.2466188,-0.2466188,2.363936,39.39885,0.1534367,0.2577167,0,0,1.350823
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,46.78361,46.78361,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.832761,1.104204,0,0.09290702,-0.09290702,2.266003,37.76664,0.1534367,0.09708784,0,0,1.104204
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,45.94527,45.94527,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.935991,1.011297,0,0.2927016,-0.2927016,1.957469,32.62441,0.1534367,0.3058732,0,0,1.011297
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.03978073,46.16703,45.43409,0.08556791,0.08556791,0,0,0,0.08556791,46.49024,0,0,0,0.03978073,0.09007148,0.08556791,0,0,4.261215,0.7185954,0,0.05029075,-0.05029075,1.904457,31.74089,0.1534367,0.0941247,0.03182458,0,0.7583762
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3832809,52.26059,44.91268,0.209586,0.209586,0,0,0,0.209586,182.8752,0,0,0,0.3832809,0.2206168,0.209586,0,0,4.317094,0.6683047,0.1626641,0,0.1626641,2.058774,34.31283,0.1534161,0.2305446,0.3066247,0,1.051586
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6451553,59.95375,46.92674,0.5941092,0.5941092,0,0,0,0.5941092,108.592,0,0,0,0.6451553,0.6253781,0.5941092,0,0,4.154429,0.8147023,0.01977718,0,0.01977718,2.077536,34.62554,0.1534136,0.6535201,0.5161242,0,1.459858
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6272732,64.92631,51.81367,0,0,0,-1,0,0,0,0,0,0,0.6272732,0,0,0,0,4.134652,0.8325018,0.6272732,0,0.6272732,2.67262,44.54358,0.1533343,0,0.5018186,0,1.459775
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.5921301,69.39913,56.6188,0,0,0,0,0,0,0,0,0,0,0.5921301,0,0,0,0,3.507379,1.397048,0.5921301,0,0.5921301,3.234364,53.90596,0.1532595,0,0.4737041,0,1.989178
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.8614528,80.39317,60.20732,0.516938,0.516938,0,0,0,0.516938,166.6453,0,0,0,0.8614528,0.5441453,0.516938,0,0,2.915249,1.929965,0.3173075,0,0.3173075,3.535388,58.92302,0.1532195,0.5686318,0.6891623,0,2.791418
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.223583,95.32584,62.96772,0.4831437,0.4831437,0,0,0,0.4831437,253.2545,0,0,0,1.223583,0.5085723,0.4831437,0,0,2.597942,2.215542,0.715011,0,0.715011,4.213707,70.22832,0.1531294,0.5314581,0.9788667,0,3.439125
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.09429,94.45373,65.72811,0.5572446,0.5572446,0,0,0,0.5572446,196.3752,0,0,0,1.09429,0.5865732,0.5572446,0,0,1.882931,2.859051,0.5077172,0,0.5077172,4.69537,78.25601,0.1530654,0.612969,0.8754324,0,3.953342
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.071168,95.40331,67.05719,0.5583856,0.5583856,0,-1,0,0.5583856,191.833,0,0,0,1.071168,0.5877743,0.5583856,0,0,1.375213,3.315997,0.4833935,0,0.4833935,5.153957,85.89912,0.1530046,0.6142241,0.8569343,0,4.387165
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.8589836,88.73485,67.231,0,0,0,-1,0,0,0,0,0,0,0.8589836,0,0,0,0,0.8918198,3.751051,0.8589836,0,0.8589836,5.968861,99.48082,0.1528966,0,0.6871869,0,4.610035
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4417408,77.52045,67.39458,0.7785548,0.7785548,0,-1,0,0.7785548,56.73856,0,1.110223E-16,0,0.4417408,0.8195314,0.7785548,0,0,0.03283614,4.524137,0,0.3777906,-0.3777906,5.570635,92.84373,0.1528966,0.8564103,0.3533926,0,4.965877
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.1965757,70.2318,65.96326,0.06000447,0.06000447,0,-1,0,0.06000447,327.6018,0,0,0,0.1965757,0.0631626,0.06000447,0,0,0.4526035,4.146346,0.1334131,0,0.1334131,5.697201,94.95317,0.1528799,0.06600492,0.1572606,0,4.342922
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,63.31532,63.31532,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.3191904,4.266418,0,1.452632,-1.452632,4.165993,69.43308,0.1528799,1.560757,0,0,4.266418
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,60.72873,60.72873,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.933225,2.813786,0,0.7519147,-0.7519147,3.373406,56.22332,0.1528799,0.7857509,0,0,2.813786
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,58.05012,58.05012,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.768686,2.061871,0,1.405712,-1.405712,1.891655,31.52752,0.1528799,1.468969,0,0,2.061871
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,55.72934,55.72934,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.330588,0.6561595,0,0.2215974,-0.2215974,1.658071,27.63446,0.1528799,0.2315693,0,0,0.6561595
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,53.39834,53.39834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.576807,0.4345621,0,0,0,1.658071,27.63446,0.1528799,0,0,0,0.4345621
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,51.90568,51.90568,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.576807,0.4345621,0,0.2258624,-0.2258624,1.419991,23.66647,0.1528799,0.2360262,0,0,0.4345621
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,50.71973,50.71973,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.827766,0.2086997,0,0.05416057,-0.05416057,1.362901,22.71497,0.1528799,0.05659779,0,0,0.2086997
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,49.51334,49.51334,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.887944,0.1545392,0,0.09484698,-0.09484698,1.262923,21.04868,0.1528799,0.0991151,0,0,0.1545392
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,48.45007,48.45007,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.99333,0.05969217,0,0.01074437,-0.01074437,1.251598,20.85992,0.1528799,0.01122786,0,0,0.05969217
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,47.59128,47.59128,0.1222453,0.04650041,0,-1,0,0.04650041,0,0,0.07574485,0.08796938,0,0.0489478,0.04650041,0,0,5.005268,0.0489478,0,0.0489478,-0.0489478,1.200002,20,0.1528799,0.1344698,0,0,0.0489478
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,46.70182,46.70182,0.1056168,0,0,-1,0,0,0,0,0.1056168,0.1161784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528799,0.1161784,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,45.83281,45.83281,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1529808,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01661302,45.59592,45.29095,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.17381,2.220446E-16,0,0,0.01661302,0,0,1.452632,1.38,3.679654,1.242,1.396613,0,1.396613,3.834129,63.90202,0.1531018,0.1796213,0.01329042,1.7,1.258613
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1373352,47.31874,44.76955,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2598.529,2.220446E-16,0,0,0.1373352,0,0,1.452632,1.38,2.283041,2.498952,1.517335,0,1.517335,5.273599,87.89315,0.1531681,0.005813625,0.1098681,1.7,2.636287
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1022772,48.73018,46.81428,1.186406,1.186406,0,0,0,1.186406,8.620764,0,2.220446E-16,0,0.1022772,1.248848,1.186406,0,0,0.7657062,3.864553,0,1.146571,-1.146571,4.065007,67.74998,0.1531681,1.305046,0.08182179,0,3.966831
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3418379,58.62271,51.783,0.1049904,0.1049904,0,-1,0,0.1049904,325.5897,0,0,0,0.3418379,0.1105162,0.1049904,0,0,2.039674,2.717983,0.2313217,0,0.2313217,4.284459,71.4075,0.1531391,0.1154894,0.2734703,0,3.05982
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.223647,61.20452,56.64948,0,0,0,0,0,0,0,0,0,0,0.223647,0,0,0,0,1.808352,2.926172,0.223647,0,0.223647,4.496629,74.94366,0.1531111,0,0.1789176,0,3.149819
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.369385,68.171,60.26866,0.6365929,0.6365929,0,0,0,0.6365929,58.02532,0,0,0,0.369385,0.6700978,0.6365929,0,0,1.584705,3.127454,0,0.3007127,-0.3007127,4.17965,69.66069,0.1531111,0.7002522,0.295508,0,3.496839
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.164712,66.57406,63.0904,0,0,0,0,0,0,0,0,0,0,0.164712,0,0,0,0,1.918831,2.826741,0.164712,0,0.164712,4.335909,72.26501,0.1530904,0,0.1317696,0,2.991453
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3008929,72.42912,65.78945,0.1367441,0.1367441,0,0,0,0.1367441,220.0408,0,0,0,0.3008929,0.1439412,0.1367441,0,0,1.754119,2.974982,0.1569517,0,0.1569517,4.484807,74.74663,0.1530708,0.1504185,0.2407143,0,3.275875
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.2896844,73.55401,67.10831,0,0,0,-1,0,0,0,0,0,0,0.2896844,0,0,0,0,1.597167,3.116239,0.2896844,0,0.2896844,4.759625,79.32693,0.1530345,0,0.2317476,0,3.405923
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.1976504,71.61765,67.28211,0.07531067,0.07531067,0,-1,0,0.07531067,262.4467,0,0,0,0.1976504,0.07927439,0.07531067,0,0,1.307482,3.376955,0.118376,0,0.118376,4.871927,81.19862,0.1530197,0.08284174,0.1581203,0,3.574605
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2337079,72.62032,67.45592,0.8474033,0.8474033,0,-1,0,0.8474033,27.5793,0,1.110223E-16,0,0.2337079,0.8920035,0.8474033,0,0,1.189106,3.483493,0,0.6582956,-0.6582956,4.178022,69.63356,0.1530197,0.9321437,0.1869663,0,3.717201
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1420503,69.07312,66.01437,0.6164393,0.6164393,0,-1,0,0.6164393,23.04369,0,0,0,0.1420503,0.6488835,0.6164393,0,0,1.920546,2.825197,0,0.5068331,-0.5068331,3.643773,60.72943,0.1530197,0.6780832,0.1136403,0,2.967248
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,63.31532,63.31532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.483694,2.318364,0,0,0,3.643773,60.72943,0.1530197,0,0,0,2.318364
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,60.72873,60.72873,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.483694,2.318364,0,0.2780167,-0.2780167,3.350718,55.84518,0.1530197,0.2905275,0,0,2.318364
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,58.02967,58.02967,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.792601,2.040348,0,1.393412,-1.393412,1.881932,31.36547,0.1530197,1.456116,0,0,2.040348
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,55.69867,55.69867,0.8319508,0.6145886,0,-1,0,0.6145886,0,0,0.2173622,0.3005573,0,0.6469353,0.6145886,0,0,4.340837,0.6469353,0,0.6469353,-0.6469353,1.200002,20,0.1530197,0.9151458,0,0,0.6469353
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,53.36767,53.36767,0.1029766,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1029766,0.1132743,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1530197,0.1132743,0,0,2.1065E-16
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,51.87501,51.87501,0.1313822,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1313822,0.1445204,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1530197,0.1445204,0,0,2.1065E-16
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,50.68906,50.68906,0.2746554,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2746554,0.3021209,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1530197,0.3021209,0,0,2.1065E-16
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,49.46222,49.46222,0.1534895,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1534895,0.1688385,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1530197,0.1688385,0,0,2.1065E-16
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,48.38873,48.38873,0.1862342,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1862342,0.2048576,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1530197,0.2048576,0,0,2.1065E-16
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,47.52994,47.52994,0.2159834,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2159834,0.2375818,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1530197,0.2375818,0,0,2.1065E-16
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,46.60981,46.60981,0.171948,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.171948,0.1891428,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1530197,0.1891428,0,0,2.1065E-16
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,45.72035,45.72035,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1531532,0.2279257,0,1.7,2.1065E-16
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02255322,45.58225,45.16827,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,17.54185,0,0,0,0.02255322,0,0,1.452632,1.38,3.679654,1.242,1.402553,0,1.402553,3.839764,63.99594,0.153264,0.1414249,0.01804258,1.7,1.264553
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1757235,47.90046,44.62641,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,32.05715,0,0,0,0.1757235,0,0,1.151843,1.094251,2.277101,2.504298,1.269974,0,1.269974,5.044568,84.07596,0.1534206,0.6029725,0.1405788,1.7,2.680021
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2782632,52.04943,46.72227,0.004362209,0.004362209,0,0,0,0.004362209,6378.952,0,0,0,0.2782632,0.004591799,0.004362209,0,0,1.007127,3.647275,0.2736714,0,0.2736714,5.304195,88.40308,0.1533864,0.00479843,0.2226106,0,3.925538
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5781279,63.74799,51.76255,0.6271958,0.6271958,0,-1,0,0.6271958,92.17661,0,0,0,0.5781279,0.6602062,0.6271958,0,0,0.7334552,3.893579,0,0.08207827,-0.08207827,5.217677,86.96111,0.1533864,0.6899155,0.4625023,0,4.471707
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7243421,72.66049,56.64948,0.8243536,0.8243536,0,0,0,0.8243536,87.86788,0,1.110223E-16,0,0.7243421,0.8677407,0.8243536,0,0,0.8246533,3.811501,0,0.1433986,-0.1433986,5.066522,84.44186,0.1533864,0.906789,0.5794737,0,4.535843
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.7633954,77.80568,60.26866,0,0,0,0,0,0,0,0,0,0,0.7633954,0,0,0,0,0.9839851,3.668102,0.7633954,0,0.7633954,5.790742,96.51218,0.1532911,0,0.6107163,0,4.431498
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.09425,90.99681,63.0904,0,0,0,0,0,0,0,0.8736607,0,0,1.09425,0,0,0,0,0.2205897,4.355158,0.2205897,0,0.2205897,6.000012,100,0.1532635,0,0.8754003,0,5.449409
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.8647358,87.1636,65.78945,1.094718,1.094718,0,0,0,1.094718,78.99165,0,0,0,0.8647358,1.152335,1.094718,0,0,0,4.553689,0,0.2875989,-0.2875989,5.696856,94.94741,0.1532635,1.20419,0.6917887,0,5.418425
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4086875,76.46324,67.16965,0.3746382,0.3746382,0,-1,0,0.3746382,109.0886,0,0,0,0.4086875,0.394356,0.3746382,0,0,0.3195543,4.26609,0.01433152,0,0.01433152,5.710452,95.17401,0.1532617,0.412102,0.32695,0,4.674778
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.4793228,78.40502,67.34345,0,0,0,-1,0,0,0,0.1740999,0,0,0.4793228,0,0,0,0,0.3052228,4.278988,0.3052228,0,0.3052228,6.000012,100,0.1532237,0,0.3834582,0,4.758311
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.323546,74.71764,67.45592,0,0,0,-1,0,0,0,0.323546,0,0,0.323546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532237,0,0.2588368,0,4.877235
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2408539,71.34853,66.07572,0.3253857,0.3253857,0,-1,0,0.3253857,74.02106,0,5.551115E-17,0,0.2408539,0.3425113,0.3253857,0,0,0,4.553689,0,0.1016573,-0.1016573,5.892856,98.21407,0.1532237,0.3579243,0.1926831,0,4.794543
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,63.31532,63.31532,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.1129526,4.452032,0,0.4021089,-0.4021089,5.468996,91.14975,0.1532237,0.4202038,0,0,4.452032
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,60.72873,60.72873,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5597402,4.049923,0,1.209326,-1.209326,4.194254,69.90409,0.1532237,1.263746,0,0,4.049923
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,58.02967,58.02967,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.903436,2.840596,0,0.2326413,-0.2326413,3.949028,65.81701,0.1532237,0.2431102,0,0,2.840596
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,55.69867,55.69867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.161927,2.607955,0,0,0,3.949028,65.81701,0.1532237,0,0,0,2.607955
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,53.337,53.337,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.161927,2.607955,0,0.1915616,-0.1915616,3.747105,62.45162,0.1532237,0.2001819,0,0,2.607955
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,51.81367,51.81367,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.374773,2.416393,0,0.09898502,-0.09898502,3.642765,60.71263,0.1532237,0.1034393,0,0,2.416393
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,50.60727,50.60727,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.484756,2.317408,0,0.0874713,-0.0874713,3.550562,59.17592,0.1532237,0.09140751,0,0,2.317408
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,49.40088,49.40088,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.581947,2.229937,0,0.1424783,-0.1424783,3.400377,56.67284,0.1532237,0.1488899,0,0,2.229937
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,48.30694,48.30694,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.740256,2.087459,0,0.1159753,-0.1159753,3.278128,54.63536,0.1532237,0.1211942,0,0,2.087459
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,47.44815,47.44815,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.869117,1.971483,0,0.06422693,-0.06422693,3.210427,53.50701,0.1532237,0.06711714,0,0,1.971483
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,46.52802,46.52802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.94048,1.907256,0,0,0,3.210427,53.50701,0.1532237,0,0,0,1.907256
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,45.62834,45.62834,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.94048,1.907256,0,0.1419162,-0.1419162,3.060834,51.01381,0.1532237,0.1483024,0,0,1.907256
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1060698,47.02088,45.05581,0.02913968,0.02913968,0,0,0,0.02913968,364.0046,0,0,0,0.1060698,0.03067335,0.02913968,0,0,3.098165,1.76534,0.07539643,0,0.07539643,3.132362,52.20592,0.1532143,0.03205365,0.08485582,0,1.87141
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4517154,53.22964,44.51395,0.4305786,0.4305786,0,0,0,0.4305786,104.9089,0,5.551115E-17,0,0.4517154,0.4532407,0.4305786,0,0,3.022769,1.833197,0,0.001525244,-0.001525244,3.130754,52.17913,0.1532143,0.4736365,0.3613724,0,2.284912
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.7825909,62.71746,46.60981,0.5424997,0.5424997,0,0,0,0.5424997,144.2565,0,0,0,0.7825909,0.5710524,0.5424997,0,0,3.024463,1.831672,0.2115385,0,0.2115385,3.331437,55.52384,0.1531879,0.5967497,0.6260727,0,2.614263
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.091479,76.53495,51.70121,0.7397031,0.7397031,0,-1,0,0.7397031,147.5564,0,0,0,1.091479,0.7786349,0.7397031,0,0,2.812925,2.022056,0.3128441,0,0.3128441,3.628227,60.47033,0.1531489,0.8136734,0.8731832,0,3.113535
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.075963,82.2225,56.64948,0,0,0,0,0,0,0,0,0,0,1.075963,0,0,0,0,2.500081,2.303616,1.075963,0,1.075963,4.648975,77.48276,0.1530149,0,0.8607702,0,3.379579
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.228598,91.89736,60.33,1.20632,1.20632,0,0,0,1.20632,101.8468,0,2.220446E-16,0,1.228598,1.269811,1.20632,0,0,1.424118,3.271983,0,0.0412127,-0.0412127,4.605533,76.75873,0.1530149,1.326952,0.9828786,0,4.500581
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.235375,95.99979,63.14152,0.2181197,0.2181197,0,0,0,0.2181197,566.3748,0,0,0,1.235375,0.2295997,0.2181197,0,0,1.46991,3.23077,1.005775,0,1.005775,5.559695,92.6614,0.15289,0.2399316,0.9882998,0,4.466145
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.147425,96.50108,65.85079,0.761292,0.761292,0,0,0,0.761292,150.7207,0,0,0,1.147425,0.80136,0.761292,0,0,0.4641348,4.135968,0.346065,0,0.346065,5.888001,98.13316,0.152847,0.8374212,0.91794,0,5.283392
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9093243,90.21008,67.16965,0.9887942,0.9887942,0,-1,0,0.9887942,91.96294,0,0,0,0.9093243,1.040836,0.9887942,0,0,0.1180699,4.447426,0,0.1315117,-0.1315117,5.749375,95.82273,0.152847,1.087674,0.7274594,0,5.35675
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.7916385,86.86362,67.34345,0.4847929,0.4847929,0,-1,0,0.4847929,163.2942,0.01713621,0,0,0.7916385,0.5103083,0.4847929,0,0,0.264194,4.315914,0.264194,0,0.264194,6.000012,100,0.1528142,0.5332721,0.6333108,0,5.107553
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.5737387,81.02743,67.51726,0.4592071,0.4592071,0,-1,0,0.4592071,124.9412,0.09036278,0,0,0.5737387,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1528142,0.5051278,0.4589909,0,5.127428
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2243249,70.97321,66.07572,1.591476,1.38,0,-1,0,1.38,16.25543,2.220446E-16,0.211476,0.3706236,0.2243249,1.452632,1.38,0,0,0,4.553689,0,1.228307,-1.228307,4.705263,78.42089,0.1528142,1.750624,0.1794599,0,4.778014
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,63.31532,63.31532,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.364785,3.325382,0,0.6588249,-0.6588249,4.010801,66.84654,0.1528142,0.688472,0,0,3.325382
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,60.72873,60.72873,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.096813,2.666557,0,0.3297215,-0.3297215,3.663244,61.05394,0.1528142,0.3445589,0,0,2.666557
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,57.999,57.999,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.46317,2.336836,0,1.452632,-1.452632,2.132036,35.53386,0.1528142,1.532048,0,0,2.336836
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,55.668,55.668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.077205,0.8842043,0,0,0,2.132036,35.53386,0.1528142,0,0,0,0.8842043
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,53.28588,53.28588,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.077205,0.8842043,0,0.07075157,-0.07075157,2.057457,34.29088,0.1528142,0.07393539,0,0,0.8842043
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,51.73188,51.73188,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.155818,0.8134528,0,0.1806682,-0.1806682,1.867016,31.11687,0.1528142,0.1887983,0,0,0.8134528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,50.54593,50.54593,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.35656,0.6327846,0,0.1136314,-0.1136314,1.747238,29.12057,0.1528142,0.1187448,0,0,0.6327846
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,49.30886,49.30886,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.482818,0.5191532,0,0.05863627,-0.05863627,1.68543,28.09044,0.1528142,0.0612749,0,0,0.5191532
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,48.22515,48.22515,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.547969,0.4605169,0,0.1433076,-0.1433076,1.53437,25.57279,0.1528142,0.1497565,0,0,0.4605169
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,47.32547,47.32547,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.7072,0.3172093,0,0.1877422,-0.1877422,1.336473,22.2745,0.1528142,0.1961906,0,0,0.3172093
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,46.40533,46.40533,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0.005207839,0,0.1226809,0.1165469,0,0,4.915802,0.1294671,0,0.1226809,-0.1226809,1.207156,20.11922,0.1528142,0.1282016,0,0,0.1294671
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,45.4852,45.4852,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.052114,0.006786156,1.38,0,1.38,2.516339,41.93889,0.1529326,0.1638524,0,1.7,0.006786156
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08163527,46.41922,44.91268,0.143328,0.143328,1.59596,0,0.491797,0.143328,56.95695,2.220446E-16,0,0,0.08163527,0,0,1.452632,1.38,3.672114,1.248786,1.461635,0,1.461635,3.902967,65.04933,0.1530392,0.1576608,0.06530822,1.7,1.330421
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3326566,50.68223,44.37082,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3326566,0,0,1.452632,1.38,2.210479,2.564258,1.712656,0,1.712656,5.527736,92.12875,0.1530794,0,0.2661252,1.7,2.896914
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.411292,54.46821,46.46668,0.1326485,0.1326485,0,0,0,0.1326485,310.0614,0,0,0,0.411292,0.13963,0.1326485,0,0,0.4978224,4.105649,0.2716619,0,0.2716619,5.785457,96.4241,0.1530457,0.1459134,0.3290336,0,4.516941
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.4870316,61.55258,51.6092,0,0,0,-1,0,0,0,0.2608711,0,0,0.4870316,0,0,0,0,0.2261605,4.350144,0.2261605,0,0.2261605,6.000012,100,0.1530178,0,0.3896253,0,4.837176
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6710872,71.27138,56.58813,0.6085704,0.6085704,0,0,0,0.6085704,110.2727,0.03048673,0,0,0.6710872,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1530178,0.6694275,0.5368698,0,5.224776
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4646091,70.36736,60.26866,0.8155633,0.8155633,0,0,0,0.8155633,56.96788,0,0,0,0.4646091,0.8584877,0.8155633,0,0,0,4.553689,0,0.3938786,-0.3938786,5.584827,93.08027,0.1530178,0.8971197,0.3716873,0,5.018298
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4586192,73.27386,63.0904,0,0,0,0,0,0,0,0.02097636,0,0,0.4586192,0,0,0,0,0.4376429,4.159811,0.4376429,0,0.4376429,6.000012,100,0.1529636,0,0.3668954,0,4.61843
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4697481,76.53901,65.85079,0.3742025,0.3742025,0,0,0,0.3742025,125.5331,0.07585078,0,0,0.4697481,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1529636,0.4116227,0.3757985,0,5.023437
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.589828,81.06246,67.16965,0.6230152,0.6230152,0,-1,0,0.6230152,94.67313,1.110223E-16,0,0,0.589828,0.6558054,0.6230152,0,0,0,4.553689,0,0.06597748,-0.06597748,5.930466,98.8409,0.1529636,0.6853167,0.4718624,0,5.143517
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5475431,80.14958,67.34345,0.2280873,0.2280873,0,-1,0,0.2280873,240.0585,0.2341429,0,0,0.5475431,0.2400919,0.2280873,0,0,0.07330831,4.487711,0.07330831,0,0.07330831,6.000012,100,0.1529546,0.2508961,0.4380345,0,5.035254
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2280992,72.55531,67.51726,0,0,0,-1,0,0,0,0.2280992,0,0,0.2280992,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1529546,0,0.1824793,0,4.781788
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.06939515,67.49174,66.01437,0,0,0,-1,0,0,0,0.06939515,0,0,0.06939515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1529546,0,0.05551613,0,4.623084
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,63.2642,63.2642,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1529546,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,60.66739,60.66739,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1529546,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,57.96833,57.96833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1529546,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,55.60666,55.60666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1529546,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,53.25521,53.25521,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1529546,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,51.70121,51.70121,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1529546,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,50.49481,50.49481,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1529546,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,49.25774,49.25774,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1529546,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,48.13314,48.13314,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1529546,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,47.24368,47.24368,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1529546,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,46.32355,46.32355,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1529546,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,45.37274,45.37274,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1529546,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03800561,45.46665,44.76955,0.1428221,0.1428221,0,0,0,0.1428221,26.61046,0,2.775558E-17,0,0.03800561,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1123334,-0.1123334,2.918015,48.6335,0.1529546,0.1571043,0.03040449,0,1.780189
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1923075,47.7772,44.19702,0.199762,0.199762,0,0,0,0.199762,96.26835,0,0,0,0.1923075,0.2102758,0.199762,0,0,3.24871,1.62985,0,0.01796821,-0.01796821,2.899075,48.31783,0.1529546,0.2197382,0.153846,0,1.822158
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3634015,53.34042,46.32355,0.6620812,0.6620812,0,0,0,0.6620812,54.88775,0,0,0,0.3634015,0.6969277,0.6620812,0,0,3.268674,1.611882,0,0.3335261,-0.3335261,2.547508,42.45838,0.1529546,0.7282894,0.2907212,0,1.975284
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6073164,64.08662,51.46606,0.2018133,0.2018133,0,-1,0,0.2018133,300.9299,0,0,0,0.6073164,0.212435,0.2018133,0,0,3.639259,1.278356,0.3948814,0,0.3948814,2.922125,48.70199,0.1529058,0.2219946,0.4858532,0,1.885672
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.6714476,71.21149,56.52679,0.7957497,0.7957497,0,0,0,0.7957497,84.37923,0,0,0,0.6714476,0.8376313,0.7957497,0,0,3.244377,1.633749,0,0.1661837,-0.1661837,2.746952,45.78244,0.1529058,0.8753247,0.537158,0,2.305197
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8128855,79.06097,60.20732,0.7465613,0.7465613,0,0,0,0.7465613,108.884,0,0,0,0.8128855,0.785854,0.7465613,0,0,3.429026,1.467565,0.02703152,0,0.02703152,2.772597,46.20985,0.1529024,0.8212174,0.6503084,0,2.280451
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6203701,77.28564,63.0904,0,0,0,0,0,0,0,0,0,0,0.6203701,0,0,0,0,3.401994,1.491894,0.6203701,0,0.6203701,3.361131,56.01875,0.1528258,0,0.4962961,0,2.112264
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.7661078,84.29736,65.78945,0.8918169,0.8918169,0,0,0,0.8918169,85.90416,0,0,0,0.7661078,0.9387547,0.8918169,0,0,2.781624,2.050227,0,0.1726468,-0.1726468,3.179146,52.98565,0.1528258,0.9809986,0.6128863,0,2.816335
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.6648276,83.07708,67.16965,0.7339385,0.7339385,0,-1,0,0.7339385,90.58356,0,0,0,0.6648276,0.7725668,0.7339385,0,0,2.973454,1.87758,0,0.1077392,-0.1077392,3.065578,51.09287,0.1528258,0.8073323,0.5318621,0,2.542408
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7543204,85.71114,67.28211,0.6690198,0.6690198,0,-1,0,0.6690198,112.7501,0,0,0,0.7543204,0.7042314,0.6690198,0,0,3.093164,1.769841,0.05008907,0,0.05008907,3.113097,51.88485,0.1528197,0.7359218,0.6034564,0,2.524161
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.5865641,81.29701,67.45592,0,0,0,-1,0,0,0,0,0,0,0.5865641,0,0,0,0,3.043075,1.814921,0.5865641,0,0.5865641,3.669561,61.15922,0.1527473,0,0.4692513,0,2.401485
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1415447,69.06199,66.01437,0,0,0,-1,0,0,0,0,0,0,0.1415447,0,0,0,0,2.456511,2.342829,0.1415447,0,0.1415447,3.803842,63.39724,0.1527299,0,0.1132357,0,2.484373
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,63.20286,63.20286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.314967,2.470219,0,0,0,3.803842,63.39724,0.1527299,0,0,0,2.470219
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,60.61626,60.61626,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,2.314967,2.470219,0,0.4744672,-0.4744672,3.30371,55.06171,0.1527299,0.4958182,0,0,2.470219
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,57.90699,57.90699,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.842152,1.995752,0,0.343008,-0.343008,2.942147,49.03569,0.1527299,0.3584433,0,0,1.995752
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,55.55554,55.55554,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,3.223272,1.652744,0,0.4777577,-0.4777577,2.438547,40.64236,0.1527299,0.4992568,0,0,1.652744
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,53.1632,53.1632,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.754114,1.174986,0,0.15598,-0.15598,2.274129,37.90208,0.1527299,0.1629991,0,0,1.174986
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,51.58875,51.58875,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.927425,1.019006,0,0.1424016,-0.1424016,2.124025,35.40034,0.1527299,0.1488097,0,0,1.019006
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,50.37213,50.37213,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,4.085649,0.8766046,0,0.2519999,-0.2519999,1.858394,30.97316,0.1527299,0.2633399,0,0,0.8766046
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,49.14528,49.14528,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,4.365649,0.6246046,0,0.01929886,-0.01929886,1.838051,30.63412,0.1527299,0.0201673,0,0,0.6246046
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,48.02068,48.02068,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,4.387093,0.6053058,0,0.1282237,-0.1282237,1.702891,28.38146,0.1527299,0.1339938,0,0,0.6053058
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,47.13122,47.13122,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,4.529563,0.4770821,0,0.2859513,-0.2859513,1.401472,23.35782,0.1527299,0.2988191,0,0,0.4770821
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,46.18041,46.18041,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.847287,0.1911308,0,0.1109934,-0.1109934,1.284475,21.40787,0.1527299,0.1159881,0,0,0.1911308
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,45.22961,45.22961,0.08609642,0.08609642,1.538728,0,0.4761727,0.08609642,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.970613,0.08013747,1.38,0,1.38,2.593658,43.22754,0.1528323,0.09470607,0,1.7,0.08013747
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.09910421,46.42474,44.59574,0.1139138,0.1139138,1.566545,0,0.4837669,0.1139138,86.9993,2.220446E-16,0,0,0.09910421,0,0,1.452632,1.38,3.590613,1.322137,1.479104,0,1.479104,3.996859,66.61419,0.1529291,0.1253052,0.07928337,1.7,1.421242
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4182416,52.0291,44.02322,0.4244273,0.4244273,1.7,0,0.5202,0.4244273,98.54259,0,0,0,0.4182416,0,0,1.275573,1.211794,2.111509,2.653331,1.630036,0,1.630036,5.543247,92.38726,0.1530396,0.46687,0.3345933,1.7,3.071573
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7580667,61.66994,46.18041,0.6844357,0.6844357,0,0,0,0.6844357,110.7579,0,0,0,0.7580667,0.7204586,0.6844357,0,0,0.4814728,4.120363,0.03760809,0,0.03760809,5.578925,92.9819,0.153035,0.7528793,0.6064534,0,4.87843
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.02832,74.41146,51.38427,0.7402553,0.7402553,0,-1,0,0.7402553,138.9143,0,0,0,1.02832,0.7792161,0.7402553,0,0,0.4438647,4.154211,0.2491043,0,0.2491043,5.815246,96.92057,0.1530043,0.8142809,0.8226563,0,5.182531
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.103019,82.81319,56.47567,0.7757341,0.7757341,0,0,0,0.7757341,142.1903,0.09169614,0,0,1.103019,0.8165622,0.7757341,0,0,0.1947604,4.378405,0.1947604,0,0.1947604,6.000012,100,0.1529804,0.8533074,0.882415,0,5.481423
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.237958,92.05757,60.20732,0.3012734,0.3012734,0,0,0,0.3012734,410.9084,0.9208279,0,0,1.237958,0.3171299,0.3012734,0,0,0,4.553689,0,0,0,6.000012,100,0.1529804,0.3314008,0.9903662,0,5.791647
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.205388,94.75068,63.02906,0.5182968,0.5182968,0,0,0,0.5182968,232.5671,0.6598121,0,0,1.205388,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1529804,0.5701265,0.9643102,0,5.759077
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,0.9775674,90.64859,65.78945,0,0,0,0,0,0,0,0.9775674,0,0,0.9775674,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1529804,0,0.7820539,0,5.531256
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8033778,86.92825,67.10831,0.9415698,0.9415698,0,-1,0,0.9415698,85.32323,1.110223E-16,0,0,0.8033778,0.9911261,0.9415698,0,0,0,4.553689,0,0.1877483,-0.1877483,5.802108,96.70161,0.1529804,1.035727,0.6427022,0,5.357067
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.7768065,86.35913,67.28211,0.1517907,0.1517907,0,-1,0,0.1517907,511.7616,0.4084176,0,0,0.7768065,0.1597797,0.1517907,0,0,0.2086093,4.365941,0.2086093,0,0.2086093,6.000012,100,0.1529547,0.1669698,0.6214452,0,5.142747
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5486547,80.23517,67.39458,0.4912795,0.4912795,0,-1,0,0.4912795,111.6787,0.03151845,0,0,0.5486547,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1529547,0.5404074,0.4389238,0,5.102344
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2445211,71.31503,65.96326,0.9877363,0.9877363,0,-1,0,0.9877363,24.7557,0,1.110223E-16,0,0.2445211,1.039722,0.9877363,0,0,0,4.553689,0,0.7952014,-0.7952014,5.161796,86.02976,0.1529547,1.08651,0.1956169,0,4.79821
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,63.14152,63.14152,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8835571,3.758487,0,0.9497516,-0.9497516,4.16067,69.34436,0.1529547,0.9924904,0,0,3.758487
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,60.5038,60.5038,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.938837,2.808736,0,1.159532,-1.159532,2.938416,48.97351,0.1529547,1.211711,0,0,2.808736
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,57.8252,57.8252,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.227205,1.649204,0,0.3832345,-0.3832345,2.534452,42.24078,0.1529547,0.40048,0,0,1.649204
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.653021,1.26597,0,0,0,2.534452,42.24078,0.1529547,0,0,0,1.26597
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,53.08141,53.08141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.653021,1.26597,0,0,0,2.534452,42.24078,0.1529547,0,0,0,1.26597
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,51.49673,51.49673,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.653021,1.26597,0,0.1155304,-0.1155304,2.412672,40.21112,0.1529547,0.1207293,0,0,1.26597
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,50.29034,50.29034,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.781389,1.150439,0,0.09131531,-0.09131531,2.316417,38.60688,0.1529547,0.0954245,0,0,1.150439
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,49.0226,49.0226,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.88285,1.059124,0,0.106652,-0.106652,2.203996,36.73319,0.1529547,0.1114514,0,0,1.059124
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,47.90822,47.90822,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,4.001352,0.952472,0,0.08179606,-0.08179606,2.117775,35.29619,0.1529547,0.08547688,0,0,0.952472
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,47.00853,47.00853,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.092237,0.8706759,0,0.09334873,-0.09334873,2.019377,33.65622,0.1529547,0.09754942,0,0,0.8706759
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,46.03728,46.03728,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.195958,0.7773272,0,0.2277256,-0.2277256,1.779333,29.6555,0.1529547,0.2379732,0,0,0.7773272
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,45.05581,45.05581,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.448986,0.5496016,0,0.09650724,-0.09650724,1.677606,27.96004,0.1529547,0.1008501,0,0,0.5496016
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03113006,44.97068,44.40149,0.1403814,0.1403814,0,0,0,0.1403814,22.17535,0,0,0,0.03113006,0.1477699,0.1403814,0,0,4.556216,0.4530944,0,0.1166398,-0.1166398,1.554657,25.91089,0.1529547,0.1544195,0.02490405,0,0.4842245
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1359367,46.29472,43.78807,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.04395,0,0,0,0.1359367,0,0,1.021807,0.9707166,4.685816,0.3364546,1.106653,0,1.106653,2.60452,43.40858,0.1530991,0.7460124,0.1087494,1.7,0.4723913
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1024287,47.88417,45.97594,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.16526,0,0,0,0.1024287,0,0,1.136129,1.079322,3.579163,1.332443,1.181751,0,1.181751,3.725628,62.09367,0.1532541,0.6202583,0.08194292,1.7,1.434871
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4056071,59.40009,51.24114,0.8829154,0.8829154,0,-1,0,0.8829154,45.93952,1.110223E-16,0,0,0.4056071,0.9293846,0.8829154,0,0,2.397412,2.396019,0,0.5237775,-0.5237775,3.173518,52.89185,0.1532541,0.9712069,0.3244857,0,2.801625
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2805968,62.13566,56.38366,0.2532415,0.2532415,0,0,0,0.2532415,110.802,0,0,0,0.2805968,0.26657,0.2532415,0,0,2.979387,1.872241,0.01402675,0,0.01402675,3.186825,53.11364,0.1532524,0.2785657,0.2244774,0,2.152838
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2097748,64.5291,60.1562,0,0,0,0,0,0,0,0,0,0,0.2097748,0,0,0,0,2.96536,1.884865,0.2097748,0,0.2097748,3.385834,56.43046,0.1532266,0,0.1678198,0,2.09464
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7047523,79.41975,63.02906,0.9113947,0.9113947,0,0,0,0.9113947,77.32679,0,0,0,0.7047523,0.9593629,0.9113947,0,0,2.755585,2.073662,0,0.2546106,-0.2546106,3.117451,51.95742,0.1532266,1.002534,0.5638019,0,2.778415
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.8986008,88.18477,65.78945,0.1967181,0.1967181,0,0,0,0.1967181,456.7963,0,0,0,0.8986008,0.2070716,0.1967181,0,0,3.038486,1.819052,0.6915291,0,0.6915291,3.773494,62.89143,0.1531417,0.2163899,0.7188806,0,2.717653
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.5922527,81.05772,67.10831,0.8731421,0.8731421,0,-1,0,0.8731421,67.83005,0,0,0,0.5922527,0.9190969,0.8731421,0,0,2.346957,2.441428,0,0.3268442,-0.3268442,3.428969,57.14938,0.1531417,0.9604563,0.4738021,0,3.033681
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6022925,81.51888,67.28211,1.714229,1.38,0,-1,0,1.38,43.64438,2.220446E-16,0.3342285,0.5056513,0.6022925,1.452632,1.38,0,0,2.710117,2.114584,0,0.8503391,-0.8503391,2.532633,42.21047,0.1531417,1.885651,0.481834,0,2.716876
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4396611,77.46884,67.39458,0.7463521,0.7463521,0,-1,0,0.7463521,58.908,0,0,0,0.4396611,0.7856338,0.7463521,0,0,3.654938,1.264245,0,0.3459727,-0.3459727,2.167946,36.13236,0.1531417,0.8209873,0.3517289,0,1.703906
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.21125,70.56146,65.96326,0.9794223,0.9794223,0,-1,0,0.9794223,21.56884,0,0,0.1648687,0.21125,1.030971,0.9794223,0,0,4.039352,0.918272,0,0.8197208,-0.8197208,1.303884,21.73136,0.1531417,1.077365,0.169,0,1.129522
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,63.0904,63.0904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.950153,0.09855113,0,0,0,1.303884,21.73136,0.1531417,0,0,0,0.09855113
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,60.44246,60.44246,0.3948062,0.09362358,0,-1,0,0.09362358,0,0,0.3011826,0.3406632,0,0.09855113,0.09362358,0,0,4.950153,0.09855113,0,0.09855113,-0.09855113,1.200002,20,0.1531417,0.4342868,0,0,0.09855113
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,57.76386,57.76386,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531417,0.9988706,0,0,0
