Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,55.38174,55.38174,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531417,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,52.9894,52.9894,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531417,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,51.41494,51.41494,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531417,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,50.17788,50.17788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531417,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,48.91014,48.91014,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531417,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,47.76509,47.76509,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531417,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,46.81428,46.81428,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531417,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,45.83281,45.83281,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531417,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,44.83089,44.83089,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1532387,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1123382,46.23708,44.16635,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,178.5837,2.220446E-16,0,0,0.1123382,0,0,1.452632,1.38,3.679654,1.242,1.492338,0,1.492338,3.924942,65.41557,0.1533203,0.06919556,0.08987054,1.7,1.354338
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2858583,48.89296,43.53248,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,56.42221,0,0,0,0.2858583,0,0,1.193359,1.133691,2.187316,2.585104,1.419549,0,1.419549,5.271644,87.86056,0.1534554,0.5573056,0.2286867,1.7,2.870963
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3028719,51.52944,45.75102,0.8080693,0.8080693,0,0,0,0.8080693,37.48093,0,0,0,0.3028719,0.8505993,0.8080693,0,0,0.7677673,3.862698,0,0.5477273,-0.5477273,4.694289,78.23799,0.1534554,0.8888763,0.2422975,0,4.16557
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.5938942,63.37844,51.09801,0.7122833,0.7122833,0,-1,0,0.7122833,83.37893,0,0,0,0.5938942,0.7497719,0.7122833,0,0,1.376353,3.314971,0,0.1558777,-0.1558777,4.529979,75.4995,0.1534554,0.7835116,0.4751153,0,3.908865
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8419737,75.31449,56.33254,0.2629354,0.2629354,0,0,0,0.2629354,320.2207,0,0,0,0.8419737,0.2767741,0.2629354,0,0,1.549551,3.159093,0.5651996,0,0.5651996,5.066175,84.43607,0.1533861,0.289229,0.673579,0,4.001067
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.060412,86.15565,60.1562,0.4709083,0.4709083,0,0,0,0.4709083,225.1843,0,0,0,1.060412,0.4956929,0.4709083,0,0,0.984351,3.667773,0.5647187,0,0.5647187,5.601914,93.36504,0.153317,0.5179991,0.8483293,0,4.728185
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.033168,88.93583,63.02906,0.08751899,0.08751899,0,0,0,0.08751899,1180.507,0.5214105,0,0,1.033168,0.09212525,0.08751899,0,0,0.4196323,4.17602,0.4196323,0,0.4196323,6.000012,100,0.1532657,0.09627089,0.8265345,0,5.209188
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8104894,85.56819,65.78945,0.2371726,0.2371726,0,0,0,0.2371726,341.7298,0.560834,0,0,0.8104894,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1532657,0.2608899,0.6483915,0,5.364178
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.8624285,88.69064,67.10831,0.1135318,0.1135318,0,-1,0,0.1135318,759.6359,0.7429213,0,0,0.8624285,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1532657,0.124885,0.6899428,0,5.416117
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.5890101,81.1669,67.28211,0.2890326,0.2890326,0,-1,0,0.2890326,203.7867,0.2847652,0,0,0.5890101,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1532657,0.3179359,0.4712081,0,5.142699
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.470833,78.24715,67.39458,0.1048633,0.1048633,0,-1,0,0.1048633,448.997,0.3604506,0,0,0.470833,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1532657,0.1153496,0.3766664,0,5.024522
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1674714,69.58271,65.96326,0.3674696,0.3674696,0,-1,0,0.3674696,45.57423,0,5.551115E-17,0,0.1674714,0.3868102,0.3674696,0,0,0,4.553689,0,0.2193387,-0.2193387,5.768809,96.14662,0.1532657,0.4042166,0.1339772,0,4.72116
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,63.02906,63.02906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2437097,4.33435,0,0,0,5.768809,96.14662,0.1532657,0,0,0,4.33435
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,60.38112,60.38112,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2437097,4.33435,0,0.6537027,-0.6537027,5.079746,84.66225,0.1532657,0.6831193,0,0,4.33435
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,57.68207,57.68207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.970046,3.680648,0,0,0,5.079746,84.66225,0.1532657,0,0,0,3.680648
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,55.28973,55.28973,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.970046,3.680648,0,1.452632,-1.452632,3.548537,59.14217,0.1532657,1.701895,0,0,3.680648
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,52.9076,52.9076,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.584081,2.228016,0,0.03088932,-0.03088932,3.515977,58.5995,0.1532657,0.03227934,0,0,2.228016
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,51.30248,51.30248,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.618402,2.197127,0,0.18187,-0.18187,3.32427,55.40438,0.1532657,0.1900541,0,0,2.197127
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,50.03474,50.03474,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.82048,2.015257,0,0.2269429,-0.2269429,3.085051,51.41741,0.1532657,0.2371553,0,0,2.015257
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,48.76701,48.76701,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.072639,1.788314,0,0.1184672,-0.1184672,2.960175,49.33615,0.1532657,0.1237982,0,0,1.788314
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,47.59128,47.59128,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.204269,1.669847,0,0.3013768,-0.3013768,2.642496,44.04152,0.1532657,0.3149387,0,0,1.669847
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,46.64048,46.64048,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.539132,1.36847,0,0.1564466,-0.1564466,2.477587,41.29303,0.1532657,0.1634867,0,0,1.36847
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,45.65901,45.65901,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.712962,1.212023,0,0.2717498,-0.2717498,2.191138,36.51889,0.1532657,0.2839785,0,0,1.212023
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,44.62641,44.62641,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.014906,0.9402735,0,0.00637808,-0.00637808,2.184415,36.40684,0.1532657,0.006665093,0,0,0.9402735
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08121726,45.42047,43.9312,0.1418891,0.1418891,0,0,0,0.1418891,57.23996,0,0,0,0.08121726,0.1493569,0.1418891,0,0,4.021993,0.9338954,0,0.06813967,-0.06813967,2.112589,35.20975,0.1532657,0.156078,0.0649738,0,1.015113
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4635293,52.18975,43.30756,0,0,0,0,0,0,0,0,0,0,0.4635293,0,0,0,0,4.097703,0.8657557,0.4635293,0,0.4635293,2.552332,42.53878,0.153209,0,0.3708235,0,1.329285
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.7788791,61.43547,45.54655,0.7589447,0.7589447,0,0,0,0.7589447,102.6266,0,0,0,0.7788791,0.7988892,0.7589447,0,0,3.634174,1.282932,0,0.02001007,-0.02001007,2.531239,42.18724,0.153209,0.8348392,0.6231033,0,2.061811
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,0.9893972,72.85637,50.95488,0.743963,0.743963,0,-1,0,0.743963,132.9901,0,0,0,0.9893972,0.7831189,0.743963,0,0,3.656408,1.262922,0.2062783,0,0.2062783,2.726932,45.44878,0.1531838,0.8183593,0.7915178,0,2.252319
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.040763,80.68266,56.24053,1.226633,1.226633,0,0,0,1.226633,84.84714,0,2.220446E-16,0,1.040763,1.291192,1.226633,0,0,3.450129,1.448573,0,0.2504295,-0.2504295,2.462956,41.04918,0.1531838,1.349296,0.8326102,0,2.489335
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.146256,88.8873,60.1562,1.113381,1.113381,0,0,0,1.113381,102.9527,2.220446E-16,0,0,1.146256,1.17198,1.113381,0,0,3.728384,1.198143,0,0.02572416,-0.02572416,2.43584,40.59726,0.1531838,1.224719,0.9170048,0,2.344399
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.022416,88.59525,63.02906,0,0,0,0,0,0,0,0,0,0,1.022416,0,0,0,0,3.756967,1.172419,1.022416,0,1.022416,3.40579,56.76305,0.1530591,0,0.8179331,0,2.194835
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.8956195,88.09406,65.78945,0.2221845,0.2221845,0,0,0,0.2221845,403.0972,0,0,0,0.8956195,0.2338784,0.2221845,0,0,2.73455,2.092594,0.6617411,0,0.6617411,4.033573,67.22607,0.1529784,0.244403,0.7164956,0,2.988213
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.7944623,86.66721,67.10831,1.137351,1.137351,0,-1,0,1.137351,69.85199,2.220446E-16,0,0,0.7944623,1.197212,1.137351,0,0,2.072809,2.688161,0,0.4027493,-0.4027493,3.609037,60.15051,0.1529784,1.251086,0.6355699,0,3.482623
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.677196,83.4866,67.231,0.01548503,0.01548503,0,-1,0,0.01548503,4373.229,0,0,0,0.677196,0.01630004,0.01548503,0,0,2.520308,2.285411,0.6608959,0,0.6608959,4.236018,70.60017,0.1528979,0.01703354,0.5417567,0,2.962607
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3622675,75.57789,67.39458,0,0,0,-1,0,0,0,0,0,0,0.3622675,0,0,0,0,1.859413,2.880218,0.3622675,0,0.3622675,4.579695,76.3281,0.1528539,0,0.289814,0,3.242485
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1330703,68.76083,65.90192,0.9379562,0.9379562,0,-1,0,0.9379562,14.18726,0,2.220446E-16,0,0.1330703,0.9873223,0.9379562,0,0,1.497145,3.206258,0,0.854252,-0.854252,3.679235,61.32046,0.1528539,1.031752,0.1064562,0,3.339329
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,62.96772,62.96772,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,2.446314,2.352006,0,0.831719,-0.831719,2.802526,46.70867,0.1528539,0.8691463,0,0,2.352006
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,60.26866,60.26866,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,3.370446,1.520287,0,0.7980893,-0.7980893,1.961266,32.6877,0.1528539,0.8340033,0,0,1.520287
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,57.59005,57.59005,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,4.257212,0.7221981,0,0.2919882,-0.2919882,1.653484,27.558,0.1528539,0.3051276,0,0,0.7221981
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,55.20794,55.20794,0.4238252,0.4086994,0,-1,0,0.4086994,0,0,0.01512582,0.05750834,0,0.4302099,0.4086994,0,0,4.581644,0.4302099,0,0.4302099,-0.4302099,1.200002,20,0.1528539,0.4662077,0,0,0.4302099
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,52.79514,52.79514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528539,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,51.1798,51.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528539,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,49.91206,49.91206,0.1316412,0,0,-1,0,0,0,0,0.1316412,0.1448053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528539,0.1448053,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,48.62387,48.62387,0.09450012,0,0,-1,0,0,0,0,0.09450012,0.1039501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528539,0.1039501,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,47.44815,47.44815,0.07226697,0,0,-1,0,0,0,0,0.07226697,0.07949366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528539,0.07949366,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,46.49735,46.49735,0.05510757,0,0,-1,0,0,0,0,0.05510757,0.06061833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528539,0.06061833,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,45.4852,45.4852,0.05275074,0,0,-1,0,0,0,0,0.05275074,0.05802581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528539,0.05802581,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,44.42194,44.42194,0.02719241,0.02719241,1.479824,0,0.4600919,0.02719241,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1529405,0.02991165,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07397452,45.09055,43.73695,0.04734546,0.04734546,1.499977,0,0.4655937,0.04734546,156.2442,2.220446E-16,0,0,0.07397452,0,0,1.452632,1.38,3.679654,1.242,1.453974,0,1.453974,3.888547,64.80898,0.1530228,0.05208001,0.05917961,1.7,1.315974
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.3958724,50.57807,43.07241,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,44.30688,0,0,0,0.3958724,0,0,0.8065216,0.7661955,2.22568,2.550577,1.162068,0,1.162068,4.990981,83.18285,0.1531663,0.9828262,0.3166979,1.7,2.94645
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7500166,60.58291,45.37274,0,0,0,0,0,0,0,0,0,0,0.7500166,0,0,0,0,1.063612,3.596438,0.7500166,0,0.7500166,5.702509,95.04163,0.1530752,0,0.6000133,0,4.346455
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.045475,74.14623,50.78107,0.2466274,0.2466274,0,-1,0,0.2466274,423.9088,0.4722722,0,0,1.045475,0.2596078,0.2466274,0,0,0.3135954,4.271453,0.3135954,0,0.3135954,6.000012,100,0.1530372,0.2712902,0.8363804,0,5.316928
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.1439,83.61417,56.12807,0.9473004,0.9473004,0,0,0,0.9473004,120.7536,0.1467414,0,0,1.1439,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1530372,1.04203,0.9151198,0,5.697588
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.133532,88.31339,60.03352,0.7576774,0.7576774,0,0,0,0.7576774,149.6062,0.3359769,0,0,1.133532,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1530372,0.8334451,0.9068256,0,5.687221
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.120907,91.72745,62.96772,0.2124236,0.2124236,0,0,0,0.2124236,527.6752,0.8973029,0,0,1.120907,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1530372,0.233666,0.8967253,0,5.674595
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.032491,92.35884,65.72811,1.592114,1.592114,0.6112479,0,0.2229707,1.592114,64.8503,0,0,0,1.032491,1.032491,0.9808662,0,0,0,4.553689,0,0,0,6.000012,100,0.1530372,1.751325,0.8259926,1.7,5.58618
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.9446878,91.18732,67.05719,0.6687267,0.6687267,0,-1,0,0.6687267,141.2666,0.2407649,0,0,0.9446878,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1530372,0.7355995,0.7557502,0,5.498377
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8378453,88.09734,67.231,0.5797752,0.5797752,0,-1,0,0.5797752,144.5121,0.2275556,0,0,0.8378453,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1530372,0.6377527,0.6702763,0,5.391534
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.5945246,81.38162,67.34345,1.055886,1.055886,0,-1,0,1.055886,56.30577,0,0,0,0.5945246,1.111459,1.055886,0,0,0,4.553689,0,0.5169342,-0.5169342,5.455116,90.91841,0.1530372,1.161474,0.4756197,0,5.148213
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.2875694,72.18507,65.85079,0,0,0,-1,0,0,0,0,0,0,0.2875694,0,0,0,0,0.5743713,4.036755,0.2875694,0,0.2875694,5.727928,95.46527,0.1530023,0,0.2300555,0,4.324324
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,62.85526,62.85526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2868019,4.295567,0,0,0,5.727928,95.46527,0.1530023,0,0,0,4.295567
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,60.1562,60.1562,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2868019,4.295567,0,0.2444523,-0.2444523,5.470253,91.17069,0.1530023,0.2554527,0,0,4.295567
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,57.47759,57.47759,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.5584155,4.051115,0,0.2591516,-0.2591516,5.197083,86.61787,0.1530023,0.2708135,0,0,4.051115
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,55.09547,55.09547,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.8463618,3.791963,0,0.4138732,-0.4138732,4.760822,79.34688,0.1530023,0.4324975,0,0,3.791963
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,52.67246,52.67246,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.306221,3.37809,0,0.06309278,-0.06309278,4.694316,78.23845,0.1530023,0.06593196,0,0,3.37809
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.376324,3.314997,0,0,0,4.694316,78.23845,0.1530023,0,0,0,3.314997
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,49.76893,49.76893,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.376324,3.314997,0,0.004885345,-0.004885345,4.689167,78.15263,0.1530023,0.005105186,0,0,3.314997
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,48.48074,48.48074,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.381752,3.310112,0,0.110878,-0.110878,4.572291,76.2047,0.1530023,0.1158675,0,0,3.310112
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,47.30502,47.30502,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.50495,3.199234,0,0.07922945,-0.07922945,4.488776,74.81278,0.1530023,0.08279478,0,0,3.199234
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,46.32355,46.32355,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.592983,3.120005,0,0.211506,-0.211506,4.265829,71.09701,0.1530023,0.2210238,0,0,3.120005
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,45.3114,45.3114,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.827989,2.908499,0,0.007842022,-0.007842022,4.257563,70.95924,0.1530023,0.008194913,0,0,2.908499
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,44.22769,44.22769,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.836703,2.900656,0,0.003721837,-0.003721837,4.25364,70.89385,0.1530023,0.00388932,0,0,2.900656
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08470547,45.08235,43.53248,0.16901,0.16901,0,0,0,0.16901,50.11862,0,0,0,0.08470547,0.1779053,0.16901,0,0,1.840838,2.896935,0,0.09319978,-0.09319978,4.155398,69.2565,0.1530023,0.185911,0.06776438,0,2.98164
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4016414,50.47798,42.86794,0.6285862,0.6285862,0,0,0,0.6285862,63.89599,0,0,0,0.4016414,0.6616697,0.6285862,0,0,1.944393,2.803735,0,0.2600283,-0.2600283,3.881305,64.68828,0.1530023,0.6914449,0.3213131,0,3.205376
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6288167,57.70202,45.19894,0,0,0,0,0,0,0,0,0,0,0.6288167,0,0,0,0,2.233314,2.543707,0.6288167,0,0.6288167,4.477852,74.63072,0.1529262,0,0.5030534,0,3.172523
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8288535,68.39889,50.63794,0.5285142,0.5285142,0,-1,0,0.5285142,156.8271,0,0,0,0.8288535,0.5563307,0.5285142,0,0,1.604497,3.109642,0.2725227,0,0.2725227,4.73639,78.93968,0.1528932,0.5813656,0.6630828,0,3.938495
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,0.9774188,78.60674,56.01561,0.6383246,0.6383246,0,0,0,0.6383246,153.1225,0,0,0,0.9774188,0.6719206,0.6383246,0,0,1.331974,3.354912,0.3054982,0,0.3054982,5.026211,83.77002,0.1528562,0.702157,0.781935,0,4.332331
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.078416,86.49538,59.9824,0.2900019,0.2900019,0,0,0,0.2900019,371.8652,0,0,0,1.078416,0.3052652,0.2900019,0,0,1.026476,3.62986,0.773151,0,0.773151,5.759687,95.99459,0.1527627,0.3190021,0.8627329,0,4.708277
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8342534,82.84096,62.9166,0.4665435,0.4665435,0,0,0,0.4665435,178.8158,0.08982997,0,0,0.8342534,0.4910984,0.4665435,0,0,0.253325,4.325696,0.253325,0,0.253325,6.000012,100,0.1527321,0.5131978,0.6674027,0,5.15995
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7377003,83.36852,65.67699,0.001508081,0.001508081,0,0,0,0.001508081,48916.49,0.7361128,0,0,0.7377003,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1527321,0.001658889,0.5901602,0,5.291389
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.789141,86.37885,66.99585,1.00914,1.00914,0,-1,0,1.00914,78.19932,0,2.220446E-16,0,0.789141,1.062253,1.00914,0,0,0,4.553689,0,0.2731122,-0.2731122,5.712126,95.20192,0.1527321,1.110055,0.6313128,0,5.34283
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6627188,83.01945,67.16965,0.2421165,0.2421165,0,-1,0,0.2421165,273.7189,0.1044013,0,0,0.6627188,0.2548595,0.2421165,0,0,0.303458,4.280577,0.303458,0,0.303458,6.000012,100,0.1526954,0.2663282,0.530175,0,4.943295
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.3864755,76.04281,67.28211,0.6568324,0.6568324,0,-1,0,0.6568324,58.83929,0,0,0,0.3864755,0.6914026,0.6568324,0,0,0,4.553689,0,0.304927,-0.304927,5.678591,94.64299,0.1526954,0.7225156,0.3091804,0,4.940165
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1510235,69.04065,65.78945,0.4932317,0.4932317,0,-1,0,0.4932317,30.61918,0,5.551115E-17,0,0.1510235,0.5191913,0.4932317,0,0,0.3388078,4.248762,0,0.3681678,-0.3681678,5.290508,88.17496,0.1526954,0.5425549,0.1208188,0,4.399786
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,62.80413,62.80413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7478831,3.880594,0,0,0,5.290508,88.17496,0.1526954,0,0,0,3.880594
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,60.09486,60.09486,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7478831,3.880594,0,0.3093736,-0.3093736,4.964399,82.73982,0.1526954,0.3232954,0,0,3.880594
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,57.3958,57.3958,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.091632,3.571221,0,0.8315284,-0.8315284,4.087892,68.13139,0.1526954,0.8689471,0,0,3.571221
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,54.97279,54.97279,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,2.015552,2.739692,0,0.3917301,-0.3917301,3.674972,61.24941,0.1526954,0.4093579,0,0,2.739692
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,52.59067,52.59067,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.450808,2.347962,0,0.1909417,-0.1909417,3.473702,57.89491,0.1526954,0.199534,0,0,2.347962
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,50.92421,50.92421,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.662965,2.157021,0,0.2181634,-0.2181634,3.243737,54.06218,0.1526954,0.2279808,0,0,2.157021
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,49.65647,49.65647,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.905369,1.938857,0,0.0454456,-0.0454456,3.195833,53.26378,0.1526954,0.04749065,0,0,1.938857
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,48.33761,48.33761,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.955864,1.893411,0,0.1573701,-0.1573701,3.029951,50.49908,0.1526954,0.1644517,0,0,1.893411
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,47.13122,47.13122,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.130719,1.736041,0,0.2952342,-0.2952342,2.718746,45.31235,0.1526954,0.3085198,0,0,1.736041
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,46.14974,46.14974,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.458758,1.440807,0,0.1613211,-0.1613211,2.548699,42.47823,0.1526954,0.1685806,0,0,1.440807
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,45.14782,45.14782,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.638003,1.279486,0,0.2404648,-0.2404648,2.295227,38.2537,0.1526954,0.2512857,0,0,1.279486
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,44.05389,44.05389,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.905186,1.039021,0,0.1349292,-0.1349292,2.152999,35.88325,0.1526954,0.141001,0,0,1.039021
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1043065,45.23843,43.32801,0.04052624,0.04052624,0,0,0,0.04052624,257.3802,0,0,0,0.1043065,0.0426592,0.04052624,0,0,4.055108,0.9040921,0.0616473,0,0.0616473,2.211483,36.85798,0.152688,0.04457887,0.08344521,0,1.008399
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3006384,48.28926,42.67369,0,0,0,0,0,0,0,0,0,0,0.3006384,0,0,0,0,3.99346,0.9595746,0.3006384,0,0.3006384,2.496693,41.61147,0.1526517,0,0.2405107,0,1.260213
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5222128,55.21512,45.00469,1.213517,1.213517,1.7,0,0.5202,1.213517,43.03299,0,0,0,0.5222128,0,0,0.4864827,0.4621585,3.692822,1.230149,0.9843713,0,0.9843713,3.43055,57.17572,0.1527684,1.334869,0.4177702,1.7,1.752362
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.8605492,68.98198,50.46414,1.087159,1.087159,0,-1,0,1.087159,79.15578,0,0,0,0.8605492,1.144378,1.087159,0,0,2.708451,2.116083,0,0.2838286,-0.2838286,3.131368,52.18937,0.1527684,1.195875,0.6884394,0,2.976633
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.097956,81.90334,55.87247,0.9311416,0.9311416,0,0,0,0.9311416,117.9151,0,0,0,1.097956,0.980149,0.9311416,0,0,3.023816,1.832255,0.1178071,0,0.1178071,3.24313,54.05206,0.1527542,1.024256,0.8783649,0,2.930211
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.111001,87.37886,59.86994,0.6319991,0.6319991,0,0,0,0.6319991,175.7916,0,0,0,1.111001,0.6652622,0.6319991,0,0,2.906009,1.938281,0.445739,0,0.445739,3.665995,61.0998,0.1527005,0.695199,0.8888009,0,3.049282
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8113245,82.12359,62.85526,0.09184735,0.09184735,0,0,0,0.09184735,883.3402,0,0,0,0.8113245,0.09668142,0.09184735,0,0,2.46027,2.339446,0.7146431,0,0.7146431,4.343965,72.39928,0.1526144,0.1010321,0.6490596,0,3.150771
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.078409,93.75891,65.61565,0.1071092,0.1071092,0,0,0,0.1071092,1006.832,0,0,0,1.078409,0.1127465,0.1071092,0,0,1.745627,2.982625,0.9656628,0,0.9656628,5.260074,87.66772,0.1524982,0.1178201,0.8627275,0,4.061034
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,0.9539116,91.32879,66.93451,0,0,0,-1,0,0,0,0.1739479,0,0,0.9539116,0,0,0,0,0.7799637,3.851722,0.7799637,0,0.7799637,6.000012,100,0.1524045,0,0.7631293,0,4.805633
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.8533822,88.41675,67.10831,0.9683219,0.9683219,0,-1,0,0.9683219,88.13001,0,0,0,0.8533822,1.019286,0.9683219,0,0,0,4.553689,0,0.165904,-0.165904,5.825134,97.08537,0.1524045,1.065154,0.6827057,0,5.407071
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5592659,80.32946,67.231,1.340241,1.340241,0,-1,0,1.340241,41.72877,0,0,0.09426466,0.5592659,1.41078,1.340241,0,0,0.1843378,4.387785,0,0.8515136,-0.8515136,4.92756,82.12583,0.1524045,1.474265,0.4474128,0,4.947051
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2169353,70.4461,65.72811,0,0,0,-1,0,0,0,0,0,0,0.2169353,0,0,0,0,1.130464,3.536271,0.2169353,0,0.2169353,5.133362,85.55587,0.1523784,0,0.1735482,0,3.753206
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,62.68145,62.68145,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.9135288,3.731513,0,0.8919854,-0.8919854,4.193128,69.88531,0.1523784,0.9321247,0,0,3.731513
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,59.92105,59.92105,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.904624,2.839528,0,0.07532043,-0.07532043,4.113733,68.56207,0.1523784,0.07870985,0,0,2.839528
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,57.25267,57.25267,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.988313,2.764207,0,0.5017411,-0.5017411,3.584851,59.7474,0.1523784,0.5243194,0,0,2.764207
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,54.86033,54.86033,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.545803,2.262466,0,0.5550467,-0.5550467,2.999781,49.99624,0.1523784,0.5800238,0,0,2.262466
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,52.44754,52.44754,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.162522,1.70742,0,0.02265283,-0.02265283,2.975903,49.59827,0.1523784,0.0236722,0,0,1.70742
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,50.78107,50.78107,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.187691,1.684767,0,0.102768,-0.102768,2.867575,47.79283,0.1523784,0.1073926,0,0,1.684767
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,49.48267,49.48267,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.301878,1.581999,0,0.07822267,-0.07822267,2.785121,46.4186,0.1523784,0.08174269,0,0,1.581999
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,48.16381,48.16381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.388792,1.503776,0,0,0,2.785121,46.4186,0.1523784,0,0,0,1.503776
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,46.95741,46.95741,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.388792,1.503776,0,0.1177763,-0.1177763,2.660974,44.34948,0.1523784,0.1230762,0,0,1.503776
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,45.97594,45.97594,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.519655,1.386,0,0.005019821,-0.005019821,2.655683,44.2613,0.1523784,0.005245713,0,0,1.386
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,44.94335,44.94335,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.525232,1.38098,0,0.1475995,-0.1475995,2.500099,41.66824,0.1523784,0.1542415,0,0,1.38098
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,43.84941,43.84941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.689232,1.23338,0,0,0,2.500099,41.66824,0.1523784,0,0,0,1.23338
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07569796,44.5138,43.13375,0.1391842,0.1391842,0,0,0,0.1391842,54.3869,0,2.775558E-17,0,0.07569796,0.1465097,0.1391842,0,0,3.689232,1.23338,0,0.0708117,-0.0708117,2.425457,40.42421,0.1523784,0.1531026,0.06055837,0,1.309078
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3420976,48.85192,42.43855,0.4728982,0.4728982,0,0,0,0.4728982,72.34064,0,5.551115E-17,0,0.3420976,0.4977876,0.4728982,0,0,3.767911,1.162569,0,0.15569,-0.15569,2.261346,37.68902,0.1523784,0.5201881,0.2736781,0,1.504666
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7046365,58.92855,44.80022,0.722057,0.722057,0,0,0,0.722057,97.58737,0,0,0,0.7046365,0.7600601,0.722057,0,0,3.9409,1.006879,0,0.05542354,-0.05542354,2.202924,36.71533,0.1523784,0.7942628,0.5637092,0,1.711515
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.057381,73.87375,50.29034,0,0,0,-1,0,0,0,0,0,0,1.057381,0,0,0,0,4.002482,0.9514551,1.057381,0,1.057381,3.206044,53.43396,0.1522516,0,0.8459047,0,2.008836
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.098008,81.751,55.74979,0,0,0,0,0,0,0,0,0,0,1.098008,0,0,0,0,2.945101,1.903098,1.098008,0,1.098008,4.247705,70.79494,0.1521201,0,0.8784062,0,3.001106
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.240447,91.51914,59.74725,0,0,0,0,0,0,0,0,0,0,1.240447,0,0,0,0,1.847093,2.891305,1.240447,0,1.240447,5.424497,90.4081,0.1519718,0,0.9923577,0,4.131752
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.130318,91.74924,62.74279,0.8756453,0.8756453,0,0,0,0.8756453,129.084,0,0,0,1.130318,0.9217319,0.8756453,0,0,0.6066464,4.007707,0.2085859,0,0.2085859,5.622379,93.70612,0.1519469,0.9632099,0.9042543,0,5.138025
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.100603,94.3754,65.50319,0.9415647,0.9415647,0,0,0,0.9415647,116.8909,0,0,0,1.100603,0.9911207,0.9415647,0,0,0.3980604,4.195435,0.1094826,0,0.1094826,5.726243,95.43719,0.1519338,1.035721,0.8804827,0,5.296038
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8095649,86.84214,66.88339,0.6335895,0.6335895,0,-1,0,0.6335895,127.7744,0,0,0,0.8095649,0.6669363,0.6335895,0,0,0.2885778,4.293969,0.1426286,0,0.1426286,5.861553,97.69234,0.1519168,0.6969485,0.647652,0,5.103534
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6339419,82.11139,67.05719,0.6179001,0.6179001,0,-1,0,0.6179001,102.5962,0,0,0,0.6339419,0.6504211,0.6179001,0,0,0.1459491,4.422335,0,0.01647923,-0.01647923,5.844182,97.40284,0.1519168,0.6796901,0.5071535,0,5.056277
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3579826,75.23544,67.16965,0,0,0,-1,0,0,0,0.1937232,0,0,0.3579826,0,0,0,0,0.1642594,4.405856,0.1642594,0,0.1642594,6.000012,100,0.1518972,0,0.2863861,0,4.763838
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.1963264,69.9308,65.67699,0.3381032,0.3381032,0,-1,0,0.3381032,58.06701,0,0,0,0.1963264,0.3558981,0.3381032,0,0,0,4.553689,0,0.1595717,-0.1595717,5.831809,97.19662,0.1518972,0.3719135,0.1570611,0,4.750015
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,62.56899,62.56899,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1773019,4.394117,0,0.7156267,-0.7156267,5.077472,84.62436,0.1518972,0.7478299,0,0,4.394117
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,59.80859,59.80859,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9724426,3.678491,0,0.08171953,-0.08171953,4.991332,83.1887,0.1518972,0.0853969,0,0,3.678491
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,57.10954,57.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.063242,3.596771,0,0,0,4.991332,83.1887,0.1518972,0,0,0,3.596771
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,54.7172,54.7172,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.063242,3.596771,0,0.3858309,-0.3858309,4.58463,76.41035,0.1518972,0.4031933,0,0,3.596771
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,52.30441,52.30441,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.491943,3.21094,0,0.1997951,-0.1997951,4.374028,72.90032,0.1518972,0.2087859,0,0,3.21094
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.713938,3.011145,0,0,0,4.374028,72.90032,0.1518972,0,0,0,3.011145
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,49.30886,49.30886,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.713938,3.011145,0,0.2731644,-0.2731644,4.086087,68.10132,0.1518972,0.2854568,0,0,3.011145
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,47.99001,47.99001,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.017454,2.737981,0,0.09406736,-0.09406736,3.986932,66.44873,0.1518972,0.09830039,0,0,2.737981
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,46.78361,46.78361,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.121973,2.643913,0,0.1468516,-0.1468516,3.832137,63.86882,0.1518972,0.1534599,0,0,2.643913
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,45.77147,45.77147,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.285141,2.497062,0,0.1090904,-0.1090904,3.717145,61.9523,0.1518972,0.1139995,0,0,2.497062
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,44.73887,44.73887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406353,2.387971,0,0,0,3.717145,61.9523,0.1518972,0,0,0,2.387971
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,43.59382,43.59382,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.406353,2.387971,0,0.1885139,-0.1885139,3.518434,58.64045,0.1518972,0.196997,0,0,2.387971
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1116704,44.90893,42.86794,0.1614519,0.1614519,0,0,0,0.1614519,69.16636,0,0,0,0.1116704,0.1699494,0.1614519,0,0,2.615813,2.199457,0,0.05827896,-0.05827896,3.457003,57.6166,0.1518972,0.1775971,0.08933633,0,2.311128
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3852682,49.43305,42.18295,0.3016053,0.3016053,0,0,0,0.3016053,127.7392,0,0,0,0.3852682,0.3174792,0.3016053,0,0,2.680567,2.141178,0.06778899,0,0.06778899,3.521313,58.68843,0.1518891,0.3317658,0.3082146,0,2.526447
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8262088,61.41739,44.56507,0.4827957,0.4827957,0,0,0,0.4827957,171.1301,0,0,0,0.8262088,0.508206,0.4827957,0,0,2.612778,2.202188,0.3180028,0,0.3180028,3.822997,63.71649,0.1518512,0.5310752,0.660967,0,3.028397
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.075125,74.14392,50.11654,0.5757295,0.5757295,0,-1,0,0.5757295,186.7414,0,0,0,1.075125,0.6060311,0.5757295,0,0,2.294775,2.488391,0.4690945,0,0.4690945,4.268019,71.13351,0.1517953,0.6333025,0.8601004,0,3.563517
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.009576,78.98888,55.58621,0.2410668,0.2410668,0,0,0,0.2410668,418.7952,0,0,0,1.009576,0.2537546,0.2410668,0,0,1.825681,2.910576,0.7558217,0,0.7558217,4.985054,83.08408,0.1517053,0.2651735,0.807661,0,3.920152
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.8781064,80.17651,59.63479,0.2862688,0.2862688,0,0,0,0.2862688,306.7419,0,0,0,0.8781064,0.3013356,0.2862688,0,0,1.069859,3.590816,0.5767708,0,0.5767708,5.532227,92.20361,0.1516367,0.3148957,0.7024851,0,4.468922
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8425401,82.73608,62.63033,0.9882362,0.9882362,0,0,0,0.9882362,85.25697,0,1.110223E-16,0,0.8425401,1.040249,0.9882362,0,0,0.4930885,4.10991,0,0.1977085,-0.1977085,5.323824,88.73022,0.1516367,1.08706,0.6740322,0,4.952449
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9310536,88.75343,65.44185,0.4398274,0.4398274,0,0,0,0.4398274,211.6861,0,0,0,0.9310536,0.4629762,0.4398274,0,0,0.7127645,3.912201,0.4680774,0,0.4680774,5.767881,96.13116,0.1515811,0.4838101,0.7448428,0,4.843255
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9161837,89.93226,66.77093,0.9077765,0.9077765,0,-1,0,0.9077765,100.9261,0,1.110223E-16,0,0.9161837,0.9555542,0.9077765,0,0,0.2446871,4.33347,0,0.03937049,-0.03937049,5.726381,95.4395,0.1515811,0.9985541,0.7329469,0,5.249654
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.7664405,85.6506,66.93451,0.9110507,0.9110507,0,-1,0,0.9110507,84.12709,0,0,0,0.7664405,0.9590007,0.9110507,0,0,0.2884321,4.2941,0,0.1925603,-0.1925603,5.523405,92.05656,0.1515811,1.002156,0.6131524,0,5.060541
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4531652,77.43849,67.05719,0.4160213,0.4160213,0,-1,0,0.4160213,108.9284,0,0,0,0.4531652,0.4379172,0.4160213,0,0,0.5023879,4.10154,0.015248,0,0.015248,5.53787,92.29765,0.1515793,0.4576235,0.3625321,0,4.554705
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.167568,69.17541,65.56453,0,0,0,-1,0,0,0,0,0,0,0.167568,0,0,0,0,0.4871399,4.115263,0.167568,0,0.167568,5.696839,94.94714,0.1515594,0,0.1340544,0,4.282831
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,62.45653,62.45653,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0.319572,4.266074,0,0.4044725,-0.4044725,5.270488,87.84129,0.1515594,0.4226738,0,0,4.266074
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,59.69613,59.69613,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.7689859,3.861602,0,0.9006247,-0.9006247,4.321146,72.01896,0.1515594,0.9411528,0,0,3.861602
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,56.96641,56.96641,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.76968,2.960977,0,0.2689729,-0.2689729,4.037624,67.29359,0.1515594,0.2810767,0,0,2.960977
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,54.5434,54.5434,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,2.068539,2.692004,0,0.2196946,-0.2196946,3.806045,63.43396,0.1515594,0.2295808,0,0,2.692004
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,52.1306,52.1306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312644,2.472309,0,0,0,3.806045,63.43396,0.1515594,0,0,0,2.472309
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,50.46414,50.46414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312644,2.472309,0,0,0,3.806045,63.43396,0.1515594,0,0,0,2.472309
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,49.14528,49.14528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312644,2.472309,0,0,0,3.806045,63.43396,0.1515594,0,0,0,2.472309
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,47.8162,47.8162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312644,2.472309,0,0,0,3.806045,63.43396,0.1515594,0,0,0,2.472309
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,46.57914,46.57914,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,2.312644,2.472309,0,0.0265672,-0.0265672,3.778041,62.96722,0.1515594,0.02776272,0,0,2.472309
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,45.60789,45.60789,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.342163,2.445742,0,0.02090511,-0.02090511,3.756005,62.59996,0.1515594,0.02184584,0,0,2.445742
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,44.54462,44.54462,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.365391,2.424837,0,0.1435821,-0.1435821,3.604656,60.07749,0.1515594,0.1500433,0,0,2.424837
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,43.38935,43.38935,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.524926,2.281255,0,0.04349736,-0.04349736,3.558806,59.31332,0.1515594,0.04545474,0,0,2.281255
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05712633,43.67897,42.64302,0,0,0,0,0,0,0,0,0,0,0.05712633,0,0,0,0,2.573257,2.237758,0.05712633,0,0.05712633,3.613001,60.21656,0.1515526,0,0.04570106,0,2.294884
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3109337,47.73486,41.94781,0,0,0,0,0,0,0,0,0,0,0.3109337,0,0,0,0,2.516131,2.289171,0.3109337,0,0.3109337,3.907979,65.13284,0.1515157,0,0.2487469,0,2.600105
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.5842803,55.80991,44.34015,0.452731,0.452731,0,0,0,0.452731,129.0569,0,0,0,0.5842803,0.4765589,0.452731,0,0,2.205197,2.569012,0.1077214,0,0.1077214,4.010172,66.83607,0.1515029,0.498004,0.4674242,0,3.153292
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.035863,72.81461,49.89161,0.479654,0.479654,0,-1,0,0.479654,215.9605,0,0,0,1.035863,0.5048989,0.479654,0,0,2.097476,2.665961,0.5309642,0,0.5309642,4.513889,75.23133,0.1514399,0.5276194,0.8286905,0,3.701824
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.18493,83.96278,55.41241,0,0,0,0,0,0,0,0,0,0,1.18493,0,0,0,0,1.566511,3.143829,1.18493,0,1.18493,5.638012,93.96668,0.1512996,0,0.9479439,0,4.328759
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.8959442,80.54027,59.52233,0.7286042,0.7286042,0,0,0,0.7286042,122.9672,0,0,0,0.8959442,0.7669518,0.7286042,0,0,0.3815814,4.210266,0.1289924,0,0.1289924,5.760385,96.00623,0.1512843,0.8014646,0.7167553,0,5.10621
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.8814466,83.7021,62.50765,0.6606457,0.6606457,0,0,0,0.6606457,133.422,0,0,0,0.8814466,0.6954166,0.6606457,0,0,0.252589,4.326359,0.18603,0,0.18603,5.936869,98.94761,0.1512623,0.7267103,0.7051573,0,5.207806
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,0.9583704,89.38815,65.26804,0.26857,0.26857,0,0,0,0.26857,356.8419,0.6091062,0,0,0.9583704,0.2827053,0.26857,0,0,0.06655898,4.493786,0.06655898,0,0.06655898,6.000012,100,0.1512544,0.295427,0.7666963,0,5.452156
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7519043,84.89999,66.64825,0.2944621,0.2944621,0,-1,0,0.2944621,255.3484,0.4419442,0,0,0.7519043,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1512544,0.3239083,0.6015235,0,5.305593
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7455772,84.92361,66.82204,0.1318816,0.1318816,0,-1,0,0.1318816,565.3382,0.6067544,0,0,0.7455772,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1512544,0.1450698,0.5964617,0,5.299266
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5145735,78.85001,66.93451,0,0,0,-1,0,0,0,0.5145735,0,0,0.5145735,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512544,0,0.4116588,0,5.068263
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2020557,69.81615,65.44185,0.6982806,0.6982806,0,-1,0,0.6982806,28.93617,0,0,0,0.2020557,0.7350322,0.6982806,0,0,0,4.553689,0,0.5329765,-0.5329765,5.438205,90.63657,0.1512544,0.7681087,0.1616446,0,4.755744
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,62.28273,62.28273,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5921961,4.020712,0,0.3224405,-0.3224405,5.098323,84.97189,0.1512544,0.3369504,0,0,4.020712
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,59.52233,59.52233,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9504634,3.698272,0,0.7689588,-0.7689588,4.287769,71.46268,0.1512544,0.803562,0,0,3.698272
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,56.79261,56.79261,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.804862,2.929313,0,0.5582723,-0.5582723,3.699299,61.65486,0.1512544,0.5833946,0,0,2.929313
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,54.36959,54.36959,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.425165,2.371041,0,0.1636886,-0.1636886,3.526756,58.77914,0.1512544,0.1710546,0,0,2.371041
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,51.9568,51.9568,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.607041,2.207352,0,0.01693263,-0.01693263,3.508907,58.48167,0.1512544,0.01769459,0,0,2.207352
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,50.25967,50.25967,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.625855,2.190419,0,0.05655798,-0.05655798,3.44929,57.48805,0.1512544,0.05910309,0,0,2.190419
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,48.94081,48.94081,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.688697,2.133862,0,0.1326007,-0.1326007,3.309516,55.1585,0.1512544,0.1385677,0,0,2.133862
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,47.59128,47.59128,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.836031,2.001261,0,0.0792794,-0.0792794,3.225949,53.76571,0.1512544,0.08284698,0,0,2.001261
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,46.38489,46.38489,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.924119,1.921981,0,0.01887008,-0.01887008,3.206058,53.43419,0.1512544,0.01971923,0,0,1.921981
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,45.37274,45.37274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.945086,1.903111,0,0,0,3.206058,53.43419,0.1512544,0,0,0,1.903111
