Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.320115,85.62946,53.39834,0.2126056,0.2126056,0,0,0,0.2126056,620.9221,0,0,0,1.320115,0.2237954,0.2126056,0,0,2.155525,2.613716,1.09632,0,1.09632,4.995162,83.25253,0.1499438,0.2338662,1.056092,0,3.933832
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.306841,91.05751,57.71274,1.25203,1.25203,0,0,0,1.25203,104.3778,0,0,0,1.306841,1.317926,1.25203,0,0,1.059205,3.600404,0,0.01108526,-0.01108526,4.983477,83.05779,0.1499438,1.377232,1.045472,0,4.907245
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.311732,95.61636,60.84119,0,0,0,0,0,0,0,0.2402095,0,0,1.311732,0,0,0,0,1.071522,3.589319,1.071522,0,1.071522,6.000012,100,0.1498215,0,1.049385,0,4.901051
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.286801,98.69415,63.66293,0.05607587,0.05607587,0,0,0,0.05607587,2294.75,1.227774,0,0,1.286801,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1498215,0.06168346,1.029441,0,5.84049
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.084657,93.30238,65.10447,1.171609,1.171609,0,-1,0,1.171609,92.57846,2.220446E-16,0,0,1.084657,1.233272,1.171609,0,0,0,4.553689,0,0.148615,-0.148615,5.843358,97.38911,0.1498215,1.28877,0.8677258,0,5.638346
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.926221,88.39025,65.26804,0.06344184,0.06344184,0,-1,0,0.06344184,1459.953,0.6943123,0,0,0.926221,0.06678089,0.06344184,0,0,0.1651278,4.405074,0.1651278,0,0.1651278,6.000012,100,0.1498027,0.06978603,0.7409768,0,5.331295
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6549823,80.8431,65.44185,0.665012,0.665012,0,-1,0,0.665012,98.49179,0,0,0,0.6549823,0.7000127,0.665012,0,0,0,4.553689,0,0.04503039,-0.04503039,5.952546,99.2089,0.1498027,0.7315132,0.5239858,0,5.208671
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2797092,70.01328,63.94919,0.1802348,0.1802348,0,-1,0,0.1802348,155.1916,0.03995461,0,0,0.2797092,0.1897209,0.1802348,0,0,0.05003377,4.508658,0.05003377,0,0.05003377,6.000012,100,0.1497969,0.1982583,0.2237674,0,4.788368
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,60.61626,60.61626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1497969,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,57.56961,57.56961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1497969,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,54.86033,54.86033,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1497969,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,52.50888,52.50888,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1497969,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,50.11654,50.11654,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1497969,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,48.30694,48.30694,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1497969,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,46.92674,46.92674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1497969,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,45.51587,45.51587,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1497969,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,44.24814,44.24814,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1497969,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,43.21555,43.21555,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1497969,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,42.10116,42.10116,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1497969,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,41.00723,41.00723,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1497969,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2169358,44.08231,40.13821,0.1504989,0.1504989,0,0,0,0.1504989,144.1445,0,0,0,0.2169358,0.1584199,0.1504989,0,0,2.926115,1.920186,0.05851597,0,0.05851597,3.279569,54.65938,0.1497903,0.1655488,0.1735487,0,2.137122
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3856548,46.48116,39.36121,0.666287,0.666287,0,0,0,0.666287,57.88118,0,1.110223E-16,0,0.3856548,0.7013547,0.666287,0,0,2.867599,1.97285,0,0.3157,-0.3157,2.946792,49.11311,0.1497903,0.7329157,0.3085238,0,2.358505
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6345928,54.09963,41.78423,0,0,0,0,0,0,0,0,0,0,0.6345928,0,0,0,0,3.218376,1.65715,0.6345928,0,0.6345928,3.54882,59.14688,0.1497179,0,0.5076742,0,2.291743
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.004217,69.07152,47.44815,0.5317743,0.5317743,0,-1,0,0.5317743,188.8428,0,0,0,1.004217,0.5597624,0.5317743,0,0,2.583783,2.228284,0.444455,0,0.444455,3.970467,66.17432,0.1496673,0.5849517,0.8033739,0,3.232501
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.176105,80.81133,53.1632,0.05451822,0.05451822,0,0,0,0.05451822,2157.27,0,0,0,1.176105,0.0573876,0.05451822,0,0,2.139328,2.628293,1.118717,0,1.118717,5.031775,83.86275,0.1495401,0.05997004,0.940884,0,3.804398
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9463583,79.50118,57.47759,0.02707043,0.02707043,0,0,0,0.02707043,3495.912,0,0,0,0.9463583,0.02849519,0.02707043,0,0,1.020611,3.635139,0.9178631,0,0.9178631,5.902537,98.37541,0.1494358,0.02977747,0.7570866,0,4.581497
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.29361,94.6227,60.61626,0.02954424,0.02954424,0,0,0,0.02954424,4378.551,1.159763,0,0,1.29361,0.0310992,0.02954424,0,0,0.102748,4.461215,0.102748,0,0.102748,6.000012,100,0.1494242,0.03249867,1.034888,0,5.754826
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.080495,91.05888,63.48912,0,0,0,0,0,0,0,1.080495,0,0,1.080495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494242,0,0.864396,0,5.634184
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.090444,93.27174,64.93066,0.8809924,0.8809924,0,-1,0,0.8809924,123.7746,0.1630841,0,0,1.090444,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1494242,0.9690916,0.8723555,0,5.644134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.8713351,86.53276,65.10447,0.9510739,0.9510739,0,-1,0,0.9510739,91.61591,0,0,0,0.8713351,1.00113,0.9510739,0,0,0,4.553689,0,0.1297954,-0.1297954,5.863195,97.71973,0.1494242,1.046181,0.697068,0,5.425024
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.5857461,78.8295,65.26804,0.2295993,0.2295993,0,-1,0,0.2295993,255.1166,0.1998454,0,0,0.5857461,0.2416835,0.2295993,0,0,0.1442171,4.423893,0.1442171,0,0.1442171,6.000012,100,0.1494078,0.2525593,0.4685969,0,5.00964
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1427808,66.80008,63.77539,0.9016052,0.9016052,0,-1,0,0.9016052,15.83629,0,1.110223E-16,0,0.1427808,0.9490581,0.9016052,0,0,0,4.553689,0,0.8062773,-0.8062773,5.150121,85.83518,0.1494078,0.9917657,0.1142246,0,4.69647
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,60.38112,60.38112,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8958637,3.747412,0,0.6509938,-0.6509938,4.463913,74.39841,0.1494078,0.6802885,0,0,3.747412
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,57.36513,57.36513,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.61919,3.096418,0,0.8427429,-0.8427429,3.575584,59.59295,0.1494078,0.8806664,0,0,3.096418
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,54.66608,54.66608,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.555571,2.253675,0,0.6011226,-0.6011226,2.941946,49.03233,0.1494078,0.6281731,0,0,2.253675
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,52.27374,52.27374,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.223485,1.652552,0,1.305721,-1.305721,1.565594,26.09319,0.1494078,1.364479,0,0,1.652552
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,49.89161,49.89161,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.674287,0.346831,0,0.07822984,-0.07822984,1.483133,24.71883,0.1494078,0.08175018,0,0,0.346831
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,48.0718,48.0718,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.761209,0.2686011,0,0.008100507,-0.008100507,1.474594,24.57652,0.1494078,0.00846503,0,0,0.2686011
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,46.70182,46.70182,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.770209,0.2605006,0,0.1887697,-0.1887697,1.275613,21.26018,0.1494078,0.1972643,0,0,0.2605006
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,45.29095,45.29095,0.1138007,0.06814439,0,-1,0,0.06814439,0,0,0.04565635,0.05703642,0,0.07173093,0.06814439,0,0,4.979953,0.07173093,0,0.07173093,-0.07173093,1.200002,20,0.1494078,0.1251808,0,0,0.07173093
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,44.05389,44.05389,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494078,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,42.99062,42.99062,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494078,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,41.86602,41.86602,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494078,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,40.74141,40.74141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494078,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2386537,44.22552,39.88262,0.02603843,0.02603843,0,0,0,0.02603843,916.5438,0,0,0,0.2386537,0.02740888,0.02603843,0,0,5.059654,0,0.2112448,0,0.2112448,1.400407,23.34007,0.1493838,0.02864228,0.1909229,0,0.2386537
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3633405,45.75158,39.07495,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,84.6054,0,0,0,0.3633405,0,0,1.270547,1.20702,4.84841,0.1901203,1.57036,0,1.57036,2.890181,48.16959,0.1494992,0.4723984,0.2906724,1.7,0.5534608
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3554925,48.15271,41.51841,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,45.00823,0,0,0,0.3554925,0,0,0.9101611,0.8646531,3.278049,1.603444,1.220146,0,1.220146,4.047713,67.46175,0.1496478,0.8688228,0.284394,1.7,1.958937
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.5843781,58.89689,47.18233,0.1431053,0.1431053,0,-1,0,0.1431053,408.3553,0,0,0,0.5843781,0.1506372,0.1431053,0,0,2.057904,2.701576,0.4337409,0,0.4337409,4.459196,74.31978,0.1495986,0.1574159,0.4675025,0,3.285954
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.8963954,72.76814,52.93827,0.03016169,0.03016169,0,0,0,0.03016169,2971.967,0,0,0,0.8963954,0.03174914,0.03016169,0,0,1.624163,3.091942,0.8646463,0,0.8646463,5.279471,87.99101,0.1495007,0.03317785,0.7171164,0,3.988338
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6058344,70.44934,57.27312,0.4403492,0.4403492,0,0,0,0.4403492,137.5804,0,0,0,0.6058344,0.4635255,0.4403492,0,0,0.7595167,3.870124,0.1423089,0,0.1423089,5.414477,90.2411,0.1494846,0.4843841,0.4846675,0,4.475958
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9139238,82.15232,60.44246,0.3217895,0.3217895,0,0,0,0.3217895,284.0129,0,0,0,0.9139238,0.3387258,0.3217895,0,0,0.6172078,3.998202,0.575198,0,0.575198,5.960158,99.33577,0.1494196,0.3539685,0.731139,0,4.912126
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.8821398,84.63177,63.2642,0.8284095,0.8284095,0,0,0,0.8284095,106.486,0,0,0,0.8821398,0.87201,0.8284095,0,0,0.04200983,4.51588,0.0101298,0,0.0101298,5.969768,99.49593,0.1494184,0.9112505,0.7057118,0,5.39802
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.059171,91.91325,64.69552,0.05761217,0.05761217,0,-1,0,0.05761217,1838.451,0.966647,0,0,1.059171,0.06064439,0.05761217,0,0,0.03188004,4.524997,0.03188004,0,0.03188004,6.000012,100,0.1494148,0.06337339,0.8473371,0,5.584168
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6302973,79.61131,64.93066,0.5949938,0.5949938,0,-1,0,0.5949938,105.9334,0.003987965,0,0,0.6302973,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1494148,0.6544932,0.5042378,0,5.183986
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4012045,74.06554,65.10447,0.1089457,0.1089457,0,-1,0,0.1089457,368.261,0.2865248,0,0,0.4012045,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1494148,0.1198403,0.3209636,0,4.954894
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2802123,69.6076,63.55046,0,0,0,-1,0,0,0,0.2802123,0,0,0.2802123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494148,0,0.2241698,0,4.833901
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,60.20732,60.20732,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1494148,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,57.12999,57.12999,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1494148,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,54.43093,54.43093,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1494148,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,52.04881,52.04881,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1494148,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,49.65647,49.65647,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1494148,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,47.84687,47.84687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1494148,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,46.46668,46.46668,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1494148,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,45.05581,45.05581,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1494148,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,43.78807,43.78807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1494148,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,42.70436,42.70436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1494148,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,41.57975,41.57975,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1494148,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,40.45515,40.45515,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1494148,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2031328,43.27052,39.59636,0.16648,0.16648,0,0,0,0.16648,122.0164,0,0,0,0.2031328,0.1752421,0.16648,0,0,4.382288,0.6096295,0.02789074,0,0.02789074,1.869068,31.15107,0.1494117,0.183128,0.1625062,0,0.8127623
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3126986,44.52038,38.81936,0.5006545,0.5006545,0,0,0,0.5006545,62.45795,0,1.110223E-16,0,0.3126986,0.5270048,0.5006545,0,0,4.354398,0.6347311,0,0.2143062,-0.2143062,1.643169,27.3861,0.1494117,0.55072,0.2501589,0,0.9474297
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5384718,51.50378,41.23215,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,79.87558,0,0,0,0.5384718,0,0,1.025862,0.9745688,4.592515,0.420425,1.513041,0,1.513041,3.078566,51.30932,0.1495331,0.7415519,0.4307774,1.7,0.9588967
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6688797,60.48204,46.92674,0.5716298,0.5716298,0,-1,0,0.5716298,117.0127,0,0,0,0.6688797,0.6017156,0.5716298,0,0,3.079475,1.782161,0.06716417,0,0.06716417,3.142283,52.37128,0.1495255,0.6287928,0.5351037,0,2.451041
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.150339,79.42805,52.67246,1.363248,1.363248,1.7,0,0.5202,1.363248,84.38226,0,0,0,1.150339,0,0,0.3367523,0.3199147,3.012311,1.842609,1.470254,0,1.470254,4.537088,75.61799,0.1496515,1.499573,0.9202714,1.7,2.992949
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.251759,88.26551,57.0482,1.103563,1.103563,1.379346,0,0.4326615,1.103563,113.4289,0,0,0,1.251759,0,0,0.2757831,0.261994,1.542057,3.165838,1.513753,0,1.513753,5.97316,99.55247,0.1496989,1.213919,1.001407,1.7,4.417597
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.302949,94.39267,60.20732,1.066089,1.066089,0,0,0,1.066089,122.2176,0.1524458,0,0,1.302949,1.122199,1.066089,0,0,0.02830406,4.528215,0.02830406,0,0.02830406,6.000012,100,0.1496957,1.172698,1.042359,0,5.831164
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.24304,96.12726,63.02906,0.4528453,0.4528453,0,0,0,0.4528453,274.4954,0.7663605,0,0,1.24304,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1496957,0.4981298,0.9944318,0,5.796729
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.779465,83.1884,64.52172,0.09864416,0.09864416,0,-1,0,0.09864416,790.1785,0.675629,0,0,0.779465,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1496957,0.1085086,0.623572,0,5.333154
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7280002,81.96337,64.69552,0.895849,0.895849,0,-1,0,0.895849,81.26371,0,1.110223E-16,0,0.7280002,0.942999,0.895849,0,0,0,4.553689,0,0.2149988,-0.2149988,5.773383,96.22286,0.1496957,0.9854339,0.5824001,0,5.281689
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5309025,76.99023,64.86932,0.3415879,0.3415879,0,-1,0,0.3415879,155.4219,0,0,0,0.5309025,0.3595662,0.3415879,0,0,0.2388876,4.33869,0.1713363,0,0.1713363,5.935927,98.93192,0.1496764,0.3757467,0.424722,0,4.869593
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.1959478,67.54997,63.37666,0.7258678,0.7258678,0,-1,0,0.7258678,26.99497,0,1.110223E-16,0,0.1959478,0.7640714,0.7258678,0,0,0.06755129,4.492893,0,0.5681236,-0.5681236,5.337072,88.95103,0.1496764,0.7984546,0.1567582,0,4.68884
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,59.9824,59.9824,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6987997,3.924769,0,1.173977,-1.173977,4.099592,68.3264,0.1496764,1.226806,0,0,3.924769
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,56.90507,56.90507,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,2.003218,2.750793,0,0.2579286,-0.2579286,3.827712,63.79507,0.1496764,0.2695354,0,0,2.750793
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,54.20601,54.20601,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.289805,2.492864,0,0.7948957,-0.7948957,2.989818,49.8302,0.1496764,0.830666,0,0,2.492864
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,51.81367,51.81367,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.173023,1.697968,0,0.3800014,-0.3800014,2.589262,43.15427,0.1496764,0.3971014,0,0,1.697968
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,49.46222,49.46222,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.595247,1.317967,0,0.1939247,-0.1939247,2.384847,39.74737,0.1496764,0.2026513,0,0,1.317967
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,47.61173,47.61173,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.810719,1.124042,0,0.06826219,-0.06826219,2.312892,38.54813,0.1496764,0.07133399,0,0,1.124042
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,46.23153,46.23153,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.886565,1.05578,0,0.1342227,-0.1342227,2.171409,36.19008,0.1496764,0.1402627,0,0,1.05578
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,44.80022,44.80022,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,4.035702,0.9215574,0,0.0990956,-0.0990956,2.066953,34.44915,0.1496764,0.1035549,0,0,0.9215574
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,43.53248,43.53248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.145808,0.8224618,0,0,0,2.066953,34.44915,0.1496764,0,0,0,0.8224618
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,42.43855,42.43855,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.145808,0.8224618,0,0.09429615,-0.09429615,1.967556,32.79254,0.1496764,0.09853947,0,0,0.8224618
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,41.32416,41.32416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.250581,0.7281656,0,0,0,1.967556,32.79254,0.1496764,0,0,0,0.7281656
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,40.16888,40.16888,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.250581,0.7281656,0,0.07398194,-0.07398194,1.889573,31.49281,0.1496764,0.07731113,0,0,0.7281656
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03365143,39.90603,39.31009,0.08453096,0.08453096,0,0,0,0.08453096,39.80959,0,1.387779E-17,0,0.03365143,0.08897997,0.08453096,0,0,4.332784,0.6541837,0,0.05532853,-0.05532853,1.831251,30.52079,0.1496764,0.09298407,0.02692115,0,0.6878352
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.218907,42.4412,38.50242,0.227529,0.227529,0,0,0,0.227529,96.21059,0,0,0,0.218907,0.2395043,0.227529,0,0,4.39426,0.5988552,0,0.02059724,-0.02059724,1.80954,30.15894,0.1496764,0.250282,0.1751256,0,0.8177622
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4049982,48.55448,40.97655,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,55.18035,-1.110223E-16,0,0,0.4049982,0,0,0.9660463,0.917744,4.417146,0.5782579,1.322742,0,1.322742,3.064403,51.07328,0.1498186,0.807349,0.3239985,1.7,0.9832561
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7289488,61.55371,46.67115,0.4409741,0.4409741,0,-1,0,0.4409741,165.3042,0,0,0,0.7289488,0.4641833,0.4409741,0,0,3.094403,1.768726,0.2647655,0,0.2647655,3.315582,55.25959,0.1497887,0.4850715,0.5831591,0,2.497675
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.154512,79.26703,52.44754,0.4409958,0.4409958,0,0,0,0.4409958,261.7967,0,0,0,1.154512,0.4642061,0.4409958,0,0,2.829638,2.007015,0.6903061,0,0.6903061,3.970464,66.17426,0.1497109,0.4850954,0.9236098,0,3.161527
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.315142,90.1082,56.81305,0.1981658,0.1981658,0,0,0,0.1981658,663.6574,0,0,0,1.315142,0.2085956,0.1981658,0,0,2.139332,2.62829,1.106547,0,1.106547,5.020226,83.67027,0.1495863,0.2179824,1.052114,0,3.943433
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9436801,82.45158,59.9824,0.1427971,0.1427971,0,0,0,0.1427971,660.8539,0,0,0,0.9436801,0.1503127,0.1427971,0,0,1.032785,3.624182,0.7933674,0,0.7933674,5.772881,96.21449,0.1494972,0.1570768,0.7549441,0,4.567863
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7198375,79.62294,62.85526,0.3954725,0.3954725,0,0,0,0.3954725,182.0196,0.06413305,0,0,0.7198375,0.4162868,0.3954725,0,0,0.2394176,4.338213,0.2394176,0,0.2394176,6.000012,100,0.1494703,0.4350197,0.57587,0,5.058051
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8303078,84.42745,64.34792,0,0,0,-1,0,0,0,0.8303078,0,0,0.8303078,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494703,0,0.6642463,0,5.383997
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7007919,81.02314,64.52172,0.776927,0.776927,0,-1,0,0.776927,90.20049,0,0,0,0.7007919,0.8178179,0.776927,0,0,0,4.553689,0,0.117026,-0.117026,5.876656,97.94407,0.1494703,0.8546197,0.5606335,0,5.254481
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4203233,74.15092,64.75686,0.9295157,0.9295157,0,-1,0,0.9295157,45.2196,0,0,0,0.4203233,0.9784376,0.9295157,0,0,0.1300288,4.436663,0,0.5581143,-0.5581143,5.288352,88.13902,0.1494703,1.022467,0.3362586,0,4.856986
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1142663,65.60297,63.20286,0.2213286,0.2213286,0,-1,0,0.2213286,51.62742,0,0,0,0.1142663,0.2329775,0.2213286,0,0,0.7501559,3.878549,0,0.1187112,-0.1187112,5.163219,86.05348,0.1494703,0.2434615,0.091413,0,3.992815
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,59.80859,59.80859,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.8820572,3.759837,0,0.5449845,-0.5449845,4.588755,76.4791,0.1494703,0.5695088,0,0,3.759837
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,56.70059,56.70059,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.487596,3.214853,0,0.6571141,-0.6571141,3.896096,64.9348,0.1494703,0.6866843,0,0,3.214853
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,54.00154,54.00154,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.217722,2.557739,0,1.349094,-1.349094,2.474026,41.23368,0.1494703,1.409803,0,0,2.557739
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,51.6092,51.6092,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.716716,1.208645,0,0.7521687,-0.7521687,1.681171,28.01945,0.1494703,0.7860162,0,0,1.208645
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,49.25774,49.25774,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.552458,0.4564763,0,0.2075702,-0.2075702,1.462372,24.37282,0.1494703,0.2169109,0,0,0.4564763
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,47.38681,47.38681,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.783092,0.248906,0,0.05274338,-0.05274338,1.406776,23.44622,0.1494703,0.05511684,0,0,0.248906
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,46.00661,46.00661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.841696,0.1961626,0,0,0,1.406776,23.44622,0.1494703,0,0,0,0.1961626
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,44.56507,44.56507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.841696,0.1961626,0,0,0,1.406776,23.44622,0.1494703,0,0,0,0.1961626
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,43.27689,43.27689,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.841696,0.1961626,0,0.08786663,-0.08786663,1.314156,21.90256,0.1494703,0.09182062,0,0,0.1961626
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,42.21362,42.21362,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.939325,0.108296,0,0.08462186,-0.08462186,1.224957,20.41591,0.1494703,0.08842985,0,0,0.108296
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,41.05835,41.05835,0.08274929,0.02249045,0,-1,0,0.02249045,0,0,0.06025884,0.06853377,0,0.02367416,0.02249045,0,0,5.03335,0.02367416,0,0.02367416,-0.02367416,1.200002,20,0.1494703,0.09102422,0,0,0.02367416
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,39.91329,39.91329,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1495791,0.143367,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04609955,39.86043,39.04428,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04609955,0,0,1.452632,1.38,3.679654,1.242,1.4261,0,1.4261,3.862102,64.36824,0.1496528,0,0.03687964,1.7,1.2881
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2007243,41.8449,38.24683,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,87.39411,2.220446E-16,0,0,0.2007243,0,0,1.452632,1.38,2.253555,2.52549,1.580724,0,1.580724,5.361709,89.36163,0.1497613,0.2526449,0.1605794,1.7,2.726214
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.4990055,50.12317,40.69029,0.2012849,0.2012849,0,0,0,0.2012849,247.9101,0,0,0,0.4990055,0.2118788,0.2012849,0,0,0.6728305,3.948142,0.2871267,0,0.2871267,5.634101,93.9015,0.1497291,0.2214134,0.3992044,0,4.447147
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.292262,51.99862,46.40533,0.503997,0.503997,0,-1,0,0.503997,57.98884,1.110223E-16,0,0,0.292262,0.5305231,0.503997,0,0,0.3857039,4.206555,0,0.2382611,-0.2382611,5.382952,89.71568,0.1497291,0.5543967,0.2338096,0,4.498817
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2142838,56.43673,52.21239,0.1697191,0.1697191,0,0,0,0.1697191,126.2579,0,0,0,0.2142838,0.1786517,0.1697191,0,0,0.6504384,3.968294,0.03563206,0,0.03563206,5.416756,90.27908,0.1497251,0.1866911,0.171427,0,4.182578
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.186718,60.40065,56.6188,1.278717,1.278717,1.685401,0,0.5162144,1.278717,14.60198,0,0,0,0.186718,0,0,0.406684,0.3863498,0.6148064,4.000363,0.5730678,0,0.5730678,5.960415,99.34006,0.1497935,1.406588,0.1493744,1.7,4.187081
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3314095,66.76619,59.74725,0.2367316,0.2367316,0,0,0,0.2367316,139.9938,0.04047978,0,0,0.3314095,0.2491911,0.2367316,0,0,0.04173861,4.516124,0.04173861,0,0.04173861,6.000012,100,0.1497888,0.2604047,0.2651276,0,4.847534
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6051965,76.38437,62.63033,0.5753846,0.5753846,0,0,0,0.5753846,105.1812,0,0,0,0.6051965,0.6056679,0.5753846,0,0,0,4.553689,0,0.0004714405,-0.0004714405,5.999515,99.99171,0.1497888,0.6329231,0.4841572,0,5.158885
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2438363,69.38535,64.12299,0.1244146,0.1244146,0,-1,0,0.1244146,195.9869,0.1123497,0,0,0.2438363,0.1309628,0.1244146,0,0,0.0005238228,4.553217,0.0005238228,0,0.0005238228,6.000012,100,0.1497887,0.1368561,0.195069,0,4.797054
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04027412,65.19139,64.34792,0.09616156,0.09616156,0,-1,0,0.09616156,41.88173,0,1.387779E-17,0,0.04027412,0.1012227,0.09616156,0,0,0,4.553689,0,0.06094857,-0.06094857,5.935767,98.92924,0.1497887,0.1057777,0.0322193,0,4.593963
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01634017,64.86314,64.52172,0.7655631,0.7655631,0,-1,0,0.7655631,2.134399,0,1.110223E-16,0,0.01634017,0.8058559,0.7655631,0,0,0.06772064,4.49274,0,0.7895157,-0.7895157,5.103544,85.05889,0.1497887,0.8421195,0.01307214,0,4.50908
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05413056,64.15447,63.02906,0,0,0,-1,0,0,0,0,0,0,0.05413056,0,0,0,0,0.9449604,3.703225,0.05413056,0,0.05413056,5.154897,85.91477,0.1497827,0,0.04330445,0,3.757355
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,59.57345,59.57345,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,0.8908298,3.751942,0,1.452632,-1.452632,3.623688,60.39469,0.1497827,2.273173,0,0,3.751942
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,56.47567,56.47567,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,2.504865,2.29931,0,0.08240356,-0.08240356,3.536828,58.94701,0.1497827,0.08611172,0,0,2.29931
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,53.7664,53.7664,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,2.596424,2.216907,0,0.01620418,-0.01620418,3.519747,58.66233,0.1497827,0.01693337,0,0,2.216907
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,51.41494,51.41494,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,2.614429,2.200703,0,0.3872736,-0.3872736,3.111525,51.85864,0.1497827,0.4047009,0,0,2.200703
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,49.05327,49.05327,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.044733,1.813429,0,0.2658983,-0.2658983,2.831243,47.18729,0.1497827,0.2778637,0,0,1.813429
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,47.21301,47.21301,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.340176,1.547531,0,0.3515207,-0.3515207,2.460708,41.01171,0.1497827,0.3673392,0,0,1.547531
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.730754,1.19601,0,0,0,2.460708,41.01171,0.1497827,0,0,0,1.19601
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,44.37082,44.37082,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,3.730754,1.19601,0,0.1482407,-0.1482407,2.304448,38.4074,0.1497827,0.1549116,0,0,1.19601
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,43.07241,43.07241,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,3.895466,1.047769,0,0.06250583,-0.06250583,2.238561,37.30928,0.1497827,0.06531859,0,0,1.047769
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,41.97848,41.97848,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,3.964917,0.9852636,0,0.00154599,-0.00154599,2.236932,37.28212,0.1497827,0.00161556,0,0,0.9852636
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,40.83342,40.83342,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,3.966635,0.9837177,0,0.1115832,-0.1115832,2.119313,35.32181,0.1497827,0.1166044,0,0,0.9837177
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,39.67815,39.67815,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.090616,0.8721345,0,0.06772159,-0.06772159,2.047928,34.13206,0.1497827,0.07076906,0,0,0.8721345
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08246627,40.2832,38.81936,0.2005356,0.2005356,0,0,0,0.2005356,41.12302,0,2.775558E-17,0,0.08246627,0.2110901,0.2005356,0,0,4.165862,0.8044129,0,0.1286238,-0.1286238,1.912347,31.87238,0.1497827,0.2205891,0.06597301,0,0.8868792
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2673543,42.83413,38.01168,0.5781862,0.5781862,0,0,0,0.5781862,46.24017,0,1.110223E-16,0,0.2673543,0.6086171,0.5781862,0,0,4.308778,0.6757891,0,0.3412628,-0.3412628,1.552624,25.87702,0.1497827,0.6360049,0.2138835,0,0.9431434
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6234648,52.42027,40.45515,0,0,0,0,0,0,0,0,0,0,0.6234648,0,0,0,0,4.687958,0.3345263,0.6234648,0,0.6234648,2.144095,35.73484,0.1497128,0,0.4987718,0,0.9579911
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.631053,58.79078,46.14974,0.8615725,0.8615725,0,-1,0,0.8615725,73.24433,1.110223E-16,0,0,0.631053,0.9069184,0.8615725,0,0,4.064494,0.8956447,0,0.2758654,-0.2758654,1.853307,30.88839,0.1497128,0.9477298,0.5048424,0,1.526698
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.834317,70.04956,51.9568,0.1843183,0.1843183,0,0,0,0.1843183,452.65,0,0,0,0.834317,0.1940193,0.1843183,0,0,4.371011,0.6197792,0.6402977,0,0.6402977,2.460747,41.01236,0.1496412,0.2027502,0.6674536,0,1.454096
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9315993,77.75623,56.36321,1.147462,1.147462,0,0,0,1.147462,81.18777,0,0,0,0.9315993,1.207855,1.147462,0,0,3.730713,1.196047,0,0.276256,-0.276256,2.169547,36.15905,0.1496412,1.262209,0.7452794,0,2.127646
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7539091,76.69648,59.52233,0.8765135,0.8765135,0,0,0,0.8765135,86.01225,0,0,0,0.7539091,0.9226457,0.8765135,0,0,4.037664,0.9197912,0,0.1687367,-0.1687367,1.991683,33.19465,0.1496412,0.9641649,0.6031272,0,1.6737
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.590815,75.75939,62.39519,0.2571534,0.2571534,0,0,0,0.2571534,229.752,0,0,0,0.590815,0.2706878,0.2571534,0,0,4.22515,0.7510544,0.3201272,0,0.3201272,2.295382,38.2563,0.1496054,0.2828688,0.472652,0,1.341869
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.2877705,70.1321,63.88785,0.4331483,0.4331483,0,-1,0,0.4331483,66.43694,0,0,0,0.2877705,0.4559456,0.4331483,0,0,3.905022,1.039169,0,0.1681751,-0.1681751,2.11811,35.30177,0.1496054,0.4764632,0.2302164,0,1.326939
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2570884,69.68333,64.12299,1.082977,1.071678,0,-1,0,1.071678,23.98933,0,0.01129933,0.3149842,0.2570884,1.128082,1.071678,0,0,4.091884,0.8709938,0,0.8709938,-0.8709938,1.200002,20,0.1496054,1.191275,0.2056707,0,1.128082
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.2934558,70.74397,64.34792,0.3093186,0.278783,0,-1,0,0.278783,105.2632,0,0.03053566,0.2844939,0.2934558,0.2934558,0.278783,0,0,5.059654,0,0,0,0,1.200002,20,0.1496054,0.3402505,0.2347646,0,0.2934558
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1314203,65.61593,62.85526,0.8346673,0.1248493,0,-1,0,0.1248493,105.2632,0,0.7098179,0.8931642,0.1314203,0.1314203,0.1248493,0,0,5.059654,0,0,0,0,1.200002,20,0.1496054,0.918134,0.1051363,0,0.1314203
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,59.40987,59.40987,0.369461,0,0,-1,0,0,0,0,0.369461,0.4064071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496054,0.4064071,0,0,0
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,56.20986,56.20986,0.8210309,0,0,-1,0,0,0,0,0.8210309,0.903134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496054,0.903134,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,53.54147,53.54147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496054,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,51.1798,51.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496054,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,48.82835,48.82835,0.01056411,0,0,-1,0,0,0,0,0.01056411,0.01162053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496054,0.01162053,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,46.98809,46.98809,0.126256,0,0,-1,0,0,0,0,0.126256,0.1388816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496054,0.1388816,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,45.57722,45.57722,0.07356857,0,0,-1,0,0,0,0,0.07356857,0.08092543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496054,0.08092543,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,44.10501,44.10501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496054,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,42.84749,42.84749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496054,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,41.75356,41.75356,0.1665985,0,0,-1,0,0,0,0,0.1665985,0.1832583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496054,0.1832583,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,40.59828,40.59828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1496054,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,39.45322,39.45322,0.03029449,0.03029449,1.482926,0,0.4609388,0.03029449,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1496908,0.03332394,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1609792,41.46292,38.58421,0.1683971,0.1683971,1.621029,0,0.4986408,0.1683971,95.59502,2.220446E-16,0,0,0.1609792,0,0,1.452632,1.38,3.679654,1.242,1.540979,0,1.540979,3.971087,66.18465,0.1497893,0.1852368,0.1287834,1.7,1.402979
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4025792,45.12412,37.75609,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,81.81242,0,0,0,0.4025792,0,0,1.207924,1.147528,2.138675,2.628881,1.550107,0,1.550107,5.441648,90.69394,0.1499045,0.5412835,0.3220634,1.7,3.031461
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.7862248,55.61318,40.19955,0.1434062,0.1434062,0,0,0,0.1434062,548.2504,0.04670299,0,0,0.7862248,0.1509538,0.1434062,0,0,0.588568,4.023978,0.588568,0,0.588568,6.000012,100,0.1498388,0.1577468,0.6289799,0,4.810203
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.003086,67.20528,45.89415,0.7502996,0.7502996,0,-1,0,0.7502996,133.6914,0.2132968,0,0,1.003086,0.789789,0.7502996,0,0,0,4.553689,0,0,0,6.000012,100,0.1498388,0.8253295,0.8024687,0,5.556775
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.218156,80.24307,51.73188,0.181277,0.181277,0,0,0,0.181277,671.9859,1.027338,0,0,1.218156,0.1908179,0.181277,0,0,0,4.553689,0,0,0,6.000012,100,0.1498388,0.1994047,0.9745249,0,5.771845
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.399669,92.12981,56.0974,0.4402549,0.4402549,0,0,0,0.4402549,317.9223,0.9362425,0,0,1.399669,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1498388,0.4842804,1.119735,0,5.953358
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.394498,96.55438,59.28719,0.7326405,0.7326405,0,0,0,0.7326405,190.3386,0.6232975,0,0,1.394498,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1498388,0.8059046,1.115598,0,5.948187
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.243479,95.02039,62.22139,0.6875926,0.6875926,0,0,0,0.6875926,180.8453,0.5196974,0,0,1.243479,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1498388,0.7563518,0.9947833,0,5.797168
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.126509,92.90185,63.71405,0,0,0,-1,0,0,0,1.126509,0,0,1.126509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1498388,0,0.9012071,0,5.680198
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.917221,86.50001,63.94919,0.5232553,0.5232553,0,-1,0,0.5232553,175.2913,0.3664258,0,0,0.917221,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1498388,0.5755809,0.7337767,0,5.47091
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5666658,77.1247,64.17411,0.9067061,0.9067061,0,-1,0,0.9067061,62.49718,0,0,0,0.5666658,0.9544275,0.9067061,0,0,0,4.553689,0,0.3877617,-0.3877617,5.591275,93.18774,0.1498388,0.9973767,0.4533326,0,5.120355
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.2903773,68.87399,62.63033,0.5918859,0.5918859,0,-1,0,0.5918859,49.05967,0,0,0,0.2903773,0.6230378,0.5918859,0,0,0.4308463,4.165927,0,0.3326605,-0.3326605,5.24062,87.3435,0.1498388,0.6510745,0.2323018,0,4.456305
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,59.17472,59.17472,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.8004692,3.833267,0,1.452632,-1.452632,3.709412,61.82341,0.1498388,2.407657,0,0,3.833267
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,56.01561,56.01561,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.414504,2.380635,0,0.7321318,-0.7321318,2.937677,48.96119,0.1498388,0.7650777,0,0,2.380635
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,53.337,53.337,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.227984,1.648503,0,1.452632,-1.452632,1.406469,23.44111,0.1498388,1.786261,0,0,1.648503
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,50.95488,50.95488,0.2189005,0.1860782,0,-1,0,0.1860782,0,0,0.03282237,0.05471243,0,0.1958718,0.1860782,0,0,4.842019,0.1958718,0,0.1958718,-0.1958718,1.200002,20,0.1498388,0.2407906,0,0,0.1958718
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,48.5932,48.5932,0.1490488,0,0,-1,0,0,0,0,0.1490488,0.1639537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498388,0.1639537,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,46.75294,46.75294,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498388,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,45.3114,45.3114,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498388,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,43.88008,43.88008,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498388,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,42.58168,42.58168,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498388,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,41.48774,41.48774,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498388,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,40.31202,40.31202,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498388,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,39.18741,39.18741,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1499272,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,38.32862,38.32862,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1500427,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4786393,46.32845,37.5005,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4786393,0,0,1.452632,1.38,2.299654,2.484,1.858639,0,1.858639,5.581628,93.02695,0.1500671,0,0.3829114,1.7,2.962639
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9175332,58.22173,39.91329,0.7862725,0.7862725,0,0,0,0.7862725,116.694,0,0,0,0.9175332,0.8276553,0.7862725,0,0,0.4410151,4.156775,0.08987789,0,0.08987789,5.666894,94.44804,0.150057,0.8648998,0.7340265,0,5.074308
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.057366,68.26394,45.62834,0.8608732,0.8608732,0,-1,0,0.8608732,122.8249,0,0,0,1.057366,0.9061822,0.8608732,0,0,0.3511372,4.237666,0.1511842,0,0.1511842,5.81032,96.83847,0.1500402,0.9469604,0.8458932,0,5.295032
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.183219,78.86868,51.46606,0.7452824,0.7452824,0,0,0,0.7452824,158.7612,0.1987582,0,0,1.183219,0.7845078,0.7452824,0,0,0.1999529,4.373731,0.1999529,0,0.1999529,6.000012,100,0.150018,0.8198106,0.9465752,0,5.55695
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.342194,89.75385,55.87247,0.1393577,0.1393577,0,0,0,0.1393577,963.1288,1.195502,0,0,1.342194,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.150018,0.1532935,1.073755,0,5.895883
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.155671,87.76711,59.06226,0.5292082,0.5292082,0,0,0,0.5292082,218.3773,0.5986092,0,0,1.155671,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.150018,0.5821291,0.9245364,0,5.70936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.027882,87.465,61.99646,0,0,0,0,0,0,0,1.027882,0,0,1.027882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150018,0,0.8223052,0,5.581571
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.019558,89.08594,63.48912,0.2867626,0.2867626,0,-1,0,0.2867626,355.5408,0.7177027,0,0,1.019558,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.150018,0.3154388,0.8156465,0,5.573247
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.8968142,85.60602,63.71405,0.4277562,0.4277562,0,-1,0,0.4277562,209.6554,0.4465445,0,0,0.8968142,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.150018,0.4705319,0.7174514,0,5.450503
