Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5265368,75.86926,63.94919,0.6349689,0.6349689,0,-1,0,0.6349689,82.92325,0,1.110223E-16,0,0.5265368,0.6683883,0.6349689,0,0,0,4.553689,0,0.1418515,-0.1418515,5.850487,97.50793,0.150018,0.6984658,0.4212295,0,5.080226
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2205432,67.13991,62.45653,0.5739167,0.5739167,0,-1,0,0.5739167,38.42773,0,1.110223E-16,0,0.2205432,0.6041229,0.5739167,0,0,0.1576128,4.411838,0,0.3835797,-0.3835797,5.446159,90.76913,0.150018,0.6313084,0.1764346,0,4.63238
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,58.9498,58.9498,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5838124,4.028258,0,0.2571557,-0.2571557,5.175093,86.25137,0.150018,0.2687277,0,0,4.028258
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,55.78046,55.78046,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.869541,3.771102,0,0.06799121,-0.06799121,5.103424,85.05689,0.150018,0.07105082,0,0,3.771102
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,53.08141,53.08141,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.9450868,3.703111,0,0.7855051,-0.7855051,4.275429,71.257,0.150018,0.8208528,0,0,3.703111
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,50.68906,50.68906,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.81787,2.917606,0,0.8965982,-0.8965982,3.330331,55.50541,0.150018,0.9369451,0,0,2.917606
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,48.33761,48.33761,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.81409,2.021008,0,0.1398242,-0.1398242,3.182944,53.04895,0.150018,0.1461163,0,0,2.021008
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,46.46668,46.46668,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.969451,1.881183,0,0.0978857,-0.0978857,3.079763,51.32928,0.150018,0.1022906,0,0,1.881183
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,45.05581,45.05581,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.078212,1.783298,0,0.108129,-0.108129,2.965785,49.42965,0.150018,0.1129948,0,0,1.783298
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,43.59382,43.59382,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.198356,1.675169,0,0.1270852,-0.1270852,2.831825,47.197,0.150018,0.132804,0,0,1.675169
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,42.29541,42.29541,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.339562,1.548083,0,0.05601042,-0.05601042,2.772785,46.213,0.150018,0.05853089,0,0,1.548083
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,41.20148,41.20148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.401796,1.492073,0,0,0,2.772785,46.213,0.150018,0,0,0,1.492073
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,40.02575,40.02575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.401796,1.492073,0,0,0,2.772785,46.213,0.150018,0,0,0,1.492073
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.90115,38.90115,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.401796,1.492073,0,0.09494992,-0.09494992,2.672699,44.5449,0.150018,0.09922267,0,0,1.492073
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,38.01168,38.01168,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.507295,1.397123,0,0.07035906,-0.07035906,2.598534,43.30882,0.150018,0.07352521,0,0,1.397123
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2303077,41.29776,37.18356,0,0,0,0,0,0,0,0,0,0,0.2303077,0,0,0,0,3.585472,1.326764,0.2303077,0,0.2303077,2.817024,46.9503,0.1499923,0,0.1842462,0,1.557072
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4817275,48.646,39.62703,0.2244317,0.2244317,0,0,0,0.2244317,214.6433,0,0,0,0.4817275,0.2362439,0.2244317,0,0,3.355165,1.534041,0.2454836,0,0.2454836,3.04991,50.83173,0.149965,0.2468749,0.385382,0,2.015769
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3813633,52.67322,45.34207,1.073142,1.073142,0,-1,0,1.073142,35.53706,0,2.220446E-16,0,0.3813633,1.129624,1.073142,0,0,3.109681,1.754976,0,0.7482603,-0.7482603,2.261174,37.68616,0.149965,1.180457,0.3050906,0,2.136339
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4332633,59.92664,51.1798,1.206704,1.206704,1.7,0,0.5202,1.206704,35.90467,0,0,0,0.4332633,0,0,0.4932956,0.4686309,3.941081,1.006716,0.9018941,0,0.9018941,3.116786,51.94633,0.1500682,1.327375,0.3466106,1.7,1.439979
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8115143,73.6804,55.60666,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7005.792,2.220446E-16,0,0,0.8115143,0,0,1.452632,1.38,3.039187,1.818421,2.191514,0,2.191514,5.195839,86.59715,0.1500581,0.01274183,0.6492115,1.7,2.629935
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.151479,87.29963,58.80667,1.513069,1.513069,1.224453,0,0.3903756,1.513069,76.10222,1.110223E-16,0,0,1.151479,0.3038062,0.2886159,0,0,0.8476727,3.790783,0.8476727,0,0.8476727,6.000012,100,0.1501434,1.664376,0.9211831,1.7,4.942263
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.124596,90.20369,61.7102,0.564974,0.564974,0,0,0,0.564974,199.0528,0.529887,0,0,1.124596,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1501434,0.6214714,0.8996771,0,5.678285
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.8529122,83.78613,63.2642,0.390064,0.390064,0,-1,0,0.390064,218.6596,0.4423186,0,0,0.8529122,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1501434,0.4290704,0.6823298,0,5.406601
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.6883696,79.50989,63.48912,0.3051327,0.3051327,0,-1,0,0.3051327,225.5968,0.3671773,0,0,0.6883696,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1501434,0.335646,0.5506957,0,5.242059
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.577337,76.88457,63.71405,0.8737674,0.8737674,0,-1,0,0.8737674,66.07445,0,1.110223E-16,0,0.577337,0.9197551,0.8737674,0,0,0,4.553689,0,0.3424181,-0.3424181,5.639071,93.98434,0.1501434,0.9611441,0.4618696,0,5.131026
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.165653,65.70333,62.22139,0,0,0,-1,0,0,0,0,0,0,0.165653,0,0,0,0,0.3804646,4.211271,0.165653,0,0.165653,5.796224,96.60354,0.150125,0,0.1325224,0,4.376924
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,58.74533,58.74533,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.2148116,4.360359,0,0.1889246,-0.1889246,5.59708,93.28448,0.150125,0.1974262,0,0,4.360359
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,55.52487,55.52487,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.4247278,4.171434,0,0.440248,-0.440248,5.133018,85.55013,0.150125,0.4600592,0,0,4.171434
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,52.84626,52.84626,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.9138923,3.731186,0,0.3790715,-0.3790715,4.733441,78.89053,0.150125,0.3961297,0,0,3.731186
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,50.43347,50.43347,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.335083,3.352114,0,0.8046594,-0.8046594,3.885256,64.75414,0.150125,0.8408691,0,0,3.352114
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,48.0718,48.0718,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.229149,2.547455,0,0.1072236,-0.1072236,3.772232,62.87041,0.150125,0.1120486,0,0,2.547455
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,46.23153,46.23153,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.348286,2.440231,0,0.0710885,-0.0710885,3.697298,61.62152,0.150125,0.07428748,0,0,2.440231
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,44.80022,44.80022,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.427273,2.369143,0,0.002229612,-0.002229612,3.694948,61.58234,0.150125,0.002329944,0,0,2.369143
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,43.32801,43.32801,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.429751,2.366913,0,0.1345941,-0.1345941,3.553073,59.21777,0.150125,0.1406509,0,0,2.366913
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,42.03982,42.03982,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.5793,2.232319,0,0.07547905,-0.07547905,3.473511,57.89174,0.150125,0.0788756,0,0,2.232319
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,40.94588,40.94588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663165,2.15684,0,0,0,3.473511,57.89174,0.150125,0,0,0,2.15684
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,39.73949,39.73949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663165,2.15684,0,0,0,3.473511,57.89174,0.150125,0,0,0,2.15684
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,38.61488,38.61488,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.663165,2.15684,0,0.02948878,-0.02948878,3.442428,57.37368,0.150125,0.03081578,0,0,2.15684
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,37.72542,37.72542,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.695931,2.127351,0,0.1220839,-0.1220839,3.31374,55.22889,0.150125,0.1275777,0,0,2.127351
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4818332,45.74047,36.88708,0.2969987,0.2969987,0,0,0,0.2969987,162.2341,0,0,0,0.4818332,0.3126302,0.2969987,0,0,2.831579,2.005267,0.169203,0,0.169203,3.47426,57.90422,0.1501062,0.3266986,0.3854666,0,2.487101
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8594784,56.25308,39.33054,0.7740901,0.7740901,0,0,0,0.7740901,111.0308,0,0,0,0.8594784,0.8148317,0.7740901,0,0,2.662376,2.15755,0.0446467,0,0.0446467,3.516616,58.61014,0.1501012,0.8514991,0.6875827,0,3.017029
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.047611,67.33329,45.05581,0,0,0,-1,0,0,0,0,0,0,1.047611,0,0,0,0,2.61773,2.197732,1.047611,0,1.047611,4.510467,75.17429,0.1499851,0,0.8380886,0,3.245343
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.256055,80.30607,50.89354,0,0,0,0,0,0,0,0,0,0,1.256055,0,0,0,0,1.570119,3.140582,1.256055,0,1.256055,5.702065,95.03423,0.1498461,0,1.004844,0,4.396637
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.383461,90.48432,55.35107,0.6646315,0.6646315,0,0,0,0.6646315,208.1545,0.369785,0,0,1.383461,0.6996122,0.6646315,0,0,0.3140636,4.271032,0.3140636,0,0.3140636,6.000012,100,0.1498114,0.7310947,1.106769,0,5.654492
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.298806,91.96024,58.57153,0,0,0,0,0,0,0,1.298806,0,0,1.298806,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1498114,0,1.039044,0,5.852495
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.321376,96.89012,61.47506,0.5834234,0.5834234,0,0,0,0.5834234,226.4867,0.7072464,0,0,1.321376,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1498114,0.6417657,1.057101,0,5.875065
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.165046,93.32178,63.02906,0.885569,0.885569,0,-1,0,0.885569,131.5591,0.2328684,0,0,1.165046,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1498114,0.9741259,0.9320371,0,5.718735
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.9433489,86.51047,63.31532,0,0,0,-1,0,0,0,0.9433489,0,0,0.9433489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1498114,0,0.7546791,0,5.497038
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6276138,77.9883,63.55046,0.8769962,0.8769962,0,-1,0,0.8769962,71.56403,1.110223E-16,0,0,0.6276138,0.9231539,0.8769962,0,0,0,4.553689,0,0.2955401,-0.2955401,5.688485,94.8079,0.1498114,0.9646958,0.5020911,0,5.181303
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.233253,66.94277,61.99646,0.1102268,0.1102268,0,-1,0,0.1102268,211.612,0,0,0,0.233253,0.1160282,0.1102268,0,0,0.3283779,4.258149,0.1172249,0,0.1172249,5.799695,96.66138,0.1497984,0.1212495,0.1866024,0,4.491402
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,58.51019,58.51019,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.211153,4.363651,0,1.022122,-1.022122,4.722284,78.70457,0.1497984,1.068117,0,0,4.363651
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,55.28973,55.28973,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.346844,3.341529,0,1.245666,-1.245666,3.409236,56.82049,0.1497984,1.301721,0,0,3.341529
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,52.59067,52.59067,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.730917,2.095863,0,0.9581127,-0.9581127,2.399297,39.9882,0.1497984,1.001228,0,0,2.095863
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.795487,1.137751,0,0,0,2.399297,39.9882,0.1497984,0,0,0,1.137751
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,47.8162,47.8162,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.795487,1.137751,0,0.1928632,-0.1928632,2.196001,36.59995,0.1497984,0.201542,0,0,1.137751
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,45.97594,45.97594,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,4.009779,0.9448876,0,0.0511856,-0.0511856,2.142047,35.70071,0.1497984,0.05348895,0,0,0.9448876
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,44.54462,44.54462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.066652,0.893702,0,0,0,2.142047,35.70071,0.1497984,0,0,0,0.893702
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,43.07241,43.07241,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.066652,0.893702,0,0.122391,-0.122391,2.013036,33.55053,0.1497984,0.1278986,0,0,0.893702
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,41.78423,41.78423,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.202642,0.7713109,0,0.05795454,-0.05795454,1.951946,32.53237,0.1497984,0.0605625,0,0,0.7713109
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,40.65962,40.65962,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.267036,0.7133564,0,0.05968437,-0.05968437,1.889033,31.48382,0.1497984,0.06237016,0,0,0.7133564
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,39.45322,39.45322,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.333352,0.653672,0,0.05154568,-0.05154568,1.834699,30.57826,0.1497984,0.05386524,0,0,0.653672
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,38.32862,38.32862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.390625,0.6021264,0,0,0,1.834699,30.57826,0.1497984,0,0,0,0.6021264
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,37.43916,37.43916,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.390625,0.6021264,0,0.1976758,-0.1976758,1.626331,27.10546,0.1497984,0.2065712,0,0,0.6021264
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4713826,45.2017,36.57014,0,0,0,0,0,0,0,0,0,0,0.4713826,0,0,0,0,4.610265,0.4044506,0.4713826,0,0.4713826,2.073524,34.55866,0.1497464,0,0.3771061,0,0.8758332
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.8860878,56.49932,39.02383,0.8713461,0.8713461,1.7,0,0.5202,0.8713461,101.6918,0,0,0,0.8860878,0,0,0.8286539,0.7872213,4.138882,0.8286949,1.673309,0,1.673309,3.660964,61.01594,0.1498467,0.9584807,0.7088702,1.7,1.714783
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.157181,69.82249,44.76955,0.6504614,0.6504614,0,-1,0,0.6504614,177.9016,0,0,0,1.157181,0.6846962,0.6504614,0,0,2.465573,2.334673,0.4724847,0,0.4724847,4.109202,68.48656,0.1497945,0.7155076,0.9257448,0,3.491854
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.149966,76.90663,50.66861,0.0925066,0.0925066,0,0,0,0.0925066,1243.118,0,0,0,1.149966,0.09737537,0.0925066,0,0,1.993088,2.759909,1.052591,0,1.052591,5.107778,85.12946,0.1496785,0.1017573,0.9199729,0,3.909875
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.404209,90.91239,55.12614,0.6038306,0.6038306,0,0,0,0.6038306,232.5501,0,0,0,1.404209,0.6356112,0.6038306,0,0,0.9404978,3.707241,0.7685978,0,0.7685978,5.836933,97.28203,0.149594,0.6642137,1.123367,0,5.11145
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.400653,95.41575,58.34661,0.5344367,0.5344367,0,0,0,0.5344367,262.0802,0.6661878,0,0,1.400653,0.562565,0.5344367,0,0,0.1719,4.398979,0.1719,0,0.1719,6.000012,100,0.1495751,0.5878804,1.120522,0,5.799632
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.321644,96.65067,61.30125,0.9081209,0.9081209,0,0,0,0.9081209,145.5361,0.3657273,0,0,1.321644,0.9559167,0.9081209,0,0,0,4.553689,0,0,0,6.000012,100,0.1495751,0.998933,1.057315,0,5.875333
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.178908,93.57321,62.85526,0.1836861,0.1836861,0,-1,0,0.1836861,641.806,0.9855546,0,0,1.178908,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1495751,0.2020547,0.9431267,0,5.732597
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9078538,85.17608,63.0904,0.4952813,0.4952813,0,-1,0,0.4952813,183.3006,0.386505,0,0,0.9078538,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1495751,0.5448095,0.726283,0,5.461543
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6125066,77.40462,63.37666,0.6235393,0.6235393,0,-1,0,0.6235393,98.23063,0,0,0,0.6125066,0.6563572,0.6235393,0,0,0,4.553689,0,0.04385057,-0.04385057,5.953789,99.22962,0.1495751,0.6858932,0.4900053,0,5.166195
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2516253,67.16713,61.82266,0.1577096,0.1577096,0,-1,0,0.1577096,159.5497,0.03689228,0,0,0.2516253,0.1660102,0.1577096,0,0,0.04872286,4.509839,0.04872286,0,0.04872286,6.000012,100,0.1495697,0.1734806,0.2013002,0,4.761464
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,58.31594,58.31594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1495697,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,55.03413,55.03413,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1495697,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,52.33508,52.33508,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1495697,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,49.94273,49.94273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1495697,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,47.56061,47.56061,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1495697,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,45.72035,45.72035,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1495697,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,44.24814,44.24814,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1495697,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,42.78615,42.78615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1495697,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,41.48774,41.48774,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1495697,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,40.37336,40.37336,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1495697,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,39.16696,39.16696,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1495697,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,38.04235,38.04235,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1495697,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,37.15289,37.15289,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1495697,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5013942,45.48142,36.28388,1.242603,1.242603,0,0,0,1.242603,40.3503,0,0,0,0.5013942,1.308004,1.242603,0,0,2.395528,2.397714,0,0.8066093,-0.8066093,2.877174,47.9528,0.1495697,1.366864,0.4011154,0,2.899108
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9065387,56.62086,38.72734,0.8855956,0.8855956,0,0,0,0.8855956,102.3649,0,0,0,0.9065387,0.9322059,0.8855956,0,0,3.29176,1.591105,0,0.02566722,-0.02566722,2.850118,47.50188,0.1495697,0.9741552,0.725231,0,2.497643
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.061604,67.00546,44.48328,0.2649473,0.2649473,0,-1,0,0.2649473,400.6848,0,0,0,1.061604,0.2788919,0.2649473,0,0,3.320279,1.565438,0.7827117,0,0.7827117,3.592664,59.87761,0.1494837,0.291442,0.8492828,0,2.627041
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.201674,78.06201,50.4028,0.4222698,0.4222698,0,0,0,0.4222698,284.575,0,0,0,1.201674,0.4444945,0.4222698,0,0,2.537568,2.269878,0.7571796,0,0.7571796,4.310987,71.84965,0.1494006,0.4644968,0.9613393,0,3.471552
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.236691,84.95404,54.92167,0.05541111,0.05541111,0,0,0,0.05541111,2231.847,0,0,0,1.236691,0.05832748,0.05541111,0,0,1.780388,2.95134,1.178364,0,1.178364,5.428882,90.48118,0.1492714,0.06095222,0.9893531,0,4.188031
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.246543,89.55873,58.14213,0.2998453,0.2998453,0,0,0,0.2998453,415.7288,0.3288925,0,0,1.246543,0.3156267,0.2998453,0,0,0.6020242,4.011867,0.6020242,0,0.6020242,6.000012,100,0.1492055,0.3298299,0.9972347,0,5.25841
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.097188,88.4884,61.07633,0,0,0,0,0,0,0,1.097188,0,0,1.097188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492055,0,0.8777502,0,5.650877
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.036464,88.53511,62.63033,0.2257213,0.2257213,0,-1,0,0.2257213,459.1785,0.7988622,0,0,1.036464,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1492055,0.2482934,0.8291709,0,5.590153
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8440642,83.11935,62.9166,0,0,0,-1,0,0,0,0.8440642,0,0,0.8440642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492055,0,0.6752514,0,5.397753
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6198185,77.39751,63.20286,0.5143265,0.5143265,0,-1,0,0.5143265,120.5107,0.07842225,0,0,0.6198185,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1492055,0.5657591,0.4958548,0,5.173508
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.2916028,67.87388,61.64886,1.060924,1.060924,0,-1,0,1.060924,27.48573,0,0,0,0.2916028,1.116763,1.060924,0,0,0,4.553689,0,0.8251597,-0.8251597,5.130217,85.50345,0.1492055,1.167017,0.2332823,0,4.845292
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,58.11146,58.11146,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.9168441,3.728529,0,1.01993,-1.01993,4.055117,67.58514,0.1492055,1.065827,0,0,3.728529
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,54.82966,54.82966,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.0501,2.708599,0,0.677327,-0.677327,3.341151,55.68575,0.1492055,0.7078066,0,0,2.708599
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,52.1306,52.1306,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.802685,2.031272,0,0.2396224,-0.2396224,3.088567,51.47602,0.1492055,0.2504054,0,0,2.031272
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,49.74848,49.74848,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.068932,1.79165,0,0.5790548,-0.5790548,2.47819,41.30308,0.1492055,0.6051123,0,0,1.79165
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,47.35614,47.35614,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.712327,1.212595,0,0.09752231,-0.09752231,2.375392,39.58979,0.1492055,0.1019108,0,0,1.212595
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,45.4852,45.4852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.820685,1.115073,0,0,0,2.375392,39.58979,0.1492055,0,0,0,1.115073
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,44.02322,44.02322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.820685,1.115073,0,0,0,2.375392,39.58979,0.1492055,0,0,0,1.115073
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,42.53056,42.53056,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.820685,1.115073,0,0.08979339,-0.08979339,2.280742,38.01228,0.1492055,0.09383409,0,0,1.115073
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,41.23215,41.23215,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.920455,1.025279,0,0.2047395,-0.2047395,2.064927,34.41539,0.1492055,0.2139527,0,0,1.025279
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,40.08709,40.08709,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.147943,0.8205398,0,0.1471419,-0.1471419,1.909826,31.83037,0.1492055,0.1537633,0,0,0.8205398
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,38.87048,38.87048,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.311434,0.6733979,0,0.1485883,-0.1485883,1.7532,29.21995,0.1492055,0.1552747,0,0,0.6733979
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,37.78676,37.78676,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.476532,0.5248097,0,0.2074493,-0.2074493,1.53453,25.57544,0.1492055,0.2167845,0,0,0.5248097
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,36.88708,36.88708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.707032,0.3173603,0,0,0,1.53453,25.57544,0.1492055,0,0,0,0.3173603
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4138944,43.49458,35.99762,1.052135,1.052135,1.7,0,0.5202,1.052135,39.33854,0,0,0,0.4138944,0,0,0.6478654,0.6154721,4.707032,0.3173603,1.029366,0,1.029366,2.511072,41.85112,0.1493244,1.157348,0.3311155,1.7,0.7312547
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6610899,51.01088,38.44108,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,107.8359,0,0,0,0.6610899,0,0,1.086948,1.032601,3.677665,1.24379,1.693691,0,1.693691,4.117849,68.63068,0.1494223,0.6743567,0.5288719,1.7,1.90488
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7718706,59.7965,44.22769,0.2681139,0.2681139,0,-1,0,0.2681139,287.8891,0,0,0,0.7718706,0.2822251,0.2681139,0,0,1.983974,2.768112,0.4896455,0,0.4896455,4.582367,76.37263,0.1493688,0.2949252,0.6174965,0,3.539983
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9090213,69.82834,50.14721,0,0,0,0,0,0,0,0,0,0,0.9090213,0,0,0,0,1.494329,3.208793,0.9090213,0,0.9090213,5.44474,90.74549,0.1492695,0,0.727217,0,4.117814
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.230639,84.42676,54.66608,0.9427888,0.9427888,0,0,0,0.9427888,130.5318,0,0,0,1.230639,0.9924092,0.9427888,0,0,0.5853076,4.026912,0.2382298,0,0.2382298,5.670745,94.51223,0.1492435,1.037068,0.9845113,0,5.257551
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.218392,88.3009,57.90699,0.3944429,0.3944429,0,0,0,0.3944429,308.8893,0.4561112,0,0,1.218392,0.4152031,0.3944429,0,0,0.3470778,4.241319,0.3470778,0,0.3470778,6.000012,100,0.1492057,0.4338872,0.9747137,0,5.459711
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.001784,85.29668,60.90253,0.4825918,0.4825918,0,0,0,0.4825918,207.5841,0.4937924,0,0,1.001784,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1492057,0.5308509,0.801427,0,5.555473
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.8672431,83.23254,62.45653,0.06073371,0.06073371,0,-1,0,0.06073371,1427.943,0.8033129,0,0,0.8672431,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1492057,0.06680708,0.6937945,0,5.420932
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.7739818,80.95847,62.74279,1.039042,1.039042,0,-1,0,1.039042,74.48994,0,0,0,0.7739818,1.093728,1.039042,0,0,0,4.553689,0,0.3197466,-0.3197466,5.66297,94.38264,0.1492057,1.142946,0.6191854,0,5.327671
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5436462,75.28239,63.02906,0,0,0,-1,0,0,0,0.1883723,0,0,0.5436462,0,0,0,0,0.355274,4.233943,0.355274,0,0.355274,6.000012,100,0.149167,0,0.434917,0,4.777588
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2315256,66.42809,61.5364,0.4581407,0.4581407,0,-1,0,0.4581407,50.53592,0,0,0,0.2315256,0.4822534,0.4581407,0,0,0,4.553689,0,0.2507277,-0.2507277,5.735722,95.59517,0.149167,0.5039548,0.1852205,0,4.785214
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,57.93766,57.93766,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2785864,4.302961,0,0.158568,-0.158568,5.568576,92.80942,0.149167,0.1657036,0,0,4.302961
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,54.63541,54.63541,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4547731,4.144393,0,0.4289062,-0.4289062,5.116469,85.27432,0.149167,0.448207,0,0,4.144393
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,51.92613,51.92613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9313356,3.715487,0,0,0,5.116469,85.27432,0.149167,0,0,0,3.715487
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,49.51334,49.51334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9313356,3.715487,0,0,0,5.116469,85.27432,0.149167,0,0,0,3.715487
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,47.13122,47.13122,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9313356,3.715487,0,0.133039,-0.133039,4.976234,82.93707,0.149167,0.1390257,0,0,3.715487
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,45.26028,45.26028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.079157,3.582448,0,0,0,4.976234,82.93707,0.149167,0,0,0,3.582448
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,43.78807,43.78807,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.079157,3.582448,0,0.03966274,-0.03966274,4.934426,82.24026,0.149167,0.04144756,0,0,3.582448
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,42.29541,42.29541,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.123226,3.542785,0,0.2075901,-0.2075901,4.715607,78.59329,0.149167,0.2169316,0,0,3.542785
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,40.97655,40.97655,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.353882,3.335195,0,0.1984053,-0.1984053,4.506469,75.10767,0.149167,0.2073336,0,0,3.335195
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,39.85195,39.85195,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.574332,3.13679,0,0.1349145,-0.1349145,4.364257,72.73746,0.149167,0.1409857,0,0,3.13679
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,38.61488,38.61488,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.724237,3.001875,0,0.1383368,-0.1383368,4.218437,70.30714,0.149167,0.1445619,0,0,3.001875
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,37.52095,37.52095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.877945,2.863539,0,0,0,4.218437,70.30714,0.149167,0,0,0,2.863539
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,36.63148,36.63148,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.877945,2.863539,0,0.06488097,-0.06488097,4.150046,69.1673,0.149167,0.06780062,0,0,2.863539
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4107546,43.19885,35.7727,1.168762,1.168762,0,0,0,1.168762,35.14442,0,0,0,0.4107546,1.230276,1.168762,0,0,1.950035,2.798657,0,0.8195213,-0.8195213,3.286195,54.76981,0.149167,1.285638,0.3286037,0,3.209412
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6617177,50.77872,38.21616,0.3437701,0.3437701,0,0,0,0.3437701,192.4884,0,0,0,0.6617177,0.3618633,0.3437701,0,0,2.860614,1.979136,0.2998545,0,0.2998545,3.570662,59.51091,0.1491343,0.3781471,0.5293742,0,2.640854
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.059457,66.3306,43.96187,0.6975598,0.6975598,0,-1,0,0.6975598,151.8805,0,0,0,1.059457,0.7342735,0.6975598,0,0,2.56076,2.249005,0.3251838,0,0.3251838,3.879158,64.65251,0.1490989,0.7673158,0.8475658,0,3.308463
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.223945,78.06384,49.89161,0.2474971,0.2474971,0,0,0,0.2474971,494.5291,0,0,0,1.223945,0.2605233,0.2474971,0,0,2.235576,2.541671,0.9634218,0,0.9634218,4.793141,79.88552,0.1489941,0.2722468,0.9791561,0,3.765616
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.226876,84.00089,54.43093,0.3388264,0.3388264,0,0,0,0.3388264,362.0958,0,0,0,1.226876,0.3566594,0.3388264,0,0,1.272154,3.40875,0.870217,0,0.870217,5.618701,93.64483,0.1488995,0.3727091,0.9815011,0,4.635627
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.162045,86.17863,57.68207,1.166111,1.166111,0,0,0,1.166111,99.65135,0,0,0,1.162045,1.227485,1.166111,0,0,0.4019371,4.191946,0,0.06543986,-0.06543986,5.549721,92.49517,0.1488995,1.282722,0.9296359,0,5.353991
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9330265,82.97399,60.66739,0,0,0,0,0,0,0,0.4583784,0,0,0.9330265,0,0,0,0,0.4746481,4.126506,0.4746481,0,0.4746481,6.000012,100,0.148848,0,0.7464212,0,5.059532
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.8869727,83.59147,62.28273,0.6698874,0.6698874,0,-1,0,0.6698874,132.4062,0.1818281,0,0,0.8869727,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.148848,0.7368761,0.7095782,0,5.440661
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.7667493,80.55872,62.56899,0.0878557,0.0878557,0,-1,0,0.0878557,872.7372,0.6742697,0,0,0.7667493,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.148848,0.09664126,0.6133995,0,5.320438
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.4863591,73.68786,62.85526,0.220998,0.220998,0,-1,0,0.220998,220.074,0.2537296,0,0,0.4863591,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.148848,0.2430978,0.3890873,0,5.040048
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1771772,65.00712,61.30125,0.1184879,0.1184879,0,-1,0,0.1184879,149.5319,0.05245311,0,0,0.1771772,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.148848,0.1303366,0.1417417,0,4.730866
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,57.76386,57.76386,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.148848,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,54.43093,54.43093,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.148848,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,51.73188,51.73188,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.148848,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,49.30886,49.30886,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.148848,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,46.92674,46.92674,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.148848,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,45.05581,45.05581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.148848,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,43.59382,43.59382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.148848,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,42.10116,42.10116,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.148848,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,40.80275,40.80275,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.148848,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,39.64748,39.64748,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.148848,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,38.41041,38.41041,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.148848,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,37.34715,37.34715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.148848,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,36.42701,36.42701,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.148848,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3165238,41.21981,35.56822,0,0,0,0,0,0,0,0,0,0,0.3165238,0,0,0,0,2.460551,2.339193,0.3165238,0,0.3165238,3.966009,66.10002,0.1488136,0,0.253219,0,2.655717
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2466713,42.45028,38.01168,0.129871,0.129871,0,0,0,0.129871,189.9356,0,0,0,0.2466713,0.1367064,0.129871,0,0,2.144027,2.624064,0.109965,0,0.109965,4.070331,67.83871,0.1488017,0.1428581,0.1973371,0,2.870736
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.5837584,55.14539,43.73695,0.6097006,0.6097006,0,-1,0,0.6097006,95.7451,0,0,0,0.5837584,0.64179,0.6097006,0,0,2.034062,2.723033,0,0.05803164,-0.05803164,4.009161,66.81921,0.1488017,0.6706706,0.4670067,0,3.306791
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6338686,62.70161,49.65647,0.8576139,0.8576139,0,0,0,0.8576139,73.91072,0,0,0,0.6338686,0.9027515,0.8576139,0,0,2.098542,2.665001,0,0.2688829,-0.2688829,3.725733,62.09542,0.1488017,0.9433753,0.5070949,0,3.29887
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1783941,57.72295,54.17534,1.116368,1.116368,0,0,0,1.116368,15.97986,0,2.220446E-16,0,0.1783941,1.175124,1.116368,0,0,2.397301,2.396118,0,0.9967302,-0.9967302,2.675087,44.58469,0.1488017,1.228005,0.1427153,0,2.574512
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8524269,76.89439,57.44692,1.341705,1.341705,1.7,0,0.5202,1.341705,63.5331,0,0,0,0.8524269,0,0,0.3582947,0.34038,3.504779,1.399388,1.192807,0,1.192807,3.806683,63.44459,0.1489305,1.475876,0.6819416,1.7,2.251815
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.4889808,71.13022,60.44246,0.680464,0.680464,1.7,0,0.5202,0.680464,71.85991,0,0,0,0.4889808,0,0,1.019536,0.9685593,2.311972,2.472914,1.45754,0,1.45754,5.189427,86.49027,0.1490539,0.7485104,0.3911846,1.7,2.961895
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4320301,71.51736,62.04758,0.6778464,0.6778464,0,-1,0,0.6778464,63.7357,0,0,0,0.4320301,0.7135225,0.6778464,0,0,0.8544317,3.7847,0,0.2814924,-0.2814924,4.892708,81.54497,0.1490539,0.745631,0.3456241,0,4.216731
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.130019,65.05425,62.33385,1.081303,1.081303,0,-1,0,1.081303,12.0243,0,0,0,0.130019,1.138213,1.081303,0,0,1.167201,3.503208,0,1.008194,-1.008194,3.829978,63.83284,0.1490539,1.189433,0.1040152,0,3.633227
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1286049,65.37844,62.68145,0,0,0,-1,0,0,0,0,0,0,0.1286049,0,0,0,0,2.287417,2.495014,0.1286049,0,0.1286049,3.951983,65.86626,0.14904,0,0.1028839,0,2.623619
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.0285246,61.71046,61.12745,0.1963951,0.1963951,0,-1,0,0.1963951,14.52409,0,0,0,0.0285246,0.2067317,0.1963951,0,0,2.158812,2.610758,0,0.1782071,-0.1782071,3.764137,62.73548,0.14904,0.2160346,0.02281968,0,2.639283
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,57.56961,57.56961,0.4215198,0.4215198,0,-1,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,2.35682,2.432551,0,0.443705,-0.443705,3.29643,54.9404,0.14904,0.4636717,0,0,2.432551
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,54.22646,54.22646,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.849825,1.988846,0,0.3511212,-0.3511212,2.926316,48.77184,0.14904,0.3669216,0,0,1.988846
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,51.5274,51.5274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23996,1.637725,0,0,0,2.926316,48.77184,0.14904,0,0,0,1.637725
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,49.14528,49.14528,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,3.23996,1.637725,0,1.432986,-1.432986,1.415817,23.5969,0.14904,1.49747,0,0,1.637725
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,46.75294,46.75294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.832166,0.2047392,0,0,0,1.415817,23.5969,0.14904,0,0,0,0.2047392
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,44.88201,44.88201,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.832166,0.2047392,0,0.09929721,-0.09929721,1.311148,21.85242,0.14904,0.1037656,0,0,0.2047392
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,43.42002,43.42002,0.2741404,0.1001699,0,-1,0,0.1001699,0,0,0.1739704,0.2013845,0,0.105442,0.1001699,0,0,4.942497,0.105442,0,0.105442,-0.105442,1.200002,20,0.14904,0.3015544,0,0,0.105442
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,41.92736,41.92736,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14904,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,40.59828,40.59828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14904,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,39.45322,39.45322,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14904,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,38.21616,38.21616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14904,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,37.15289,37.15289,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1491767,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,36.26343,36.26343,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1492768,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2372143,39.55542,35.36375,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.00023,0,0,0,0.2372143,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9508082,0,0.9508082,4.67513,77.91868,0.1493887,1.043733,0.1897714,1.7,2.678282
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4229813,45.57079,37.80721,0,0,1.024807,0,0.3358724,0,0,0,0,0,0.4229813,0,0,1.024807,0.973567,1.396548,3.296795,1.396548,0,1.396548,6.000012,100,0.1493694,0,0.338385,1.7,3.719777
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7044154,57.48767,43.50181,0.5691692,0.5691692,0,-1,0,0.5691692,123.7621,0.10529,0,0,0.7044154,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1493694,0.6260861,0.5635324,0,5.258104
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,0.9688346,70.43981,49.3702,0,0,0,0,0,0,0,0.9688346,0,0,0.9688346,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493694,0,0.7750677,0,5.522523
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,0.9904806,76.42697,53.90953,0,0,0,0,0,0,0,0.9904806,0,0,0.9904806,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493694,0,0.7923845,0,5.544169
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.001629,80.72147,57.19133,0,0,0,0,0,0,0,1.001629,0,0,1.001629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493694,0,0.8013029,0,5.555317
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.001411,84.42403,60.20732,0.1058355,0.1058355,0,0,0,0.1058355,946.1954,0.8900052,0,0,1.001411,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1493694,0.1164191,0.8011289,0,5.5551
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.017758,86.93236,61.82266,0.9264047,0.9264047,0,-1,0,0.9264047,109.8611,0.04259553,0,0,1.017758,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1493694,1.019045,0.8142067,0,5.571447
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8163801,81.4585,62.17027,0.411066,0.411066,0,-1,0,0.411066,198.6007,0.3836791,0,0,0.8163801,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1493694,0.4521726,0.6531041,0,5.370069
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.3926193,71.03193,62.45653,0.5124406,0.5124406,0,-1,0,0.5124406,76.61751,0,0,0,0.3926193,0.5394112,0.5124406,0,0,0,4.553689,0,0.1467919,-0.1467919,5.84528,97.42113,0.1493694,0.5636847,0.3140954,0,4.946308
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.18837,64.90089,60.96387,1.067549,1.067549,0,-1,0,1.067549,17.64509,0,0,0,0.18837,1.123736,1.067549,0,0,0.1631022,4.406897,0,0.9353662,-0.9353662,4.859317,80.98846,0.1493694,1.174304,0.150696,0,4.595267
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,57.36513,57.36513,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.202398,3.471531,0,1.339399,-1.339399,3.447466,57.45765,0.1493694,1.399672,0,0,3.471531
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,54.03221,54.03221,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.69062,2.132131,0,0.3236367,-0.3236367,3.106323,51.77195,0.1493694,0.3382004,0,0,2.132131
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,51.30248,51.30248,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,3.050216,1.808495,0,0.3960503,-0.3960503,2.688849,44.81407,0.1493694,0.4138726,0,0,1.808495
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,48.91014,48.91014,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.490272,1.412444,0,0.3397278,-0.3397278,2.330745,38.84567,0.1493694,0.3550155,0,0,1.412444
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,46.54847,46.54847,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.867747,1.072716,0,0.07209742,-0.07209742,2.254747,37.57905,0.1493694,0.0753418,0,0,1.072716
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,44.68776,44.68776,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.947855,1.000619,0,0.1642714,-0.1642714,2.08159,34.6931,0.1493694,0.1716636,0,0,1.000619
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,43.21555,43.21555,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.130379,0.8363476,0,0.2817652,-0.2817652,1.784584,29.743,0.1493694,0.2944447,0,0,0.8363476
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,41.69221,41.69221,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.443452,0.5545824,0,0.1362672,-0.1362672,1.640945,27.34904,0.1493694,0.1423992,0,0,0.5545824
