Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,40.40403,40.40403,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.59486,0.4183152,0,0.1185225,-0.1185225,1.516012,25.26681,0.1493694,0.123856,0,0,0.4183152
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,39.24875,39.24875,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.726552,0.2997927,0,0.07259986,-0.07259986,1.439485,23.99136,0.1493694,0.07586685,0,0,0.2997927
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,38.01168,38.01168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.807218,0.2271929,0,0,0,1.439485,23.99136,0.1493694,0,0,0,0.2271929
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,36.94842,36.94842,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.807218,0.2271929,0,0.03500396,-0.03500396,1.402587,23.37641,0.1493694,0.03657914,0,0,0.2271929
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,36.05896,36.05896,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.846111,0.1921889,0,0.03870863,-0.03870863,1.361785,22.69637,0.1493694,0.04045051,0,0,0.1921889
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2070075,38.81051,35.1695,0,0,0,0,0,0,0,0,0,0,0.2070075,0,0,0,0,4.889121,0.1534803,0.2070075,0,0.2070075,1.558169,25.96944,0.149347,0,0.165606,0,0.3604878
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3067634,43.12579,37.58229,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,51.28501,0,0,0,0.3067634,0,0,1.101846,1.046754,4.682113,0.339787,1.353517,0,1.353517,2.842228,47.37038,0.1494806,0.6579695,0.2454107,1.7,0.6465504
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.3962412,50.80051,43.27689,0.5866904,0.5866904,0,-1,0,0.5866904,67.53838,0,0,0,0.3962412,0.6175689,0.5866904,0,0,3.328596,1.557952,0,0.2213276,-0.2213276,2.608928,43.48206,0.1494806,0.6453595,0.316993,0,1.954194
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.1921251,52.84276,49.14528,0.4233258,0.4233258,0,0,0,0.4233258,45.38469,0,0,0,0.1921251,0.4456061,0.4233258,0,0,3.574516,1.336625,0,0.253481,-0.253481,2.341736,39.02885,0.1494806,0.4656584,0.1537001,0,1.52875
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7542188,70.00433,53.65393,0,0,0,0,0,0,0,0,0,0,0.7542188,0,0,0,0,3.856161,1.083144,0.7542188,0,0.7542188,3.057251,50.95408,0.1493991,0,0.6033751,0,1.837363
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5106672,67.86742,56.96641,0.6589291,0.6589291,0,0,0,0.6589291,77.49957,0,0,0,0.5106672,0.6936095,0.6589291,0,0,3.101943,1.761941,0,0.1829423,-0.1829423,2.864413,47.74012,0.1493991,0.724822,0.4085338,0,2.272608
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.3904138,68.34507,59.9824,0.8917994,0.8917994,0,0,0,0.8917994,43.77821,0,1.110223E-16,0,0.3904138,0.9387362,0.8917994,0,0,3.305212,1.578998,0,0.5483224,-0.5483224,2.28643,38.10709,0.1493991,0.9809793,0.312331,0,1.969412
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.6953565,77.52785,61.58752,0,0,0,-1,0,0,0,0,0,0,0.6953565,0,0,0,0,3.914459,1.030676,0.6953565,0,0.6953565,2.946103,49.10162,0.149324,0,0.5562852,0,1.726032
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.564342,74.5892,61.93512,1.184808,1.184808,0,-1,0,1.184808,47.63151,0,0,0,0.564342,1.247166,1.184808,0,0,3.219102,1.656497,0,0.6828244,-0.6828244,2.226343,37.10564,0.149324,1.303289,0.4514736,0,2.220839
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.288966,68.47833,62.28273,0.9737518,0.9737518,0,-1,0,0.9737518,29.67553,0,2.220446E-16,0.09123474,0.288966,1.025002,0.9737518,0,0,3.977796,0.9736723,0,0.7360358,-0.7360358,1.450493,24.17484,0.149324,1.071127,0.2311728,0,1.262638
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07052309,62.17479,60.72873,0.5420873,0.2927516,0,-1,0,0.2927516,24.08974,0,0.2493358,0.3571421,0.07052309,0.3081595,0.2927516,0,0,4.795614,0.2376364,0,0.2376364,-0.2376364,1.200002,20,0.149324,0.5962961,0.05641847,0,0.3081595
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,57.12999,57.12999,0.7555745,0,0,-1,0,0,0,0,0.7555745,0.8311319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149324,0.8311319,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,53.79707,53.79707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149324,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,51.09801,51.09801,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149324,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,48.70567,48.70567,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149324,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,46.38489,46.38489,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149324,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,44.48328,44.48328,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149324,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,43.01107,43.01107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149324,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,41.48774,41.48774,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149324,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,40.19955,40.19955,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149324,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,39.02383,39.02383,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149324,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,37.78676,37.78676,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149324,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,36.7235,36.7235,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1494079,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,35.82381,35.82381,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1495199,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2014337,38.46985,34.93435,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2145.39,2.220446E-16,0,0,0.2014337,0,0,1.452632,1.38,2.299654,2.484,1.581434,0,1.581434,5.318648,88.64396,0.1495762,0.01032806,0.161147,1.7,2.685434
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4135125,44.90468,37.34715,0.3180588,0.3180588,0,0,0,0.3180588,130.0113,0,0,0,0.4135125,0.3347988,0.3180588,0,0,0.7182207,3.90729,0.07871377,0,0.07871377,5.393322,89.88853,0.1495677,0.3498647,0.33081,0,4.320803
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3492251,49.58961,43.01107,0.5267444,0.5267444,0,-1,0,0.5267444,66.29878,0,0,0,0.3492251,0.5544678,0.5267444,0,0,0.6395069,3.978133,0,0.2052427,-0.2052427,5.176978,86.28279,0.1495677,0.5794188,0.2793801,0,4.327358
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.590555,60.84698,48.8488,0.03934303,0.03934303,0,0,0,0.03934303,1501.041,0,0,0,0.590555,0.04141372,0.03934303,0,0,0.8675543,3.77289,0.5491412,0,0.5491412,5.697939,94.96545,0.1495085,0.04327734,0.4724439,0,4.363445
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.84082,71.8417,53.36767,0.3885017,0.3885017,0,0,0,0.3885017,216.4263,0.1134577,0,0,0.84082,0.4089492,0.3885017,0,0,0.3184131,4.267117,0.3184131,0,0.3184131,6.000012,100,0.1494742,0.4273519,0.672656,0,5.107937
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.042881,81.27436,56.66992,0.8127252,0.8127252,0,0,0,0.8127252,128.319,0.1873809,0,0,1.042881,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1494742,0.8939977,0.8343048,0,5.59657
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.8806078,80.31903,59.69613,0.7840955,0.7840955,0,0,0,0.7840955,112.3087,0.05524411,0,0,0.8806078,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1494742,0.8625051,0.7044863,0,5.434297
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6559256,76.255,61.36259,0.5885199,0.5885199,0,-1,0,0.5885199,111.4534,0.03643093,0,0,0.6559256,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1494742,0.6473719,0.5247405,0,5.209615
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.6823447,77.32863,61.7102,0.3401332,0.3401332,0,-1,0,0.3401332,200.611,0.3243097,0,0,0.6823447,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1494742,0.3741465,0.5458757,0,5.236033
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2426004,67.14856,61.99646,0,0,0,-1,0,0,0,0.2426004,0,0,0.2426004,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494742,0,0.1940803,0,4.796289
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1414412,63.48174,60.55492,0,0,0,-1,0,0,0,0.1414412,0,0,0.1414412,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494742,0,0.1131529,0,4.69513
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,56.93574,56.93574,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1494742,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,53.57214,53.57214,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1494742,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,50.86287,50.86287,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1494742,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,48.48074,48.48074,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1494742,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.14974,46.14974,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1494742,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,44.24814,44.24814,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1494742,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,42.78615,42.78615,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1494742,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,41.26282,41.26282,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1494742,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,39.94396,39.94396,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1494742,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,38.78868,38.78868,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1494742,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,37.52095,37.52095,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1494742,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,36.48835,36.48835,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1494742,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,35.56822,35.56822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1494742,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4853379,43.46833,34.67876,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,49.5067,0,0,0,0.4853379,0,0,0.7196521,0.6836695,4.282663,0.6992919,1.169007,0,1.169007,3.046139,50.76888,0.1496062,1.078383,0.3882703,1.7,1.18463
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.8897915,54.39347,37.09155,1.209611,1.209611,1.7,0,0.5202,1.209611,73.56015,0,0,0,0.8897915,0,0,0.4903892,0.4658698,3.113656,1.751399,1.355661,0,1.355661,4.332232,72.20372,0.1497385,1.330572,0.7118332,1.7,2.64119
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.139181,66.90638,42.75548,0.7968369,0.7968369,0,-1,0,0.7968369,142.9629,0,0,0,1.139181,0.8387756,0.7968369,0,0,1.757995,2.971494,0.3004051,0,0.3004051,4.617221,76.95353,0.1497062,0.8765205,0.9113446,0,4.110674
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.178974,75.09921,48.56253,0.5193482,0.5193482,0,0,0,0.5193482,227.0103,0,0,0,1.178974,0.5466823,0.5193482,0,0,1.45759,3.241858,0.6322914,0,0.6322914,5.217065,86.95091,0.1496381,0.571283,0.943179,0,4.420832
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.004029,75.7993,53.08141,0.7546934,0.7546934,0,0,0,0.7546934,133.038,0,0,0,1.004029,0.7944142,0.7546934,0,0,0.8252982,3.81092,0.2096152,0,0.2096152,5.415924,90.26521,0.1496156,0.8301628,0.8032235,0,4.81495
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,0.9984806,79.64613,56.38366,0.9974049,0.9974049,0,0,0,0.9974049,100.1078,0,1.110223E-16,0,0.9984806,1.0499,0.9974049,0,0,0.615683,3.999574,0,0.05141935,-0.05141935,5.361723,89.36187,0.1496156,1.097145,0.7987844,0,4.998055
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.032172,84.35728,59.40987,0.2111287,0.2111287,0,0,0,0.2111287,488.8829,0.1371157,0,0,1.032172,0.2222407,0.2111287,0,0,0.6728156,3.948155,0.6728156,0,0.6728156,6.000012,100,0.1495433,0.2322415,0.8257376,0,4.980327
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.7745702,79.03819,61.07633,0.7866691,0.7866691,0,-1,0,0.7866691,98.46201,0,1.110223E-16,0,0.7745702,0.8280728,0.7866691,0,0,0,4.553689,0,0.05350257,-0.05350257,5.943615,99.06006,0.1495433,0.8653361,0.6196561,0,5.328259
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7335347,78.33249,61.41372,0,0,0,-1,0,0,0,0.6740873,0,0,0.7335347,0,0,0,0,0.0594473,4.500186,0.0594473,0,0.0594473,6.000012,100,0.1495369,0,0.5868278,0,5.233721
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4413182,71.42838,61.76132,0.2937155,0.2937155,0,-1,0,0.2937155,150.2536,0.132144,0,0,0.4413182,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1495369,0.323087,0.3530546,0,4.995007
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2628349,65.86083,60.33,0.7404251,0.7404251,0,-1,0,0.7404251,35.49784,0,0,0,0.2628349,0.7793947,0.7404251,0,0,0,4.553689,0,0.5165599,-0.5165599,5.45551,90.92499,0.1495369,0.8144675,0.2102679,0,4.816524
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,56.70059,56.70059,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5739554,4.037129,0,0.696716,-0.696716,4.721107,78.68496,0.1495369,0.7280682,0,0,4.037129
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,53.337,53.337,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.348084,3.340413,0,0.7133499,-0.7133499,3.96917,66.1527,0.1495369,0.7454506,0,0,3.340413
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,50.63794,50.63794,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.140695,2.627063,0,0.4655256,-0.4655256,3.478463,57.97427,0.1495369,0.4864742,0,0,2.627063
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,48.27627,48.27627,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.657946,2.161538,0,0.7105778,-0.7105778,2.729448,45.49072,0.1495369,0.7425538,0,0,2.161538
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,45.92482,45.92482,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.447477,1.45096,0,0.2489947,-0.2489947,2.466985,41.11633,0.1495369,0.2601994,0,0,1.45096
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,44.02322,44.02322,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.724138,1.201965,0,0.1860863,-0.1860863,2.270833,37.84713,0.1495369,0.1944602,0,0,1.201965
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,42.56123,42.56123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.9309,1.015879,0,0,0,2.270833,37.84713,0.1495369,0,0,0,1.015879
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,41.02768,41.02768,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.9309,1.015879,0,0.3145336,-0.3145336,1.939285,32.32135,0.1495369,0.3286876,0,0,1.015879
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,39.70882,39.70882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.280382,0.7013452,0,0,0,1.939285,32.32135,0.1495369,0,0,0,0.7013452
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,38.53309,38.53309,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.280382,0.7013452,0,0.1539517,-0.1539517,1.777006,29.6167,0.1495369,0.1608795,0,0,0.7013452
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,37.29602,37.29602,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.451439,0.5473936,0,0.2081963,-0.2081963,1.557548,25.95908,0.1495369,0.2175651,0,0,0.5473936
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,36.23276,36.23276,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.682768,0.3391973,0,0.09247597,-0.09247597,1.46007,24.33444,0.1495369,0.09663738,0,0,0.3391973
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,35.3433,35.3433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.78552,0.2467213,0,0,0,1.46007,24.33444,0.1495369,0,0,0,0.2467213
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4396619,42.32834,34.42317,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,47.07894,0,0,0,0.4396619,0,0,0.7661176,0.7278118,4.78552,0.2467213,1.167474,0,1.167474,2.567632,42.79379,0.1496693,1.027271,0.3517295,1.7,0.6863832
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9304462,55.00231,36.83596,1.67495,1.67495,1.7,0,0.5202,1.67495,55.55069,0,0,0,0.9304462,0,0,0.02505022,0.0237977,3.618046,1.297448,0.954244,0,0.954244,3.472908,57.88168,0.1497646,1.842445,0.744357,1.7,2.227894
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.141117,66.61008,42.46922,0.3667895,0.3667895,0,-1,0,0.3667895,311.1095,0,0,0,1.141117,0.3860942,0.3667895,0,0,2.663802,2.156267,0.7550229,0,0.7550229,4.189185,69.81961,0.1496836,0.4034685,0.9128937,0,3.297384
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.17924,74.78793,48.30694,0.4440758,0.4440758,0,0,0,0.4440758,265.5493,0,0,0,1.17924,0.4674482,0.4440758,0,0,1.908779,2.835788,0.7117918,0,0.7117918,4.86445,81.07401,0.1496073,0.4884834,0.943392,0,4.015028
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.313954,84.61908,52.79514,0.2344097,0.2344097,0,0,0,0.2344097,560.5372,0,0,0,1.313954,0.246747,0.2344097,0,0,1.196987,3.4764,1.067207,0,1.067207,5.876891,97.94799,0.149493,0.2578506,1.051163,0,4.790354
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.369838,91.04635,56.0974,1.129401,1.129401,0,0,0,1.129401,121.2889,0.05121372,0,0,1.369838,1.188843,1.129401,0,0,0.1297808,4.436886,0.1297808,0,0.1297808,6.000012,100,0.1494791,1.242341,1.09587,0,5.806724
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.31,93.11649,59.11338,0.2987883,0.2987883,0,0,0,0.2987883,438.4375,0.9954858,0,0,1.31,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1494791,0.3286671,1.048,0,5.863689
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.144732,89.73306,60.84119,0.3030404,0.3030404,0,-1,0,0.3030404,377.7491,0.8257424,0,0,1.144732,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1494791,0.3333444,0.9157858,0,5.698421
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9316333,83.56597,61.18879,0.5646172,0.5646172,0,-1,0,0.5646172,165.0026,0.3372994,0,0,0.9316333,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1494791,0.6210789,0.7453066,0,5.485322
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6074321,75.22113,61.5364,0.337879,0.337879,0,-1,0,0.337879,179.778,0.2517699,0,0,0.6074321,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1494791,0.3716669,0.4859456,0,5.161121
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2496041,65.32745,60.09486,0.5400775,0.5400775,0,-1,0,0.5400775,46.21635,0,0,0,0.2496041,0.5685027,0.5400775,0,0,0,4.553689,0,0.3188986,-0.3188986,5.663863,94.39754,0.1494791,0.5940853,0.1996833,0,4.803293
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,56.50634,56.50634,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3543317,4.23479,0,0.1352787,-0.1352787,5.521267,92.02094,0.1494791,0.1413662,0,0,4.23479
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,53.13253,53.13253,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.5046414,4.099512,0,0.5567634,-0.5567634,4.934387,82.23962,0.1494791,0.5818177,0,0,4.099512
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,50.43347,50.43347,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.123267,3.542748,0,0.3154772,-0.3154772,4.601845,76.69726,0.1494791,0.3296737,0,0,3.542748
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,48.05135,48.05135,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.473798,3.227271,0,1.043724,-1.043724,3.501663,58.36094,0.1494791,1.090691,0,0,3.227271
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,45.72035,45.72035,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.633491,2.183547,0,0.2421957,-0.2421957,3.246367,54.10601,0.1494791,0.2530945,0,0,2.183547
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,43.81874,43.81874,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.902597,1.941352,0,0.1313584,-0.1313584,3.107903,51.79828,0.1494791,0.1372695,0,0,1.941352
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,42.32608,42.32608,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.048551,1.809993,0,0.2285318,-0.2285318,2.867009,47.78339,0.1494791,0.2388157,0,0,1.809993
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,40.80275,40.80275,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.302475,1.581462,0,0.2526581,-0.2526581,2.600684,43.34465,0.1494791,0.2640277,0,0,1.581462
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,39.50434,39.50434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.583206,1.328803,0,0,0,2.600684,43.34465,0.1494791,0,0,0,1.328803
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,38.32862,38.32862,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.583206,1.328803,0,0.2596665,-0.2596665,2.326972,38.78278,0.1494791,0.2713515,0,0,1.328803
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,37.06088,37.06088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.871725,1.069137,0,0,0,2.326972,38.78278,0.1494791,0,0,0,1.069137
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.02829,36.02829,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.871725,1.069137,0,0.08638054,-0.08638054,2.235919,37.26524,0.1494791,0.09026767,0,0,1.069137
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,35.10816,35.10816,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.967703,0.9827563,0,0.08575373,-0.08575373,2.145526,35.7587,0.1494791,0.08961265,0,0,0.9827563
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5499933,44.22731,34.2187,0.04125345,0.04125345,0,0,0,0.04125345,1333.206,0,0,0,0.5499933,0.04342468,0.04125345,0,0,4.062985,0.8970026,0.5065687,0,0.5065687,2.626099,43.76823,0.149425,0.04537879,0.4399947,0,1.446996
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.967759,55.53237,36.57014,0.9254533,0.9254533,0,0,0,0.9254533,104.5714,0,0,0,0.967759,0.9741614,0.9254533,0,0,3.556416,1.352914,0,0.006402368,-0.006402368,2.619351,43.65576,0.149425,1.017999,0.7742072,0,2.320673
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.207889,68.02765,42.21362,0.7789015,0.7789015,0,-1,0,0.7789015,155.076,0,0,0,1.207889,0.8198963,0.7789015,0,0,3.56353,1.346512,0.3879928,0,0.3879928,2.987433,49.79045,0.1493835,0.8567917,0.9663113,0,2.554401
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.366987,79.94084,48.02068,0.606334,0.606334,0,0,0,0.606334,225.4511,0,0,0,1.366987,0.6382464,0.606334,0,0,3.175537,1.695706,0.7287403,0,0.7287403,3.678777,61.31282,0.1493057,0.6669675,1.093589,0,3.062692
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.390943,86.78497,52.50888,0.1503526,0.1503526,0,0,0,0.1503526,925.1202,0,0,0,1.390943,0.1582659,0.1503526,0,0,2.446797,2.351572,1.232677,0,1.232677,4.848197,80.80312,0.1491742,0.1653879,1.112754,0,3.742514
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.307796,88.52557,55.8418,0.6728895,0.6728895,0,0,0,0.6728895,194.3552,0,0,0,1.307796,0.7083048,0.6728895,0,0,1.21412,3.460981,0.5994913,0,0.5994913,5.416924,90.28188,0.1491104,0.7401785,1.046237,0,4.768777
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.19503,88.841,58.89869,0.9753312,0.9753312,0,0,0,0.9753312,122.5255,0,0,0,1.19503,1.026664,0.9753312,0,0,0.6146288,4.000523,0.1683652,0,0.1683652,5.576649,92.94397,0.1490925,1.072864,0.9560237,0,5.195553
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.053374,86.44095,60.55492,0,0,0,-1,0,0,0,0.6071108,0,0,1.053374,0,0,0,0,0.4462636,4.152052,0.4462636,0,0.4462636,6.000012,100,0.149045,0,0.8426995,0,5.205426
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8188656,80.10992,60.96387,0.7912539,0.7912539,0,-1,0,0.7912539,103.4896,0,1.110223E-16,0,0.8188656,0.8328989,0.7912539,0,0,0,4.553689,0,0.01403323,-0.01403323,5.985219,99.75346,0.149045,0.8703793,0.6550925,0,5.372555
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4482286,71.09582,61.30125,0.6739177,0.6739177,0,-1,0,0.6739177,66.51088,0,0,0,0.4482286,0.7093869,0.6739177,0,0,0.01559248,4.539656,0,0.2611584,-0.2611584,5.709935,95.16538,0.149045,0.7413094,0.3585829,0,4.987884
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2085955,64.20844,59.86994,0.8030589,0.8030589,0,-1,0,0.8030589,25.97512,0,0,0,0.2085955,0.8453251,0.8030589,0,0,0.3057685,4.278497,0,0.6367297,-0.6367297,5.038763,83.97921,0.149045,0.8833648,0.1668764,0,4.487093
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,56.2712,56.2712,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,1.013246,3.641768,0,1.452632,-1.452632,3.507555,58.45913,0.149045,2.334877,0,0,3.641768
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,52.9076,52.9076,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.627281,2.189136,0,0.1916083,-0.1916083,3.305582,55.09291,0.149045,0.2002307,0,0,2.189136
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,50.20855,50.20855,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.840179,1.997528,0,0.5150815,-0.5150815,2.762638,46.04387,0.149045,0.5382602,0,0,1.997528
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,47.84687,47.84687,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.412492,1.482446,0,0.3721202,-0.3721202,2.370389,39.5064,0.149045,0.3888656,0,0,1.482446
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,45.51587,45.51587,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.825959,1.110326,0,0.1243941,-0.1243941,2.239266,37.32103,0.149045,0.1299918,0,0,1.110326
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,43.62449,43.62449,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.964175,0.985932,0,0.09715067,-0.09715067,2.13686,35.61427,0.149045,0.1015224,0,0,0.985932
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.15228,42.15228,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.07212,0.8887813,0,0.1060695,-0.1060695,2.025053,33.75082,0.149045,0.1108427,0,0,0.8887813
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,40.62895,40.62895,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.189975,0.7827117,0,0.226153,-0.226153,1.786667,29.77772,0.149045,0.2363299,0,0,0.7827117
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,39.31009,39.31009,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.441256,0.5565588,0,0.1052659,-0.1052659,1.675707,27.92839,0.149045,0.1100029,0,0,0.5565588
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,38.12415,38.12415,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.558218,0.4512929,0,0.06273812,-0.06273812,1.609575,26.8262,0.149045,0.06556134,0,0,0.4512929
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,36.88708,36.88708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.627927,0.3885548,0,0,0,1.609575,26.8262,0.149045,0,0,0,0.3885548
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,35.85448,35.85448,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.627927,0.3885548,0,0.1509925,-0.1509925,1.450415,24.17354,0.149045,0.1577871,0,0,0.3885548
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,34.93435,34.93435,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.795696,0.2375623,0,0.1625429,-0.1625429,1.27908,21.31796,0.149045,0.1698573,0,0,0.2375623
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4217112,41.56006,34.01422,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,115.1167,0,0,0,0.4217112,0,0,1.333666,1.266983,4.976299,0.07501943,1.688694,0,1.688694,2.881116,48.0185,0.1491413,0.4029669,0.337369,1.7,0.4967306
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6667368,48.91081,36.40656,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,89.0631,0,0,0,0.6667368,0,0,0.9513882,0.9038188,3.287605,1.594844,1.570556,0,1.570556,4.371076,72.85112,0.1492498,0.823473,0.5333894,1.7,2.261581
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9273518,60.81516,41.97848,0.1898091,0.1898091,0,-1,0,0.1898091,488.5707,0,0,0,0.9273518,0.1997991,0.1898091,0,0,1.717049,3.008344,0.7275528,0,0.7275528,5.061293,84.35471,0.1491726,0.20879,0.7418815,0,3.935696
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.229148,75.54384,47.78553,0.7435495,0.7435495,0,0,0,0.7435495,165.3081,0,0,0,1.229148,0.7826837,0.7435495,0,0,0.9894968,3.663142,0.4464641,0,0.4464641,5.484846,91.41392,0.1491252,0.8179044,0.9833182,0,4.89229
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.233267,81.35817,52.24306,0.1744858,0.1744858,0,0,0,0.1744858,706.8005,0.5065647,0,0,1.233267,0.1836693,0.1744858,0,0,0.5430328,4.06496,0.5430328,0,0.5430328,6.000012,100,0.1490676,0.1919344,0.9866134,0,5.298226
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.149239,83.08617,55.58621,0.7863615,0.7863615,0,0,0,0.7863615,146.1464,0.3214898,0,0,1.149239,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1490676,0.8649977,0.919391,0,5.702928
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.251732,90.43989,58.66354,0,0,0,0,0,0,0,1.251732,0,0,1.251732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490676,0,1.001386,0,5.805421
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.124298,88.46523,60.38112,0.2015856,0.2015856,0,-1,0,0.2015856,557.7274,0.9121029,0,0,1.124298,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1490676,0.2217442,0.8994386,0,5.677987
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.8940123,81.92856,60.72873,0.5512549,0.5512549,0,-1,0,0.5512549,162.1777,0.313744,0,0,0.8940123,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1490676,0.6063804,0.7152098,0,5.447701
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.514199,72.47815,61.12745,0,0,0,-1,0,0,0,0.514199,0,0,0.514199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490676,0,0.4113592,0,5.067888
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2664743,65.28053,59.69613,0.2808473,0.2808473,0,-1,0,0.2808473,94.88226,0,0,0,0.2664743,0.2956288,0.2808473,0,0,0,4.553689,0,0.02915449,-0.02915449,5.96928,99.48781,0.1490676,0.3089321,0.2131794,0,4.820163
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,56.0974,56.0974,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.03239388,4.524534,0,0.8946419,-0.8946419,5.026245,83.77058,0.1490676,0.9349008,0,0,4.524534
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,52.7338,52.7338,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.02644,3.629893,0,1.273137,-1.273137,3.68424,61.40388,0.1490676,1.330429,0,0,3.629893
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,50.06541,50.06541,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.441038,2.356755,0,0.285869,-0.285869,3.382908,56.38169,0.1490676,0.2987331,0,0,2.356755
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,47.70374,47.70374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.75867,2.070886,0,0,0,3.382908,56.38169,0.1490676,0,0,0,2.070886
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,45.34207,45.34207,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.75867,2.070886,0,0.1462403,-0.1462403,3.228757,53.81251,0.1490676,0.1528212,0,0,2.070886
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,43.45069,43.45069,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.921159,1.924646,0,0.1791504,-0.1791504,3.039916,50.66517,0.1490676,0.1872122,0,0,1.924646
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,41.97848,41.97848,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.120215,1.745495,0,0.1571833,-0.1571833,2.87423,47.90374,0.1490676,0.1642566,0,0,1.745495
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,40.45515,40.45515,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.294863,1.588312,0,0.2636371,-0.2636371,2.596333,43.27212,0.1490676,0.2755008,0,0,1.588312
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,39.13629,39.13629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.587793,1.324675,0,0,0,2.596333,43.27212,0.1490676,0,0,0,1.324675
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,37.96056,37.96056,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.587793,1.324675,0,0.156955,-0.156955,2.430887,40.51471,0.1490676,0.164018,0,0,1.324675
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,36.69283,36.69283,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.762188,1.16772,0,0.04474971,-0.04474971,2.383717,39.72854,0.1490676,0.04676345,0,0,1.16772
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,35.66024,35.66024,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.81191,1.12297,0,0.0368863,-0.0368863,2.344835,39.08051,0.1490676,0.03854618,0,0,1.12297
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,34.72988,34.72988,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.852895,1.086084,0,0.1771898,-0.1771898,2.158061,35.96761,0.1490676,0.1851633,0,0,1.086084
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3630466,40.2529,33.80975,0.768487,0.768487,0,0,0,0.768487,47.24173,0,0,0,0.3630466,0.8089337,0.768487,0,0,4.049772,0.9088942,0,0.4458871,-0.4458871,1.688055,28.13419,0.1490676,0.8453357,0.2904373,0,1.271941
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6349576,48.04347,36.20209,0.3973653,0.3973653,0,0,0,0.3973653,159.7919,0,0,0,0.6349576,0.4182793,0.3973653,0,0,4.545202,0.463007,0.2166783,0,0.2166783,1.893614,31.56017,0.1490447,0.4371019,0.5079661,0,1.097965
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.060391,63.73501,41.75356,0.350408,0.350408,0,-1,0,0.350408,302.6159,0,0,0,1.060391,0.3688506,0.350408,0,0,4.328524,0.6580175,0.69154,0,0.69154,2.549666,42.49435,0.1489714,0.3854488,0.8483125,0,1.718408
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.841373,65.14542,47.52994,0.4561131,0.4561131,0,0,0,0.4561131,184.4659,0,0,0,0.841373,0.4801191,0.4561131,0,0,3.636984,1.280403,0.3612539,0,0.3612539,2.892382,48.20626,0.1489332,0.5017245,0.6730984,0,2.121777
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.154044,78.67482,51.98747,0.1089413,0.1089413,0,0,0,0.1089413,1059.326,0,0,0,1.154044,0.1146751,0.1089413,0,0,3.27573,1.605532,1.039369,0,1.039369,3.878413,64.64009,0.1488233,0.1198355,0.923235,0,2.759576
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.099522,81.25782,55.3204,0.7569262,0.7569262,0,0,0,0.7569262,145.2615,0,0,0,1.099522,0.7967644,0.7569262,0,0,2.236361,2.540964,0.3027576,0,0.3027576,4.165635,69.4271,0.1487913,0.8326188,0.8796176,0,3.640486
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.192853,88.14842,58.4284,0.4868433,0.4868433,0,0,0,0.4868433,245.0178,0,0,0,1.192853,0.5124666,0.4868433,0,0,1.933604,2.813446,0.6803862,0,0.6803862,4.811106,80.18493,0.1487195,0.5355276,0.9542823,0,4.006299
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.057631,86.06963,60.1562,0.3928262,0.3928262,0,-1,0,0.3928262,269.2364,0,0,0,1.057631,0.4135013,0.3928262,0,0,1.253217,3.425793,0.6441297,0,0.6441297,5.422181,90.3695,0.1486516,0.4321088,0.8461047,0,4.483424
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9390231,83.01151,60.55492,0.6950696,0.6950696,0,-1,0,0.6950696,135.0977,0,0,0,0.9390231,0.7316522,0.6950696,0,0,0.6090878,4.00551,0.2073709,0,0.2073709,5.61891,93.64832,0.1486298,0.7645766,0.7512185,0,4.944533
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6669416,76.08728,60.96387,0.3906385,0.3906385,0,-1,0,0.3906385,170.7311,0,0,0,0.6669416,0.4111985,0.3906385,0,0,0.4017168,4.192144,0.2557432,0,0.2557432,5.861529,97.69196,0.1486028,0.4297024,0.5335533,0,4.859086
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2203987,64.10293,59.52233,0.2432371,0.2432371,0,-1,0,0.2432371,90.61066,0,2.775558E-17,0,0.2203987,0.256039,0.2432371,0,0,0.1459737,4.422313,0,0.03564031,-0.03564031,5.823961,97.06583,0.1486028,0.2675608,0.176319,0,4.642711
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,55.92359,55.92359,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.185574,4.386672,0,0.3724748,-0.3724748,5.431338,90.52212,0.1486028,0.3892362,0,0,4.386672
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,52.56,52.56,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.5994349,4.014197,0,1.383234,-1.383234,3.973281,66.22122,0.1486028,1.44548,0,0,4.014197
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,49.91206,49.91206,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,2.136362,2.630963,0,1.065297,-1.065297,2.85036,47.50591,0.1486028,1.113235,0,0,2.630963
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,47.56061,47.56061,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.320025,1.565667,0,0.2649933,-0.2649933,2.571032,42.85045,0.1486028,0.276918,0,0,1.565667
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,45.19894,45.19894,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.614462,1.300673,0,0.1157309,-0.1157309,2.449041,40.81727,0.1486028,0.1209388,0,0,1.300673
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,43.30756,43.30756,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.743052,1.184942,0,0.1748397,-0.1748397,2.264744,37.74566,0.1486028,0.1827074,0,0,1.184942
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,41.83535,41.83535,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.937318,1.010103,0,0.253729,-0.253729,1.99729,33.28811,0.1486028,0.2651468,0,0,1.010103
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,40.31202,40.31202,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.219239,0.7563737,0,0.05226633,-0.05226633,1.942197,32.36988,0.1486028,0.05461832,0,0,0.7563737
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,39.02383,39.02383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.277313,0.7041074,0,0,0,1.942197,32.36988,0.1486028,0,0,0,0.7041074
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,37.80721,37.80721,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.277313,0.7041074,0,0.269772,-0.269772,1.657832,27.63048,0.1486028,0.2819117,0,0,0.7041074
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,36.5497,36.5497,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.577059,0.4343354,0,0.1809692,-0.1809692,1.467074,24.45118,0.1486028,0.1891128,0,0,0.4343354
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,35.50688,35.50688,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.778136,0.2533662,0,0.1288781,-0.1288781,1.331224,22.18703,0.1486028,0.1346776,0,0,0.2533662
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,34.58675,34.58675,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.921334,0.1244882,1.38,0,1.38,2.640407,44.0067,0.1487312,0.270903,0,1.7,0.1244882
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.0720908,34.9045,33.66662,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.157969,0,0,0,0.0720908,0,0,0.8163144,0.7754987,3.541334,1.366488,0.8475895,0,0.8475895,3.444501,57.40824,0.1488319,0.9720541,0.05767263,1.7,1.438579
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3134468,41.60793,35.99762,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,64.88002,0,0,0,0.3134468,0,0,1.216882,1.156038,2.693745,2.129319,1.469485,0,1.469485,4.838577,80.64279,0.1489508,0.5314293,0.2507574,1.7,2.442765
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5331785,51.73528,41.54908,0,0,0,-1,0,0,0,0,0,0,0.5331785,0,0,0,0,1.22426,3.451855,0.5331785,0,0.5331785,5.344395,89.07307,0.1488946,0,0.4265428,0,3.985034
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6069545,59.49111,47.27435,0.9108562,0.9108562,0,0,0,0.9108562,66.6356,0,0,0,0.6069545,0.958796,0.9108562,0,0,0.6910811,3.931716,0,0.3518415,-0.3518415,4.973521,82.89185,0.1488946,1.001942,0.4855636,0,4.538671
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8501899,70.22276,51.76255,0.6260074,0.6260074,0,0,0,0.6260074,135.8115,0,0,0,0.8501899,0.6589552,0.6260074,0,0,1.082016,3.579875,0.1912347,0,0.1912347,5.154943,85.91553,0.1488745,0.6886082,0.6801519,0,4.430064
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7057754,70.44479,55.09547,0,0,0,0,0,0,0,0,0,0,0.7057754,0,0,0,0,0.8907815,3.751986,0.7057754,0,0.7057754,5.8245,97.07481,0.1488003,0,0.5646203,0,4.457761
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7328047,74.60637,58.1728,0.4218846,0.4218846,0,0,0,0.4218846,173.6979,0.1037096,0,0,0.7328047,0.444089,0.4218846,0,0,0.1850061,4.387184,0.1850061,0,0.1850061,6.000012,100,0.1487809,0.464073,0.5862437,0,5.119988
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8271285,79.11266,59.92105,0.7369617,0.7369617,0,-1,0,0.7369617,112.2349,0.05137934,0,0,0.8271285,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1487809,0.8106579,0.6617028,0,5.380817
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.5907291,73.46555,60.33,0.663702,0.663702,0,-1,0,0.663702,89.00517,0,0,0,0.5907291,0.6986336,0.663702,0,0,0,4.553689,0,0.1079045,-0.1079045,5.886271,98.10432,0.1487809,0.7300721,0.4725833,0,5.144418
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4311839,70.08143,60.72873,0.7950619,0.7950619,0,-1,0,0.7950619,54.23275,0,1.110223E-16,0,0.4311839,0.8369073,0.7950619,0,0,0.1198939,4.445785,0,0.4057233,-0.4057233,5.458601,90.97649,0.1487809,0.8745681,0.3449472,0,4.876968
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1689635,62.76605,59.28719,1.322376,1.322376,0,-1,0,1.322376,12.77726,0,2.220446E-16,0.0746142,0.1689635,1.391975,1.322376,0,0,0.5706976,4.040061,0,1.223012,-1.223012,4.169433,69.49041,0.1487809,1.454614,0.1351708,0,4.209024
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,55.74979,55.74979,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.9296,2.817049,0,1.333194,-1.333194,2.764123,46.06862,0.1487809,1.393188,0,0,2.817049
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,52.3862,52.3862,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.410927,1.483855,0,1.452632,-1.452632,1.232915,20.54854,0.1487809,1.90533,0,0,1.483855
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,49.74848,49.74848,0.4447999,0.02966225,0,-1,0,0.02966225,0,0,0.4151377,0.4596176,0,0.03122342,0.02966225,0,0,5.024961,0.03122342,0,0.03122342,-0.03122342,1.200002,20,0.1487809,0.4892799,0,0,0.03122342
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,47.38681,47.38681,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487809,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,45.05581,45.05581,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487809,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,43.16442,43.16442,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487809,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,41.66154,41.66154,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487809,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,40.13821,40.13821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487809,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,38.85003,38.85003,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487809,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,37.64363,37.64363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487809,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,36.37589,36.37589,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487809,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,35.31263,35.31263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487809,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,34.3925,34.3925,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1488915,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2638081,38.09182,33.47237,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,41.55856,0,0,0,0.2638081,0,0,1.065213,1.011953,3.679654,1.242,1.275761,0,1.275761,3.719478,61.99118,0.1490302,0.6982652,0.2110465,1.7,1.505808
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7493678,49.97573,35.82381,0.529442,0.529442,1.7,0,0.5202,0.529442,141.5392,0,0,0,0.7493678,0,0,1.170558,1.11203,2.403893,2.390185,1.861398,0,1.861398,5.485355,91.42241,0.1491071,0.5823863,0.5994942,1.7,3.139553
