Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.105552,64.33936,41.32416,0.2840775,0.2840775,0,-1,0,0.2840775,389.1728,0.2640276,0,0,1.105552,0.2990289,0.2840775,0,0,0.5424956,4.065443,0.5424956,0,0.5424956,6.000012,100,0.1490502,0.3124852,0.8844417,0,5.170995
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.173375,73.0126,47.00853,0.3613852,0.3613852,0,0,0,0.3613852,324.6883,0.79297,0,0,1.173375,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1490502,0.3975237,0.9387003,0,5.727064
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.148017,77.84705,51.46606,0,0,0,0,0,0,0,1.148017,0,0,1.148017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490502,0,0.9184133,0,5.701705
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,0.9770938,77.14278,54.80921,0.8029624,0.8029624,0,0,0,0.8029624,121.6861,0.1318701,0,0,0.9770938,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1490502,0.8832587,0.781675,0,5.530783
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.097518,84.45415,57.90699,0,0,0,0,0,0,0,1.097518,0,0,1.097518,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490502,0,0.8780145,0,5.651207
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.063842,85.68092,59.69613,0.567247,0.567247,0,-1,0,0.567247,187.5448,0.4667401,0,0,1.063842,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1490502,0.6239717,0.8510737,0,5.617531
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8463751,79.84356,60.09486,0.003170889,0.003170889,0,-1,0,0.003170889,26692.04,0.8430374,0,0,0.8463751,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1490502,0.003487978,0.6771001,0,5.400064
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4087226,69.37511,60.55492,0.3411951,0.3411951,0,-1,0,0.3411951,119.7915,0.04956989,0,0,0.4087226,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1490502,0.3753146,0.3269781,0,4.962411
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.1956241,63.15206,59.11338,0,0,0,-1,0,0,0,0.1956241,0,0,0.1956241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490502,0,0.1564993,0,4.749313
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,55.55554,55.55554,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1490502,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,52.19194,52.19194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1490502,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,49.57468,49.57468,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1490502,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,47.21301,47.21301,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1490502,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,44.88201,44.88201,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1490502,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,42.99062,42.99062,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1490502,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,41.48774,41.48774,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1490502,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,39.99508,39.99508,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1490502,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,38.67622,38.67622,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1490502,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,37.46983,37.46983,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1490502,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,36.17142,36.17142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1490502,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,35.13883,35.13883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1490502,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,34.2187,34.2187,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1490502,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1431245,35.7692,33.29856,1.738929,1.738929,1.7,0,0.5202,1.738929,8.230613,0,0,0,0.1431245,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1021463,0,0.1021463,3.857059,64.28418,0.1490602,1.912822,0.1144996,1.7,2.571898
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4132462,43.0959,35.62956,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4132462,0,0,1.452632,1.38,2.258871,2.520705,1.793246,0,1.793246,5.558281,92.63784,0.1490914,0,0.330597,1.7,2.933951
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.3957759,48.49134,41.08902,0.009341177,0.009341177,0,-1,0,0.009341177,4236.896,0,0,0,0.3957759,0.009832818,0.009341177,0,0,0.4656249,4.134626,0.3859431,0,0.3859431,5.924419,98.74012,0.149051,0.01027529,0.3166207,0,4.530402
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.4893632,56.39757,46.75294,0.8059554,0.8059554,0,0,0,0.8059554,60.7184,0,0,0,0.4893632,0.8483741,0.8059554,0,0,0.07968188,4.481975,0,0.3590109,-0.3590109,5.545989,92.43295,0.149051,0.8865509,0.3914906,0,4.971338
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9083624,71.01775,51.1798,0.1483212,0.1483212,0,0,0,0.1483212,612.4291,0.2736519,0,0,0.9083624,0.1561276,0.1483212,0,0,0.4785829,4.122964,0.4785829,0,0.4785829,6.000012,100,0.1490009,0.1631534,0.7266899,0,5.031327
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8349275,73.05228,54.5434,0.3441616,0.3441616,0,0,0,0.3441616,242.5975,0.4726521,0,0,0.8349275,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1490009,0.3785777,0.667942,0,5.388617
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.144204,85.57558,57.6514,0.4449642,0.4449642,0,0,0,0.4449642,257.1452,0.6758209,0,0,1.144204,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1490009,0.4894606,0.9153634,0,5.697893
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.914956,80.94036,59.40987,0,0,0,-1,0,0,0,0.914956,0,0,0.914956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490009,0,0.7319648,0,5.468645
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.8969336,80.98336,59.86994,0.161733,0.161733,0,-1,0,0.161733,554.5766,0.7266883,0,0,0.8969336,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1490009,0.1779063,0.7175469,0,5.450623
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6185686,74.15521,60.33,0.3464542,0.3464542,0,-1,0,0.3464542,178.5427,0.2538799,0,0,0.6185686,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1490009,0.3810996,0.4948549,0,5.172257
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2193334,63.43584,58.89869,0,0,0,-1,0,0,0,0.2193334,0,0,0.2193334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490009,0,0.1754667,0,4.773022
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,55.35107,55.35107,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1490009,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,51.98747,51.98747,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1490009,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,49.3702,49.3702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1490009,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,47.0392,47.0392,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1490009,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,44.7082,44.7082,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1490009,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,42.81682,42.81682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1490009,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,41.34461,41.34461,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1490009,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,39.82128,39.82128,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1490009,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,38.50242,38.50242,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1490009,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,37.29602,37.29602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1490009,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,35.99762,35.99762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1490009,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,34.96502,34.96502,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1490009,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,34.04489,34.04489,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1490009,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4613429,41.33754,33.09409,0,0,0,0,0,0,0,0,0,0,0.4613429,0,0,0,0,3.382442,1.509491,0.4613429,0,0.4613429,3.228814,53.81346,0.1489527,0,0.3690743,0,1.970834
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7350188,49.23946,35.42509,0.06720803,0.06720803,0,0,0,0.06720803,1093.647,0,0,0,0.7350188,0.0707453,0.06720803,0,0,2.921099,1.9247,0.6642736,0,0.6642736,3.858999,64.31652,0.1488832,0.07392883,0.5880151,0,2.659719
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.214325,66.54107,40.86409,0.1654918,0.1654918,0,-1,0,0.1654918,733.7678,0,0,0,1.214325,0.1742018,0.1654918,0,0,2.256826,2.522546,1.040123,0,1.040123,4.845747,80.76228,0.1487747,0.1820409,0.97146,0,3.736871
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.253534,74.57033,46.46668,0.9225399,0.9225399,0,0,0,0.9225399,135.8785,0,0,0,1.253534,0.9710947,0.9225399,0,0,1.216702,3.458657,0.2824389,0,0.2824389,5.113692,85.22803,0.1487452,1.014794,1.002827,0,4.71219
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.039296,74.11524,50.89354,0,0,0,0,0,0,0,0.1050327,0,0,1.039296,0,0,0,0,0.9342636,3.712852,0.9342636,0,0.9342636,6.000012,100,0.1486478,0,0.8314371,0,4.752148
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.7706937,71.09843,54.25713,0.2464728,0.2464728,0,0,0,0.2464728,312.6892,0.5112487,0,0,0.7706937,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1486478,0.27112,0.616555,0,5.324383
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8192888,75.91974,57.36513,0.4674146,0.4674146,0,0,0,0.4674146,175.281,0.3272735,0,0,0.8192888,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1486478,0.514156,0.6554311,0,5.372978
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.8597276,79.12452,59.17472,0.2085551,0.2085551,0,-1,0,0.2085551,412.2304,0.6401958,0,0,0.8597276,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1486478,0.2294106,0.687782,0,5.413416
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6293331,73.64766,59.63479,1.309026,1.309026,0,-1,0,1.309026,48.07646,0,0,0.05992806,0.6293331,1.377922,1.309026,0,0,0,4.553689,0,0.7485885,-0.7485885,5.21093,86.84867,0.1486478,1.439928,0.5034665,0,5.183022
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.2896394,66.20465,60.09486,0.1177408,0.1177408,0,-1,0,0.1177408,245.9974,0,0,0,0.2896394,0.1239377,0.1177408,0,0,0.831765,3.8051,0.1657017,0,0.1657017,5.368129,89.46864,0.1486306,0.1295149,0.2317115,0,4.09474
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2323474,63.49226,58.68399,0.4617248,0.4617248,0,-1,0,0.4617248,50.32161,0,5.551115E-17,0,0.2323474,0.4860262,0.4617248,0,0,0.6660633,3.954232,0,0.2536788,-0.2536788,5.100728,85.01196,0.1486306,0.5078973,0.1858779,0,4.186579
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,55.12614,55.12614,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.9479286,3.700553,0,0.8953183,-0.8953183,4.15698,69.28285,0.1486306,0.9356077,0,0,3.700553
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,51.76255,51.76255,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.942727,2.805235,0,0.5675756,-0.5675756,3.558702,59.31159,0.1486306,0.5931165,0,0,2.805235
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,49.1964,49.1964,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.573366,2.237659,0,0.1911135,-0.1911135,3.357251,55.95407,0.1486306,0.1997136,0,0,2.237659
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,46.84495,46.84495,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.785715,2.046546,0,0.5373171,-0.5373171,2.790869,46.51439,0.1486306,0.5614964,0,0,2.046546
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,44.54462,44.54462,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.382734,1.509229,0,0.1509364,-0.1509364,2.631768,43.86272,0.1486306,0.1577285,0,0,1.509229
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,42.64302,42.64302,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.550441,1.358292,0,0.1513685,-0.1513685,2.472212,41.20345,0.1486306,0.1581801,0,0,1.358292
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,41.15036,41.15036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.718628,1.206924,0,0,0,2.472212,41.20345,0.1486306,0,0,0,1.206924
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,39.62703,39.62703,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.718628,1.206924,0,0.2644391,-0.2644391,2.193468,36.55773,0.1486306,0.2763389,0,0,1.206924
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,38.29795,38.29795,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,4.012449,0.9424846,0,0.02667284,-0.02667284,2.165353,36.08914,0.1486306,0.02787312,0,0,0.9424846
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,37.06088,37.06088,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,4.042086,0.9158118,0,0.01708657,-0.01708657,2.147342,35.78896,0.1486306,0.01785547,0,0,0.9158118
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,35.7727,35.7727,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,4.061071,0.8987252,0,0.2509795,-0.2509795,1.882786,31.37971,0.1486306,0.2622736,0,0,0.8987252
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,34.72988,34.72988,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.339937,0.6477457,0,0.025523,-0.025523,1.855883,30.93132,0.1486306,0.02667154,0,0,0.6477457
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,33.80975,33.80975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.368296,0.6222227,0,0,0,1.855883,30.93132,0.1486306,0,0,0,0.6222227
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2350466,36.98771,32.89984,0.6881628,0.6881628,1.7,0,0.5202,0.6881628,34.15566,0,0,0,0.2350466,0,0,1.011837,0.9612453,4.368296,0.6222227,1.196292,0,1.196292,2.990785,49.84631,0.1487684,0.7569791,0.1880372,1.7,0.8572693
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2366696,39.39859,35.22062,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,37.82735,0,0,0,0.2366696,0,0,1.074343,1.020626,3.172004,1.698885,1.257295,0,1.257295,4.18356,69.72586,0.148908,0.6882229,0.1893357,1.7,1.935555
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2787993,45.72039,40.59828,0,0,0,-1,0,0,0,0,0,0,0.2787993,0,0,0,0,1.914709,2.830451,0.2787993,0,0.2787993,4.448052,74.13406,0.148879,0,0.2230394,0,3.10925
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.344622,52.81133,46.18041,0.559836,0.559836,0,0,0,0.559836,61.55767,0,0,0,0.344622,0.5893011,0.559836,0,0,1.635909,3.081371,0,0.2446791,-0.2446791,4.190138,69.83549,0.148879,0.6158197,0.2756976,0,3.425992
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8020828,67.70965,50.60727,0.7861103,0.7861103,0,0,0,0.7861103,102.0319,0,0,0,0.8020828,0.8274845,0.7861103,0,0,1.907775,2.836691,0,0.02540165,-0.02540165,4.163362,69.38923,0.148879,0.8647213,0.6416663,0,3.638774
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8242465,72.11748,53.97087,0.1431888,0.1431888,0,0,0,0.1431888,575.636,0,0,0,0.8242465,0.1507251,0.1431888,0,0,1.935999,2.81129,0.6735214,0,0.6735214,4.80232,80.03851,0.1488089,0.1575077,0.6593972,0,3.635536
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6375144,71.05679,57.12999,1.238119,1.238119,0,0,0,1.238119,51.49054,0,0,0,0.6375144,1.303284,1.238119,0,0,1.262478,3.417459,0,0.6657692,-0.6657692,4.100538,68.34216,0.1488089,1.361931,0.5100115,0,4.054974
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.07346,85.03495,58.9498,0.7661894,0.7661894,0,-1,0,0.7661894,140.1037,0,0,0,1.07346,0.8065152,0.7661894,0,0,2.002221,2.75169,0.2669445,0,0.2669445,4.353784,72.56292,0.1487812,0.8428083,0.8587677,0,3.82515
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.4860199,69.94127,59.40987,0.551089,0.551089,0,-1,0,0.551089,88.19264,0,0,0,0.4860199,0.5800937,0.551089,0,0,1.735277,2.99194,0,0.09407375,-0.09407375,4.254622,70.91022,0.1487812,0.6061979,0.3888159,0,3.47796
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4309042,69.15393,59.86994,0.37905,0.37905,0,-1,0,0.37905,113.68,0,0,0,0.4309042,0.399,0.37905,0,0,1.839803,2.897866,0.03190416,0,0.03190416,4.284888,71.41467,0.1487778,0.4169551,0.3447234,0,3.32877
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1742797,62.06046,58.48974,0.4291644,0.4291644,0,-1,0,0.4291644,40.60909,0,0,0,0.1742797,0.4517519,0.4291644,0,0,1.807899,2.92658,0,0.2774722,-0.2774722,3.992407,66.53999,0.1487778,0.4720808,0.1394238,0,3.10086
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,54.95234,54.95234,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,2.116201,2.649108,0,1.148699,-1.148699,2.781572,46.35944,0.1487778,1.20039,0,0,2.649108
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,51.55807,51.55807,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,3.392534,1.500409,0,0.2986163,-0.2986163,2.466803,41.1133,0.1487778,0.3120541,0,0,1.500409
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,49.00215,49.00215,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0.004256011,0,1.096611,1.041781,0,0,3.724329,1.201792,0,1.096611,-1.096611,1.310873,21.84784,0.1487778,1.145959,0,0,1.201792
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,46.67115,46.67115,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,4.942787,0.1051811,0,0.049427,-0.049427,1.258772,20.9795,0.1487778,0.05165122,0,0,0.1051811
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,44.34015,44.34015,0.06319094,0.0529664,0,-1,0,0.0529664,0,0,0.01022453,0.01654362,0,0.05575411,0.0529664,0,0,4.997705,0.05575411,0,0.05575411,-0.05575411,1.200002,20,0.1487778,0.06951003,0,0,0.05575411
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,42.43855,42.43855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487778,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,40.97655,40.97655,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487778,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,39.45322,39.45322,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487778,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,38.1037,38.1037,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487778,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,36.88708,36.88708,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487778,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,35.59889,35.59889,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487778,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,34.53563,34.53563,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1488742,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,33.6155,33.6155,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1489483,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.3936405,39.65549,32.69537,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,69.57765,0,0,0,0.3936405,0,0,1.134243,1.077531,2.299654,2.484,1.471171,0,1.471171,5.214044,86.90056,0.1490651,0.6223328,0.3149124,1.7,2.87764
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.728495,48.63358,34.9957,1.853159,1.853159,1.7,0,0.5202,1.853159,39.31099,0,0,0,0.728495,0.1612198,0.1531588,0,0,0.8284831,3.808054,0.5672752,0,0.5672752,5.752208,95.86995,0.14912,2.038475,0.582796,1.7,4.536549
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.154953,64.43282,40.37336,0.7658724,0.7658724,0,-1,0,0.7658724,150.8023,0.08756403,0,0,1.154953,0.8061814,0.7658724,0,0,0.261208,4.318602,0.261208,0,0.261208,6.000012,100,0.1490929,0.8424596,0.9239628,0,5.473555
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.255188,73.93222,45.92482,0.1108916,0.1108916,0,0,0,0.1108916,1131.906,1.13846,0,0,1.255188,0.116728,0.1108916,0,0,0,4.553689,0,0,0,6.000012,100,0.1490929,0.1219808,1.004151,0,5.808877
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.266664,79.88609,50.32101,0.3026158,0.3026158,0,0,0,0.3026158,418.5716,0.9481206,0,0,1.266664,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1490929,0.3328773,1.013331,0,5.820353
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.182098,81.65653,53.6846,0.3448883,0.3448883,0,0,0,0.3448883,342.7481,0.8190579,0,0,1.182098,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1490929,0.3793772,0.9456787,0,5.735787
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.218911,86.95147,56.8744,0.3677159,0.3677159,0,0,0,0.3677159,331.4817,0.8318416,0,0,1.218911,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1490929,0.4044875,0.9751288,0,5.7726
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9494072,81.04295,58.68399,0,0,0,-1,0,0,0,0.9494072,0,0,0.9494072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490929,0,0.7595258,0,5.503096
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.8662202,79.30265,59.17472,0.3944811,0.3944811,0,-1,0,0.3944811,219.5847,0.4509769,0,0,0.8662202,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1490929,0.4339292,0.6929762,0,5.419909
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.5831613,72.57868,59.69613,0,0,0,-1,0,0,0,0.5831613,0,0,0.5831613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490929,0,0.466529,0,5.13685
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1866647,62.07957,58.25459,0.1841759,0.1841759,0,-1,0,0.1841759,101.3513,0,2.775558E-17,0,0.1866647,0.1938694,0.1841759,0,0,0,4.553689,0,0.007204636,-0.007204636,5.992418,99.87343,0.1490929,0.2025935,0.1493318,0,4.740354
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,54.7172,54.7172,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0.008005152,4.546484,0,0.4382587,-0.4382587,5.530452,92.17402,0.1490929,0.4579804,0,0,4.546484
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,51.3536,51.3536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4949593,4.108225,0,0,0,5.530452,92.17402,0.1490929,0,0,0,4.108225
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,48.79768,48.79768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4949593,4.108225,0,0,0,5.530452,92.17402,0.1490929,0,0,0,4.108225
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,46.43601,46.43601,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4949593,4.108225,0,1.012824,-1.012824,4.462842,74.38055,0.1490929,1.058401,0,0,4.108225
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,44.13568,44.13568,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.62032,3.095401,0,0.1037315,-0.1037315,4.353499,72.55817,0.1490929,0.1083994,0,0,3.095401
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,42.24429,42.24429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.735577,2.99167,0,0,0,4.353499,72.55817,0.1490929,0,0,0,2.99167
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,40.77208,40.77208,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.735577,2.99167,0,0.2179737,-0.2179737,4.123735,68.72878,0.1490929,0.2277825,0,0,2.99167
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,39.24875,39.24875,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.97777,2.773696,0,0.2719585,-0.2719585,3.837065,63.95096,0.1490929,0.2841966,0,0,2.773696
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,37.89922,37.89922,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.279946,2.501738,0,0.03120959,-0.03120959,3.804168,63.40267,0.1490929,0.03261403,0,0,2.501738
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,36.69283,36.69283,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.314623,2.470528,0,0.02355664,-0.02355664,3.779337,62.98882,0.1490929,0.02461669,0,0,2.470528
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,35.36375,35.36375,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.340797,2.446971,0,0.05312105,-0.05312105,3.723342,62.05558,0.1490929,0.0555115,0,0,2.446971
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,34.30048,34.30048,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.399821,2.39385,0,0.08888526,-0.08888526,3.629649,60.49403,0.1490929,0.0928851,0,0,2.39385
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,33.38035,33.38035,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.498582,2.304965,0,0.04847801,-0.04847801,3.578549,59.64236,0.1490929,0.05065952,0,0,2.304965
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2442205,36.70014,32.46022,0.940554,0.940554,0,0,0,0.940554,25.9656,0,0,0,0.2442205,0.9900569,0.940554,0,0,2.552447,2.256487,0,0.7458364,-0.7458364,2.792368,46.53938,0.1490929,1.034609,0.1953764,0,2.500708
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3402104,40.81986,34.76055,0.7000275,0.7000275,0,0,0,0.7000275,48.59958,0,0,0,0.3402104,0.736871,0.7000275,0,0,3.381154,1.510651,0,0.3966606,-0.3966606,2.374251,39.57077,0.1490929,0.7700302,0.2721683,0,1.850861
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5569318,50.67346,40.10754,0.5295702,0.5295702,0,-1,0,0.5295702,105.1667,0,0,0,0.5569318,0.5574424,0.5295702,0,0,3.821887,1.11399,0,0.0005105516,-0.0005105516,2.373713,39.5618,0.1490929,0.5825273,0.4455455,0,1.670922
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.049287,68.0577,45.62834,0.9025474,0.9025474,0,0,0,0.9025474,116.2584,0,0,0,1.049287,0.9500498,0.9025474,0,0,3.822455,1.11348,0.09923756,0,0.09923756,2.467858,41.13088,0.1490826,0.9928021,0.8394299,0,2.162767
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.143149,75.9249,50.03474,0.2396801,0.2396801,0,0,0,0.2396801,476.9481,0,0,0,1.143149,0.2522948,0.2396801,0,0,3.723217,1.202793,0.8908547,0,0.8908547,3.312997,55.2165,0.1489902,0.2636481,0.9145195,0,2.345943
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.064175,77.89165,53.42901,0.05399345,0.05399345,0,0,0,0.05399345,1970.934,0,0,0,1.064175,0.05683521,0.05399345,0,0,2.832363,2.004563,1.00734,0,1.00734,4.268643,71.14391,0.1488858,0.0593928,0.8513402,0,3.068738
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.190806,85.67199,56.58813,0.6537673,0.6537673,0,0,0,0.6537673,182.1452,0,0,0,1.190806,0.6881762,0.6537673,0,0,1.825023,2.911169,0.5026299,0,0.5026299,4.74548,79.09118,0.1488338,0.719144,0.9526449,0,4.101974
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.027375,82.99464,58.4284,0.05860678,0.05860678,0,-1,0,0.05860678,1752.997,0,0,0,1.027375,0.06169135,0.05860678,0,0,1.322393,3.363536,0.9656836,0,0.9656836,5.661608,94.35995,0.148734,0.06446746,0.8219,0,4.390911
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.609161,72.38779,58.9498,0.2374514,0.2374514,0,-1,0,0.2374514,256.5413,0.002503011,0,0,0.609161,0.2499489,0.2374514,0,0,0.3567091,4.232651,0.3567091,0,0.3567091,6.000012,100,0.1486972,0.2611966,0.4873288,0,4.841812
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4611894,69.41638,59.46099,0,0,0,-1,0,0,0,0.4611894,0,0,0.4611894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486972,0,0.3689515,0,5.014878
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2053918,62.26426,58.05012,0.5193548,0.5193548,0,-1,0,0.5193548,39.5475,0,0,0,0.2053918,0.5466892,0.5193548,0,0,0,4.553689,0,0.3412974,-0.3412974,5.640253,94.00403,0.1486972,0.5712903,0.1643135,0,4.759081
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,54.51273,54.51273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3792193,4.212391,0,0,0,5.640253,94.00403,0.1486972,0,0,0,4.212391
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,51.14913,51.14913,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3792193,4.212391,0,1.204528,-1.204528,4.370569,72.84267,0.1486972,1.258731,0,0,4.212391
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,48.56253,48.56253,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.717584,3.007864,0,1.013059,-1.013059,3.302711,55.04508,0.1486972,1.058647,0,0,3.007864
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,46.23153,46.23153,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.843204,1.994805,0,0.8605399,-0.8605399,2.395623,39.92696,0.1486972,0.8992642,0,0,1.994805
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,43.9312,43.9312,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.79936,1.134265,0,0.1289112,-0.1289112,2.259738,37.66223,0.1486972,0.1347122,0,0,1.134265
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,42.03982,42.03982,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.942595,1.005354,0,0.04880646,-0.04880646,2.208292,36.80479,0.1486972,0.05100276,0,0,1.005354
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,40.54716,40.54716,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.996824,0.9565473,0,0.2008885,-0.2008885,1.996537,33.27555,0.1486972,0.2099285,0,0,0.9565473
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,39.02383,39.02383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.220034,0.7556589,0,0,0,1.996537,33.27555,0.1486972,0,0,0,0.7556589
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,37.69475,37.69475,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.220034,0.7556589,0,0.1263059,-0.1263059,1.863399,31.05658,0.1486972,0.1319897,0,0,0.7556589
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,36.48835,36.48835,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.360373,0.6293529,0,0.2827756,-0.2827756,1.565327,26.08873,0.1486972,0.2955005,0,0,0.6293529
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,35.1695,35.1695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.674569,0.3465774,0,0,0,1.565327,26.08873,0.1486972,0,0,0,0.3465774
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,34.10624,34.10624,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.674569,0.3465774,0,0.06507156,-0.06507156,1.496736,24.94554,0.1486972,0.06799978,0,0,0.3465774
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,33.1861,33.1861,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.74687,0.2815058,0,0.1811924,-0.1811924,1.305742,21.76232,0.1486972,0.189346,0,0,0.2815058
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07449868,33.53459,32.26597,0,0,0,0,0,0,0,0,0,0,0.07449868,0,0,0,0,4.948195,0.1003134,0.07449868,0,0.07449868,1.376418,22.94025,0.1486895,0,0.05959894,0,0.1748121
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3809136,41.34214,34.53563,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,84.17599,0,0,0,0.3809136,0,0,1.24748,1.185106,4.873696,0.1673622,1.566019,0,1.566019,2.862074,47.70114,0.1487962,0.4977725,0.3047309,1.7,0.5482758
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6038285,51.35934,39.85195,0.8282813,0.8282813,0,-1,0,0.8282813,72.90138,0,0,0,0.6038285,0.8718751,0.8282813,0,0,3.307677,1.576779,0,0.2680466,-0.2680466,2.579528,42.99205,0.1487962,0.9111095,0.4830628,0,2.180608
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5267417,55.67278,45.34207,0,0,0,0,0,0,0,0,0,0,0.5267417,0,0,0,0,3.605507,1.308733,0.5267417,0,0.5267417,3.079239,51.32055,0.1487419,0,0.4213934,0,1.835475
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.6927717,64.15143,49.74848,0.1230121,0.1230121,0,0,0,0.1230121,563.1736,0,0,0,0.6927717,0.1294864,0.1230121,0,0,3.078765,1.7828,0.5632853,0,0.5632853,3.613618,60.22685,0.1486838,0.1353133,0.5542174,0,2.475572
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.5889629,65.49385,53.13253,0,0,0,0,0,0,0,0,0,0,0.5889629,0,0,0,0,2.51548,2.289757,0.5889629,0,0.5889629,4.172358,69.53915,0.1486232,0,0.4711703,0,2.87872
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5760609,68.7037,56.33254,0,0,0,0,0,0,0,0,0,0,0.5760609,0,0,0,0,1.926517,2.819824,0.5760609,0,0.5760609,4.718857,78.64746,0.1485639,0,0.4608487,0,3.395885
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3172978,64.79974,58.1728,1.063329,1.063329,0,-1,0,1.063329,29.84006,0,0,0,0.3172978,1.119293,1.063329,0,0,1.350456,3.338279,0,0.8019954,-0.8019954,3.87348,64.55787,0.1485639,1.169661,0.2538383,0,3.655576
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.547555,70.60633,58.68399,0.4011118,0.4011118,0,-1,0,0.4011118,136.5094,0,0,0,0.547555,0.4222229,0.4011118,0,0,2.241562,2.536283,0.1253322,0,0.1253322,3.99238,66.53954,0.148551,0.4412229,0.438044,0,3.083838
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3733961,67.1669,59.23607,0.4183667,0.4183667,0,-1,0,0.4183667,89.25091,0,0,0,0.3733961,0.440386,0.4183667,0,0,2.11623,2.649082,0,0.06698991,-0.06698991,3.921767,65.36265,0.148551,0.4602034,0.2987169,0,3.022478
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1096834,60.04127,57.8252,0.7349395,0.7349395,0,-1,0,0.7349395,14.92414,0,1.110223E-16,0,0.1096834,0.7736205,0.7349395,0,0,2.190663,2.582092,0,0.6639371,-0.6639371,3.221915,53.69848,0.148551,0.8084335,0.08774675,0,2.691776
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,54.2878,54.2878,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.928371,1.918155,0,0.2041753,-0.2041753,3.006696,50.1115,0.148551,0.2133632,0,0,1.918155
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,50.92421,50.92421,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,3.155232,1.71398,0,0.1802009,-0.1802009,2.816747,46.94569,0.148551,0.18831,0,0,1.71398
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,48.36828,48.36828,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.355456,1.533779,0,0.3499911,-0.3499911,2.447824,40.79699,0.148551,0.3657407,0,0,1.533779
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,46.03728,46.03728,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.744335,1.183788,0,1.024276,-1.024276,1.368143,22.80233,0.148551,1.070368,0,0,1.183788
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,43.70628,43.70628,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0.0138224,0,0.1582381,0.1503262,0,0,4.882419,0.159512,0,0.1582381,-0.1582381,1.201345,20.02238,0.148551,0.1653588,0,0,0.159512
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,41.80468,41.80468,0.03069989,0.00121022,0,-1,0,0.00121022,0,0,0.02948967,0.03255966,0,0.001273916,0.00121022,0,0,5.058239,0.001273916,0,0.001273916,-0.001273916,1.200002,20,0.148551,0.03376988,0,0,0.001273916
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,40.34269,40.34269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.148551,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,38.81936,38.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.148551,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,37.46983,37.46983,0.0002368941,0,0,-1,0,0,0,0,0.0002368941,0.0002605836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.148551,0.0002605836,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,36.26343,36.26343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.148551,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,34.93435,34.93435,0.2198026,0,0,-1,0,0,0,0,0.2198026,0.2417828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.148551,0.2417828,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,33.87109,33.87109,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1486404,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,32.98163,32.98163,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1487289,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04272999,32.75504,32.03083,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.028106,0,0,0,0.04272999,0,0,1.167745,1.109358,2.299654,2.484,1.152088,0,1.152088,4.911335,81.85542,0.1488637,0.5854805,0.03418399,1.7,2.52673
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2458581,38.61972,34.30048,0.8735815,0.8735815,0,0,0,0.8735815,28.1437,0,1.110223E-16,0,0.2458581,0.9195595,0.8735815,0,0,1.147567,3.520879,0,0.6737013,-0.6737013,4.201191,70.01971,0.1488637,0.9609396,0.1966865,0,3.766737
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1492445,42.27895,39.59636,0.6514379,0.6514379,0,-1,0,0.6514379,22.91001,0,0,0,0.1492445,0.6857241,0.6514379,0,0,1.896124,2.847178,0,0.5364797,-0.5364797,3.635692,60.59475,0.1488637,0.7165817,0.1193956,0,2.996422
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6611588,58.28491,45.08648,0.5018157,0.5018157,0,0,0,0.5018157,131.7533,0,0,0,0.6611588,0.528227,0.5018157,0,0,2.492212,2.310698,0.1329318,0,0.1329318,3.761802,62.69658,0.14885,0.5519972,0.528927,0,2.971857
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9288098,69.52805,49.46222,0,0,0,0,0,0,0,0,0,0,0.9288098,0,0,0,0,2.35928,2.430337,0.9288098,0,0.9288098,4.642949,77.38232,0.1487546,0,0.7430478,0,3.359146
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5228493,63.68057,52.84626,0.6352038,0.6352038,0,0,0,0.6352038,82.31204,0,0,0,0.5228493,0.6686356,0.6352038,0,0,1.430471,3.266265,0,0.1457864,-0.1457864,4.489276,74.82112,0.1487546,0.6987242,0.4182794,0,3.789115
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4238273,64.90469,56.04628,0.6812938,0.6812938,0,0,0,0.6812938,62.20918,0,1.110223E-16,0,0.4238273,0.7171513,0.6812938,0,0,1.592455,3.120479,0,0.2933241,-0.2933241,4.180085,69.66795,0.1487546,0.7494232,0.3390618,0,3.544306
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2054322,62.11765,57.90699,0.4530513,0.4530513,0,-1,0,0.4530513,45.34413,0,5.551115E-17,0,0.2054322,0.4768961,0.4530513,0,0,1.918371,2.827155,0,0.271464,-0.271464,3.893937,64.89883,0.1487546,0.4983565,0.1643457,0,3.032587
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3345661,65.44809,58.4284,0.7830784,0.7830784,0,-1,0,0.7830784,42.72447,0,0,0,0.3345661,0.8242931,0.7830784,0,0,2.219998,2.555691,0,0.489727,-0.489727,3.37772,56.29522,0.1487546,0.8613863,0.2676529,0,2.890257
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4551858,68.78175,59.00092,0,0,0,-1,0,0,0,0,0,0,0.4551858,0,0,0,0,2.764139,2.065964,0.4551858,0,0.4551858,3.809547,63.49232,0.1487079,0,0.3641486,0,2.52115
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.249283,62.72104,57.59005,0.2387668,0.2387668,0,-1,0,0.2387668,104.4044,0,0,0,0.249283,0.2513334,0.2387668,0,0,2.308953,2.475631,0,0.002050396,-0.002050396,3.807385,63.4563,0.1487079,0.2626435,0.1994264,0,2.724914
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,54.06288,54.06288,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.311231,2.473581,0,0.5234113,-0.5234113,3.255661,54.26092,0.1487079,0.5469648,0,0,2.473581
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,50.68906,50.68906,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.892799,1.95017,0,0.6835024,-0.6835024,2.535187,42.25303,0.1487079,0.71426,0,0,1.95017
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,48.13314,48.13314,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.652246,1.266667,0,0.8458238,-0.8458238,1.64361,27.39345,0.1487079,0.8838859,0,0,1.266667
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,45.80214,45.80214,0.5211596,0.3998012,0,-1,0,0.3998012,0,0,0.1213585,0.1734744,0,0.4208433,0.3998012,0,0,4.592051,0.4208433,0,0.4208433,-0.4208433,1.200002,20,0.1487079,0.5732756,0,0,0.4208433
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,43.50181,43.50181,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487079,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,41.61042,41.61042,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487079,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,40.13821,40.13821,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487079,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,38.58421,38.58421,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487079,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,37.26535,37.26535,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487079,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,36.02829,36.02829,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487079,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,34.72988,34.72988,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487079,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,33.69729,33.69729,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1487837,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,32.77716,32.77716,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1488964,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.2993126,37.03339,31.82635,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,53.42056,-2.220446E-16,0,0,0.2993126,0,0,1.139705,1.08272,2.299654,2.484,1.382033,0,1.382033,5.129479,85.49116,0.1490209,0.6163242,0.2394501,1.7,2.783313
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.6871649,46.82037,34.10624,0.9226214,0.9226214,0,0,0,0.9226214,74.47962,0,0,0,0.6871649,0.9711804,0.9226214,0,0,0.9176218,3.727829,0,0.2840155,-0.2840155,4.830101,80.50152,0.1490209,1.014884,0.5497319,0,4.414994
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8526781,56.1021,39.33054,1.424378,1.38,0,-1,0,1.38,61.78827,2.220446E-16,0.04437784,0.1868156,0.8526781,1.452632,1.38,0,0,1.233195,3.443814,0,0.5999535,-0.5999535,4.197694,69.96143,0.1490209,1.566816,0.6821425,0,4.296492
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.267075,72.84635,44.80022,0.2741463,0.2741463,0,0,0,0.2741463,462.1892,0,0,0,1.267075,0.288575,0.2741463,0,0,1.899809,2.84386,0.9784995,0,0.9784995,5.12598,85.43284,0.1489206,0.3015609,1.01366,0,4.110935
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.327509,80.23425,49.16573,0.1473701,0.1473701,0,0,0,0.1473701,900.7993,0.2510726,0,0,1.327509,0.1551265,0.1473701,0,0,0.92131,3.72451,0.92131,0,0.92131,6.000012,100,0.1488264,0.1621071,1.062007,0,5.052019
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.29969,83.84683,52.56,0,0,0,0,0,0,0,1.29969,0,0,1.29969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1488264,0,1.039752,0,5.853379
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.252149,86.58743,55.78046,0.5103534,0.5103534,0,0,0,0.5103534,245.3494,0.7149351,0,0,1.252149,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1488264,0.5613887,1.001719,0,5.805838
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.187214,86.94473,57.6514,0.452182,0.452182,0,-1,0,0.452182,262.5522,0.7112325,0,0,1.187214,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1488264,0.4974002,0.9497709,0,5.740902
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.8585709,77.9483,58.20348,0.546883,0.546883,0,-1,0,0.546883,156.9935,0.2829045,0,0,0.8585709,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1488264,0.6015713,0.6868567,0,5.41226
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.5802819,71.45925,58.74533,0.2880857,0.2880857,0,-1,0,0.2880857,201.4269,0.2770338,0,0,0.5802819,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1488264,0.3168942,0.4642255,0,5.133971
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2580408,62.70651,57.3958,1.210272,1.210272,0,-1,0,1.210272,21.32089,0,2.220446E-16,0,0.2580408,1.27397,1.210272,0,0,0,4.553689,0,1.01593,-1.01593,4.929128,82.15197,0.1488264,1.331299,0.2064326,0,4.81173
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,53.85841,53.85841,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.128811,3.537759,0,1.030259,-1.030259,3.84314,64.0522,0.1488264,1.076621,0,0,3.537759
