Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,50.49481,50.49481,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.273543,2.5075,0,0.3996909,-0.3996909,3.421829,57.03036,0.1488264,0.417677,0,0,2.5075
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,47.92867,47.92867,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.717644,2.107809,0,0.9642435,-0.9642435,2.405427,40.09036,0.1488264,1.007635,0,0,2.107809
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,45.62834,45.62834,1.265709,1.086388,0,-1,0,1.086388,0,0,0.1793212,0.3058921,0,1.143566,1.086388,0,0,3.789026,1.143566,0,1.143566,-1.143566,1.200002,20,0.1488264,1.39228,0,0,1.143566
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,43.32801,43.32801,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488264,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,41.40595,41.40595,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488264,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,39.91329,39.91329,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488264,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,38.38996,38.38996,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488264,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,37.06088,37.06088,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488264,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,35.82381,35.82381,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488264,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,34.53563,34.53563,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488264,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,33.52348,33.52348,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1489493,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,32.60335,32.60335,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1490574,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.450844,39.63323,31.66277,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,53.64292,0,0,0,0.450844,0,0,0.8595461,0.8165687,2.299654,2.484,1.267413,0,1.267413,5.020741,83.67886,0.1491929,0.9244993,0.3606752,1.7,2.934844
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.7851694,48.63105,33.93243,0.4180189,0.4180189,0,0,0,0.4180189,187.8311,0,0,0,0.7851694,0.4400199,0.4180189,0,0,1.032242,3.624671,0.3451495,0,0.3451495,5.348179,89.13614,0.1491576,0.4598208,0.6281356,0,4.409841
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,0.9746416,58.63984,39.13629,1.618782,1.38,0,-1,0,1.38,70.6262,2.220446E-16,0.2387823,0.4006605,0.9746416,1.452632,1.38,0,0,0.6870921,3.935306,0,0.47799,-0.47799,4.844334,80.73873,0.1491576,1.780661,0.7797133,0,4.909948
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.153553,69.45203,44.54462,1.029081,1.029081,0,0,0,1.029081,112.0955,0,0,0,1.153553,1.083243,1.029081,0,0,1.218192,3.457316,0.07031003,0,0.07031003,4.911036,81.85043,0.1491504,1.131989,0.9228421,0,4.610869
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.323766,79.74349,48.87947,0.8890455,0.8890455,0,0,0,0.8890455,148.8975,0,0,0,1.323766,0.9358374,0.8890455,0,0,1.147882,3.520595,0.3879288,0,0.3879288,5.279057,87.98411,0.1491108,0.97795,1.059013,0,4.844361
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.118846,78.05597,52.30441,0.4893021,0.4893021,0,0,0,0.4893021,228.6617,0,0,0,1.118846,0.5150548,0.4893021,0,0,0.7599533,3.869731,0.6037916,0,0.6037916,5.851864,97.53088,0.1490492,0.5382323,0.8950771,0,4.988577
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.267307,86.744,55.52487,0,0,0,0,0,0,0,1.111145,0,0,1.267307,0,0,0,0,0.1561616,4.413144,0.1561616,0,0.1561616,6.000012,100,0.1490333,0,1.013845,0,5.68045
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.094416,83.71347,57.3958,0.4738026,0.4738026,0,-1,0,0.4738026,230.9856,0.5956761,0,0,1.094416,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1490333,0.5211829,0.8755326,0,5.648105
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8566024,77.61858,57.96833,1.14717,1.14717,0,-1,0,1.14717,74.67093,0,0,0,0.8566024,1.207547,1.14717,0,0,0,4.553689,0,0.3509448,-0.3509448,5.630084,93.83454,0.1490333,1.261887,0.6852819,0,5.410291
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3513628,65.93867,58.54086,0,0,0,-1,0,0,0,0,0,0,0.3513628,0,0,0,0,0.3899387,4.202744,0.3513628,0,0.3513628,5.963416,99.39006,0.1489975,0,0.2810902,0,4.554107
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1633019,60.50119,57.19133,0.4681834,0.4681834,0,-1,0,0.4681834,34.87989,0,0,0,0.1633019,0.4928247,0.4681834,0,0,0.03857591,4.51897,0,0.3295228,-0.3295228,5.616068,93.60094,0.1489975,0.5150018,0.1306415,0,4.682272
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,53.65393,53.65393,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.4047124,4.189448,0,0.01608382,-0.01608382,5.599114,93.31838,0.1489975,0.0168076,0,0,4.189448
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,50.32101,50.32101,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.4225833,4.173364,0,0.5688502,-0.5688502,4.999494,83.32472,0.1489975,0.5944485,0,0,4.173364
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,47.76509,47.76509,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.054639,3.604514,0,1.408865,-1.408865,3.51442,58.57354,0.1489975,1.472264,0,0,3.604514
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,45.46476,45.46476,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.620044,2.195649,0,0.2118948,-0.2118948,3.291063,54.85094,0.1489975,0.22143,0,0,2.195649
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,43.16442,43.16442,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.855483,1.983754,0,0.0458731,-0.0458731,3.242708,54.04503,0.1489975,0.04793739,0,0,1.983754
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,41.23215,41.23215,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.906453,1.937881,0,0.1565653,-0.1565653,3.077674,51.29446,0.1489975,0.1636107,0,0,1.937881
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,39.73949,39.73949,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.080415,1.781316,0,0.07509635,-0.07509635,2.998516,49.97516,0.1489975,0.07847569,0,0,1.781316
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,38.21616,38.21616,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.163855,1.706219,0,0.07989655,-0.07989655,2.914297,48.57152,0.1489975,0.08349188,0,0,1.706219
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,36.86663,36.86663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.252629,1.626323,0,0,0,2.914297,48.57152,0.1489975,0,0,0,1.626323
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,35.62956,35.62956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.252629,1.626323,0,0,0,2.914297,48.57152,0.1489975,0,0,0,1.626323
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,34.33116,34.33116,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.252629,1.626323,0,0.07370991,-0.07370991,2.8366,47.27657,0.1489975,0.07702686,0,0,1.626323
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,33.35991,33.35991,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.334529,1.552613,0,0.02222851,-0.02222851,2.813169,46.88606,0.1489975,0.02322879,0,0,1.552613
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,32.42955,32.42955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.359227,1.530384,0,0,0,2.813169,46.88606,0.1489975,0,0,0,1.530384
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4314796,39.05923,31.4583,0,0,0,0,0,0,0,0,0,0,0.4314796,0,0,0,0,3.359227,1.530384,0.4314796,0,0.4314796,3.222507,53.70834,0.1489535,0,0.3451837,0,1.961864
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.7989697,48.69072,33.72796,0.2629285,0.2629285,0,0,0,0.2629285,303.8733,0,0,0,0.7989697,0.2767669,0.2629285,0,0,2.927748,1.918716,0.5222028,0,0.5222028,3.717912,61.96507,0.1489003,0.2892214,0.6391758,0,2.717686
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.10452,61.43261,38.90115,0.8015817,0.8015817,0,-1,0,0.8015817,137.7926,0,0,0,1.10452,0.8437701,0.8015817,0,0,2.405545,2.388699,0.2607497,0,0.2607497,3.965281,66.08788,0.1488737,0.8817398,0.8836159,0,3.493218
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.174813,69.65124,44.24814,0.3059453,0.3059453,0,0,0,0.3059453,383.9944,0,0,0,1.174813,0.3220477,0.3059453,0,0,2.144795,2.623373,0.8527651,0,0.8527651,4.774285,79.57125,0.148787,0.3365398,0.9398502,0,3.798186
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.23261,76.62679,48.56253,0,0,0,0,0,0,0,0,0,0,1.23261,0,0,0,0,1.29203,3.390862,1.23261,0,1.23261,5.943641,99.06049,0.1486618,0,0.9860878,0,4.623472
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.336522,84.30939,52.01814,0.0576097,0.0576097,0,0,0,0.0576097,2319.96,1.21646,0,0,1.336522,0.06064179,0.0576097,0,0,0.05942021,4.500211,0.05942021,0,0.05942021,6.000012,100,0.1486558,0.06337067,1.069218,0,5.836733
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.176759,83.48568,55.23861,0.5176718,0.5176718,0,0,0,0.5176718,227.3176,0.6318416,0,0,1.176759,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1486558,0.569439,0.9414074,0,5.730448
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.8819695,77.31573,57.12999,0,0,0,-1,0,0,0,0.8819695,0,0,0.8819695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486558,0,0.7055756,0,5.435658
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.8734921,77.77413,57.71274,0.6352937,0.6352937,0,-1,0,0.6352937,137.4942,0.2047618,0,0,0.8734921,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1486558,0.6988231,0.6987936,0,5.427181
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6380384,72.39133,58.31594,0.8228456,0.8228456,0,-1,0,0.8228456,77.54047,0,1.110223E-16,0,0.6380384,0.8661533,0.8228456,0,0,0,4.553689,0,0.2281149,-0.2281149,5.759558,95.99244,0.1486558,0.9051301,0.5104308,0,5.191727
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2642415,62.39285,56.96641,0.3023754,0.3023754,0,-1,0,0.3023754,87.38854,0,0,0,0.2642415,0.3182899,0.3023754,0,0,0.253461,4.325574,0,0.05404845,-0.05404845,5.702586,95.04291,0.1486558,0.332613,0.2113932,0,4.589816
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,53.44946,53.44946,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.3135148,4.271526,0,0.7169887,-0.7169887,4.946813,82.44672,0.1486558,0.7492532,0,0,4.271526
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,50.11654,50.11654,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.110169,3.554537,0,0.7515134,-0.7515134,4.154649,69.244,0.1486558,0.7853315,0,0,3.554537
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,47.59128,47.59128,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.945184,2.803024,0,0.09891198,-0.09891198,4.050386,67.5063,0.1486558,0.103363,0,0,2.803024
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,45.29095,45.29095,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.055086,2.704112,0,0.3280978,-0.3280978,3.704541,61.74222,0.1486558,0.3428622,0,0,2.704112
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,42.99062,42.99062,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.419639,2.376014,0,0.1124971,-0.1124971,3.585958,59.76585,0.1486558,0.1175594,0,0,2.376014
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,41.02768,41.02768,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.544636,2.263517,0,0.1566557,-0.1566557,3.420829,57.0137,0.1486558,0.1637052,0,0,2.263517
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,39.53502,39.53502,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.718698,2.106861,0,0.1084691,-0.1084691,3.306492,55.1081,0.1486558,0.1133502,0,0,2.106861
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,38.01168,38.01168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.839219,1.998392,0,0,0,3.306492,55.1081,0.1486558,0,0,0,1.998392
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,36.66216,36.66216,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.839219,1.998392,0,0.1148625,-0.1148625,3.185417,53.09017,0.1486558,0.1200313,0,0,1.998392
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,35.42509,35.42509,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.966844,1.883529,0,0.1391211,-0.1391211,3.03877,50.64607,0.1486558,0.1453815,0,0,1.883529
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,34.12668,34.12668,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.121423,1.744408,0,0.160079,-0.160079,2.870032,47.83377,0.1486558,0.1672826,0,0,1.744408
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,33.15543,33.15543,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.299289,1.584329,0,0.10994,-0.10994,2.754145,45.90233,0.1486558,0.1148873,0,0,1.584329
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.2353,32.2353,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.421444,1.474389,0,0.08165808,-0.08165808,2.66807,44.46774,0.1486558,0.08533269,0,0,1.474389
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4026513,38.34629,31.2845,1.778401,1.778401,1.7,0,0.5202,1.778401,22.6412,0,0,0,0.4026513,0.08252748,0.07840111,0,0,3.512175,1.392731,0.3201238,0,0.3201238,2.971766,49.52934,0.1486863,1.956241,0.322121,1.7,1.795382
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6845024,46.11021,33.50304,1.116863,1.116863,1.7,0,0.5202,1.116863,61.28794,0,0,0,0.6845024,0,0,0.5831369,0.55398,3.192051,1.680843,1.238482,0,1.238482,4.146694,69.11142,0.1488158,1.228549,0.5476019,1.7,2.365345
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9618414,57.78054,38.64555,0.5302711,0.5302711,0,-1,0,0.5302711,181.3867,0,0,0,0.9618414,0.55818,0.5302711,0,0,1.953569,2.795477,0.4036613,0,0.4036613,4.52964,75.49386,0.1487749,0.5832981,0.7694731,0,3.757318
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.150676,68.66653,43.96187,0,0,0,0,0,0,0,0,0,0,1.150676,0,0,0,0,1.549908,3.158772,1.150676,0,1.150676,5.621267,93.6876,0.1486583,0,0.9205405,0,4.309448
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.216787,75.77184,48.2456,1.416087,1.416087,0.6394091,0,0.2306587,1.416087,85.92606,0,0,0,1.216787,0.8175553,0.7766775,0,0,0.3992321,4.19438,0.3992321,0,0.3992321,6.000012,100,0.1486621,1.557695,0.97343,1.7,5.411168
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.309348,83.01488,51.70121,0.3587044,0.3587044,0,0,0,0.3587044,365.0216,0.9317648,0,0,1.309348,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1486621,0.3945749,1.047479,0,5.863038
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.269994,86.06875,54.95234,0.7086643,0.7086643,0,0,0,0.7086643,179.2095,0.5240316,0,0,1.269994,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1486621,0.7795307,1.015995,0,5.823683
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.071078,82.32006,56.84372,0.7789852,0.7789852,0,-1,0,0.7789852,137.4966,0.2510935,0,0,1.071078,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1486621,0.8568837,0.8568623,0,5.624767
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.8946236,78.03435,57.44692,1.266578,1.266578,0,-1,0,1.266578,70.63315,0,0,0.01323539,0.8946236,1.33324,1.266578,0,0,0,4.553689,0,0.438616,-0.438616,5.53767,92.29432,0.1486621,1.393235,0.7156989,0,5.448313
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5573508,70.14507,58.05012,0.4631756,0.4631756,0,-1,0,0.4631756,120.3325,0,0,0,0.5573508,0.4875533,0.4631756,0,0,0.4873511,4.115073,0.06979746,0,0.06979746,5.603886,93.39791,0.1486551,0.5094932,0.4458806,0,4.672424
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1876956,60.50497,56.70059,0,0,0,-1,0,0,0,0,0,0,0.1876956,0,0,0,0,0.4175536,4.177891,0.1876956,0,0.1876956,5.78195,96.36563,0.1486361,0,0.1501565,0,4.365586
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.229858,4.346817,0,0,0,5.78195,96.36563,0.1486361,0,0,0,4.346817
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,49.89161,49.89161,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.229858,4.346817,0,0.5307428,-0.5307428,5.222497,87.04145,0.1486361,0.5546262,0,0,4.346817
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,47.38681,47.38681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8195722,3.816074,0,0,0,5.222497,87.04145,0.1486361,0,0,0,3.816074
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,45.05581,45.05581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8195722,3.816074,0,0,0,5.222497,87.04145,0.1486361,0,0,0,3.816074
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,42.75548,42.75548,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.8195722,3.816074,0,0.1187446,-0.1187446,5.09733,84.95533,0.1486361,0.1240881,0,0,3.816074
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,40.80275,40.80275,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.9515105,3.69733,0,0.1574043,-0.1574043,4.931411,82.19002,0.1486361,0.1644875,0,0,3.69733
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,39.31009,39.31009,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,1.126404,3.539925,0,0.2540974,-0.2540974,4.663569,77.72599,0.1486361,0.2655318,0,0,3.539925
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.78676,37.78676,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.408735,3.285828,0,0.09499579,-0.09499579,4.563435,76.05709,0.1486361,0.0992706,0,0,3.285828
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,36.42701,36.42701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.514286,3.190832,0,0,0,4.563435,76.05709,0.1486361,0,0,0,3.190832
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,35.20017,35.20017,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.514286,3.190832,0,0.05561092,-0.05561092,4.504816,75.08011,0.1486361,0.05811342,0,0,3.190832
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,33.93243,33.93243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.576076,3.135221,0,0,0,4.504816,75.08011,0.1486361,0,0,0,3.135221
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,32.95096,32.95096,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.576076,3.135221,0,0.1315484,-0.1315484,4.366151,72.76904,0.1486361,0.1374681,0,0,3.135221
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,32.03083,32.03083,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.72224,3.003673,0,0.09919647,-0.09919647,4.261589,71.02634,0.1486361,0.1036603,0,0,3.003673
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3543249,37.23115,31.05957,1.042976,1.042976,0,0,0,1.042976,33.97248,0,0,0,0.3543249,1.09787,1.042976,0,0,1.832459,2.904476,0,0.7435447,-0.7435447,3.477824,57.96362,0.1486361,1.147274,0.2834599,0,3.258801
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.7909408,48.04945,33.29856,0.4152989,0.4152989,0,0,0,0.4152989,190.451,0,0,0,0.7909408,0.4371568,0.4152989,0,0,2.658619,2.160931,0.3537841,0,0.3537841,3.813453,63.55743,0.1486003,0.4568288,0.6327527,0,2.951872
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.8827311,55.70642,38.38996,0.3169613,0.3169613,0,-1,0,0.3169613,278.4981,0,0,0,0.8827311,0.3336435,0.3169613,0,0,2.304835,2.479337,0.5490877,0,0.5490877,4.334363,72.23925,0.1485448,0.3486574,0.7061849,0,3.362068
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.085365,66.64228,43.67561,0.3002721,0.3002721,0,0,0,0.3002721,361.4604,0,0,0,1.085365,0.3160759,0.3002721,0,0,1.755748,2.973516,0.769289,0,0.769289,5.064175,84.40275,0.148467,0.3302993,0.868292,0,4.058881
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.255008,76.50793,47.95934,0.1203795,0.1203795,0,0,0,0.1203795,1042.543,0.1418338,0,0,1.255008,0.1267153,0.1203795,0,0,0.9864587,3.665876,0.9864587,0,0.9864587,6.000012,100,0.1483675,0.1324174,1.004006,0,4.920884
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.284838,81.86812,51.41494,0,0,0,0,0,0,0,1.284838,0,0,1.284838,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483675,0,1.02787,0,5.838527
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.291167,86.40771,54.68653,0.1958272,0.1958272,0,0,0,0.1958272,659.34,1.085034,0,0,1.291167,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1483675,0.21541,1.032934,0,5.844856
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.108848,83.13092,56.58813,0.3772908,0.3772908,0,-1,0,0.3772908,293.8974,0.7116998,0,0,1.108848,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1483675,0.4150199,0.8870784,0,5.662537
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.8802412,77.34144,57.19133,1.610655,1.38,0,-1,0,1.38,63.78559,2.220446E-16,0.2306547,0.3917201,0.8802412,1.452632,1.38,0,0,0,4.553689,0,0.5723904,-0.5723904,5.396659,89.94415,0.1483675,1.77172,0.704193,0,5.43393
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6240121,71.46739,57.79453,0.9407156,0.9407156,0,-1,0,0.9407156,66.33377,0,1.110223E-16,0,0.6240121,0.9902269,0.9407156,0,0,0.6359893,3.981299,0,0.3662148,-0.3662148,5.010635,83.51042,0.1483675,1.034787,0.4992097,0,4.605311
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2812168,62.21281,56.445,0,0,0,-1,0,0,0,0,0,0,0.2812168,0,0,0,0,1.042895,3.615084,0.2812168,0,0.2812168,5.277421,87.95684,0.1483392,0,0.2249734,0,3.896301
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,52.9894,52.9894,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.7616778,3.868179,0,1.452632,-1.452632,3.746213,62.43676,0.1483392,1.699423,0,0,3.868179
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,49.68714,49.68714,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.375713,2.415547,0,0.5731569,-0.5731569,3.142052,52.36744,0.1483392,0.598949,0,0,2.415547
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,47.18233,47.18233,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,3.012554,1.84239,0,0.2701959,-0.2701959,2.857241,47.62059,0.1483392,0.2823547,0,0,1.84239
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,44.86156,44.86156,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.312772,1.572195,0,1.38355,-1.38355,1.398851,23.31414,0.1483392,1.44581,0,0,1.572195
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,42.56123,42.56123,0.2285335,0.1792122,0,-1,0,0.1792122,0,0,0.04932129,0.07217465,0,0.1886445,0.1792122,0,0,4.850049,0.1886445,0,0.1886445,-0.1886445,1.200002,20,0.1483392,0.2513869,0,0,0.1886445
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,40.59828,40.59828,0.0578528,0,0,-1,0,0,0,0,0.0578528,0.06363808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1483392,0.06363808,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,39.10562,39.10562,0.06825868,0,0,-1,0,0,0,0,0.06825868,0.07508455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1483392,0.07508455,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,37.58229,37.58229,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1483392,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,36.23276,36.23276,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1483392,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,34.9957,34.9957,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1483392,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,33.69729,33.69729,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1483392,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,32.74648,32.74648,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1484508,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,31.82635,31.82635,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1485315,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.3966329,37.81938,30.88577,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,42.21001,0,0,0,0.3966329,0,0,0.7603345,0.7223178,2.299654,2.484,1.118951,0,1.118951,4.879898,81.33147,0.1486526,1.033632,0.3173063,1.7,2.880633
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8055517,48.09083,33.06342,0.4159599,0.4159599,0,0,0,0.4159599,193.6609,0,0,0,0.8055517,0.4378526,0.4159599,0,0,1.180704,3.491055,0.3676992,0,0.3676992,5.228728,87.14529,0.1486156,0.4575559,0.6444414,0,4.296607
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.131632,61.1661,38.12415,0,0,0,-1,0,0,0,0.3186278,0,0,1.131632,0,0,0,0,0.8130046,3.821985,0.8130046,0,0.8130046,6.000012,100,0.1485338,0,0.9053059,0,4.953617
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.232245,70.08833,43.35868,0.4671015,0.4671015,0,0,0,0.4671015,263.8068,0.7405596,0,0,1.232245,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1485338,0.5138117,0.9857964,0,5.785934
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.388523,80.10699,47.6424,0,0,0,0,0,0,0,1.388523,0,0,1.388523,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1485338,0,1.110819,0,5.942212
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.410774,85.50973,51.09801,0.4103543,0.4103543,0,0,0,0.4103543,343.7942,0.9788224,0,0,1.410774,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1485338,0.4513898,1.128619,0,5.964463
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.220676,83.72647,54.36959,0.5572411,0.5572411,0,0,0,0.5572411,219.057,0.6341063,0,0,1.220676,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1485338,0.6129653,0.9765407,0,5.774365
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.033801,80.5569,56.30187,0.56101,0.56101,0,-1,0,0.56101,184.2749,0.4432639,0,0,1.033801,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1485338,0.617111,0.8270406,0,5.58749
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.8942559,77.38234,56.90507,0.7298738,0.7298738,0,-1,0,0.7298738,122.522,0.1259676,0,0,0.8942559,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1485338,0.8028612,0.7154047,0,5.447945
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6583531,72.02319,57.53894,0.8342814,0.8342814,0,-1,0,0.8342814,78.9126,0,0,0,0.6583531,0.8781909,0.8342814,0,0,0,4.553689,0,0.2198378,-0.2198378,5.768282,96.13785,0.1485338,0.9177095,0.5266825,0,5.212042
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3399221,63.23148,56.20986,0.8485078,0.8485078,0,-1,0,0.8485078,40.06116,0,0,0,0.3399221,0.8931661,0.8485078,0,0,0.2442642,4.333851,0,0.553244,-0.553244,5.185112,86.41837,0.1485338,0.9333586,0.2719377,0,4.673773
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,52.7338,52.7338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8589798,3.780607,0,0,0,5.185112,86.41837,0.1485338,0,0,0,3.780607
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,49.46222,49.46222,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8589798,3.780607,0,0.5771098,-0.5771098,4.576785,76.2796,0.1485338,0.6030797,0,0,3.780607
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,46.95741,46.95741,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.500213,3.203497,0,0.1083903,-0.1083903,4.462532,74.37538,0.1485338,0.1132679,0,0,3.203497
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,44.65709,44.65709,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.620647,3.095107,0,1.452632,-1.452632,2.931324,48.85529,0.1485338,1.940951,0,0,3.095107
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,42.35675,42.35675,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.234682,1.642475,0,0.009684065,-0.009684065,2.921116,48.68516,0.1485338,0.01011985,0,0,1.642475
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,40.42448,40.42448,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.245442,1.632791,0,0.07421814,-0.07421814,2.842883,47.38129,0.1485338,0.07755795,0,0,1.632791
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.327906,1.558573,0,0,0,2.842883,47.38129,0.1485338,0,0,0,1.558573
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,37.40849,37.40849,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.327906,1.558573,0,0.233251,-0.233251,2.597015,43.28349,0.1485338,0.2437473,0,0,1.558573
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,36.05896,36.05896,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.587074,1.325322,0,0.2281362,-0.2281362,2.356538,39.27555,0.1485338,0.2384023,0,0,1.325322
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,34.82189,34.82189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.840559,1.097186,0,0,0,2.356538,39.27555,0.1485338,0,0,0,1.097186
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,33.55416,33.55416,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.840559,1.097186,0,0.08671694,-0.08671694,2.26513,37.7521,0.1485338,0.09061921,0,0,1.097186
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,32.5829,32.5829,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.936911,1.010469,0,0.01200472,-0.01200472,2.252476,37.54119,0.1485338,0.01254493,0,0,1.010469
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,31.66277,31.66277,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.950249,0.9984644,0,0.1835328,-0.1835328,2.059016,34.31686,0.1485338,0.1917918,0,0,0.9984644
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3864525,37.42033,30.6813,0.3677245,0.3677245,0,0,0,0.3677245,105.0929,0,0,0,0.3864525,0.3870784,0.3677245,0,0,4.154175,0.8149316,0,0.0006259644,-0.0006259644,2.058356,34.30586,0.1485338,0.4044969,0.309162,0,1.201384
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7445952,46.62893,32.86917,0,0,0,0,0,0,0,0,0,0,0.7445952,0,0,0,0,4.154871,0.8143056,0.7445952,0,0.7445952,2.764741,46.07892,0.1484589,0,0.5956762,0,1.558901
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.135775,60.96226,37.86855,0.3317478,0.3317478,0,-1,0,0.3317478,342.3609,0,0,0,1.135775,0.3492082,0.3317478,0,0,3.410275,1.484441,0.7865667,0,0.7865667,3.510944,58.51561,0.1483799,0.3649226,0.9086199,0,2.620216
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.316265,72.03339,43.07241,1.124405,1.124405,0,0,0,1.124405,117.0632,0,0,0,1.316265,1.183584,1.124405,0,0,2.623708,2.192351,0.1326808,0,0.1326808,3.636816,60.61347,0.1483666,1.236845,1.053012,0,3.508616
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.392564,79.8102,47.32547,0.4462821,0.4462821,0,0,0,0.4462821,312.0367,0,0,0,1.392564,0.4697706,0.4462821,0,0,2.491028,2.311764,0.9227935,0,0.9227935,4.512254,75.20409,0.1482741,0.4909103,1.114051,0,3.704328
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.390961,84.41598,50.78107,0.6823419,0.6823419,0,0,0,0.6823419,203.8511,0,0,0,1.390961,0.7182547,0.6823419,0,0,1.568234,3.142278,0.6727067,0,0.6727067,5.15044,85.84049,0.1482067,0.7505761,1.112769,0,4.533239
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.311701,86.24708,54.06288,0.3071255,0.3071255,0,0,0,0.3071255,427.0897,0.09288385,0,0,1.311701,0.32329,0.3071255,0,0,0.8955275,3.747714,0.8955275,0,0.8955275,6.000012,100,0.148117,0.3378381,1.049361,0,5.059415
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.205648,85.35757,55.98494,0,0,0,-1,0,0,0,1.205648,0,0,1.205648,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.148117,0,0.9645187,0,5.759337
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,0.9879602,79.63403,56.6188,0.7058861,0.7058861,0,-1,0,0.7058861,139.9603,0.2449222,0,0,0.9879602,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.148117,0.7764747,0.7903682,0,5.541649
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.6783055,72.19473,57.25267,0.4620462,0.4620462,0,-1,0,0.4620462,146.8047,0.1919411,0,0,0.6783055,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.148117,0.5082508,0.5426444,0,5.231995
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.2935713,61.9651,55.95426,0.7741178,0.7741178,0,-1,0,0.7741178,37.92334,0,0,0,0.2935713,0.8148609,0.7741178,0,0,0,4.553689,0,0.5212896,-0.5212896,5.450524,90.8419,0.148117,0.8515297,0.2348571,0,4.84726
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,52.52933,52.52933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5792106,4.032399,0,0,0,5.450524,90.8419,0.148117,0,0,0,4.032399
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,49.25774,49.25774,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5792106,4.032399,0,0.5165765,-0.5165765,4.906005,81.76659,0.148117,0.5398224,0,0,4.032399
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,46.78361,46.78361,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.153185,3.515823,0,0.2745543,-0.2745543,4.6166,76.94317,0.148117,0.2869093,0,0,3.515823
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,44.51395,44.51395,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.458245,3.241269,0,0.4605396,-0.4605396,4.131148,68.85233,0.148117,0.4812639,0,0,3.241269
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,42.21362,42.21362,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.969956,2.780729,0,0.20476,-0.20476,3.915312,65.25507,0.148117,0.2139742,0,0,2.780729
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,40.26089,40.26089,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.197467,2.575969,0,0.1292202,-0.1292202,3.779102,62.98491,0.148117,0.1350351,0,0,2.575969
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,38.75801,38.75801,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.341045,2.446749,0,0.08176284,-0.08176284,3.692916,61.54848,0.148117,0.08544217,0,0,2.446749
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,37.23468,37.23468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.431892,2.364986,0,0,0,3.692916,61.54848,0.148117,0,0,0,2.364986
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,35.88516,35.88516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.431892,2.364986,0,0,0,3.692916,61.54848,0.148117,0,0,0,2.364986
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,34.64809,34.64809,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.431892,2.364986,0,0.125494,-0.125494,3.560634,59.34378,0.148117,0.1311413,0,0,2.364986
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,33.35991,33.35991,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.57133,2.239492,0,0.06316132,-0.06316132,3.494056,58.23415,0.148117,0.06600358,0,0,2.239492
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,32.4091,32.4091,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.641509,2.176331,0,0.1575925,-0.1575925,3.327939,55.46554,0.148117,0.1646841,0,0,2.176331
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,31.48897,31.48897,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.816612,2.018738,0,0.1656722,-0.1656722,3.153305,52.55499,0.148117,0.1731274,0,0,2.018738
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3011282,35.70354,30.5075,0.5864256,0.5864256,0,0,0,0.5864256,51.34977,0,0,0,0.3011282,0.6172901,0.5864256,0,0,3.000692,1.853066,0,0.3161619,-0.3161619,2.820041,47.0006,0.148117,0.6450682,0.2409026,0,2.154194
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6699351,44.90906,32.6647,0.30591,0.30591,0,0,0,0.30591,218.9975,0,0,0,0.6699351,0.3220105,0.30591,0,0,3.351983,1.536904,0.3479246,0,0.3479246,3.150112,52.50176,0.1480822,0.336501,0.5359481,0,2.206839
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9106847,55.44659,37.61296,0.8066062,0.8066062,0,-1,0,0.8066062,112.9033,0,0,0,0.9106847,0.8490592,0.8066062,0,0,3.004059,1.850036,0.0616255,0,0.0616255,3.208575,53.47614,0.1480761,0.8872668,0.7285478,0,2.760721
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9411764,62.07079,42.78615,0.3397837,0.3397837,0,0,0,0.3397837,276.9928,0,0,0,0.9411764,0.357667,0.3397837,0,0,2.942433,1.905499,0.5835093,0,0.5835093,3.76214,62.70221,0.1480178,0.373762,0.7529411,0,2.846675
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9074358,66.14187,47.00853,0.2793045,0.2793045,0,0,0,0.2793045,324.8912,0,0,0,0.9074358,0.2940047,0.2793045,0,0,2.358924,2.430658,0.613431,0,0.613431,4.344092,72.40139,0.1479565,0.3072349,0.7259486,0,3.338093
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.036912,73.56953,50.49481,0,0,0,0,0,0,0,0,0,0,1.036912,0,0,0,0,1.745493,2.982745,1.036912,0,1.036912,5.327793,88.79637,0.1478531,0,0.8295293,0,4.019657
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.046266,77.83826,53.79707,0.6286117,0.6286117,0,0,0,0.6286117,166.4408,0,0,0,1.046266,0.6616966,0.6286117,0,0,0.7085812,3.915966,0.3845697,0,0.3845697,5.692628,94.87694,0.1478148,0.6914729,0.837013,0,4.962232
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.7845799,73.13242,55.72934,0.4250311,0.4250311,0,-1,0,0.4250311,184.5935,0.01316733,0,0,0.7845799,0.4474012,0.4250311,0,0,0.3240115,4.262079,0.3240115,0,0.3240115,6.000012,100,0.1477825,0.4675342,0.627664,0,5.046659
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.577341,68.79004,56.38366,1.28242,1.28242,0,-1,0,1.28242,45.01963,0,2.220446E-16,0.03066243,0.577341,1.349916,1.28242,0,0,0,4.553689,0,0.7725753,-0.7725753,5.185646,86.42726,0.1477825,1.410662,0.4618728,0,5.13103
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3661998,64.65816,57.01753,0.9738479,0.9738479,0,-1,0,0.9738479,37.60339,0,2.220446E-16,0,0.3661998,1.025103,0.9738479,0,0,0.8584169,3.781114,0,0.6589032,-0.6589032,4.491101,74.85154,0.1477825,1.071233,0.2929598,0,4.147314
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.264022,61.12416,55.74979,0,0,0,-1,0,0,0,0,0,0,0.264022,0,0,0,0,1.590532,3.122211,0.264022,0,0.264022,4.741574,79.02608,0.1477562,0,0.2112176,0,3.386232
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,52.30441,52.30441,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.32651,3.35983,0,0.3072986,-0.3072986,4.417653,73.62741,0.1477562,0.321127,0,0,3.35983
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,49.05327,49.05327,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.667953,3.052532,0,0.25699,-0.25699,4.146762,69.11256,0.1477562,0.2685545,0,0,3.052532
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,46.60981,46.60981,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.953497,2.795542,0,0.8654467,-0.8654467,3.234501,53.90825,0.1477562,0.9043918,0,0,2.795542
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,44.34015,44.34015,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.915104,1.930095,0,0.2731873,-0.2731873,2.946537,49.10884,0.1477562,0.2854808,0,0,1.930095
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,42.03982,42.03982,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.218646,1.656908,0,0.03323983,-0.03323983,2.911499,48.52488,0.1477562,0.03473562,0,0,1.656908
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,40.08709,40.08709,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.255579,1.623668,0,0.08117683,-0.08117683,2.825931,47.09875,0.1477562,0.08482979,0,0,1.623668
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,38.58421,38.58421,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.345775,1.542491,0,0.2582952,-0.2582952,2.553664,42.56098,0.1477562,0.2699185,0,0,1.542491
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,37.03021,37.03021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.63277,1.284196,0,0,0,2.553664,42.56098,0.1477562,0,0,0,1.284196
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,35.68068,35.68068,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.63277,1.284196,0,0.2389656,-0.2389656,2.301772,38.36279,0.1477562,0.249719,0,0,1.284196
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,34.44362,34.44362,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.898287,1.04523,0,0.1097129,-0.1097129,2.186124,36.43533,0.1477562,0.11465,0,0,1.04523
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,33.1861,33.1861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.020191,0.9355174,0,0,0,2.186124,36.43533,0.1477562,0,0,0,0.9355174
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,32.2353,32.2353,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,4.020191,0.9355174,0,0.3373863,-0.3373863,1.830488,30.50807,0.1477562,0.3525686,0,0,0.9355174
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,31.31517,31.31517,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.395064,0.5981311,0,0.3366453,-0.3366453,1.475633,24.59383,0.1477562,0.3517943,0,0,0.5981311
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3654385,36.67719,30.33369,0,0,0,0,0,0,0,0,0,0,0.3654385,0,0,0,0,4.769114,0.2614858,0.3654385,0,0.3654385,1.822318,30.37191,0.1477199,0,0.2923508,0,0.6269243
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7677553,46.64988,32.46022,1.120297,1.120297,1.7,0,0.5202,1.120297,68.53138,0,0,0,0.7677553,0,0,0.5797025,0.5507174,4.403676,0.5903805,1.318473,0,1.318473,3.073131,51.21875,0.1478491,1.232327,0.6142042,1.7,1.358136
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.029751,57.87729,37.37782,0.2945975,0.2945975,0,-1,0,0.2945975,349.545,0,0,0,1.029751,0.3101026,0.2945975,0,0,3.085203,1.777006,0.7196481,0,0.7196481,3.755849,62.59736,0.1477775,0.3240572,0.8238006,0,2.806756
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.12949,66.3876,42.53056,0.2203014,0.2203014,0,0,0,0.2203014,512.7025,0,0,0,1.12949,0.2318962,0.2203014,0,0,2.365555,2.424689,0.8975943,0,0.8975943,4.607382,76.78954,0.1476883,0.2423315,0.9035924,0,3.55418
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.373588,78.42641,46.72227,0.4616926,0.4616926,0,0,0,0.4616926,297.5114,0,0,0,1.373588,0.4859922,0.4616926,0,0,1.467961,3.232524,0.8875961,0,0.8875961,5.44943,90.82365,0.1476003,0.5078619,1.098871,0,4.606112
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.337972,81.93851,50.20855,0.9774226,0.9774226,0,0,0,0.9774226,136.8878,0,0,0,1.337972,1.028866,0.9774226,0,0,0.5803648,4.031361,0.3091061,0,0.3091061,5.742673,95.71104,0.1475696,1.075165,1.070378,0,5.369333
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.078208,78.42821,53.54147,0,0,0,0,0,0,0,0.8069496,0,0,1.078208,0,0,0,0,0.2712586,4.309556,0.2712586,0,0.2712586,6.000012,100,0.1475428,0,0.8625665,0,5.387764
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,0.9814346,78.0887,55.4942,1.026548,1.026548,0,-1,0,1.026548,95.60536,0,0,0,0.9814346,1.080577,1.026548,0,0,0,4.553689,0,0.09914185,-0.09914185,5.895507,98.25826,0.1475428,1.129202,0.7851477,0,5.535123
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,0.9800152,78.81535,56.12807,0.4174533,0.4174533,0,-1,0,0.4174533,234.7605,0.4304331,0,0,0.9800152,0.4394245,0.4174533,0,0,0.1101576,4.454547,0.1101576,0,0.1101576,6.000012,100,0.1475319,0.4591986,0.7840121,0,5.434562
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5364397,68.29987,56.81305,0.5803789,0.5803789,0,-1,0,0.5803789,92.42922,0,0,0,0.5364397,0.6109252,0.5803789,0,0,0,4.553689,0,0.07448548,-0.07448548,5.921497,98.69143,0.1475319,0.6384169,0.4291518,0,5.090129
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1897643,59.37199,55.55554,0.7659498,0.7659498,0,-1,0,0.7659498,24.77504,0,0,0,0.1897643,0.806263,0.7659498,0,0,0.08276165,4.479203,0,0.6164986,-0.6164986,5.271651,87.86067,0.1475319,0.8425448,0.1518115,0,4.668968
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,52.1306,52.1306,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7677601,3.862705,0,0.7596759,-0.7596759,4.470882,74.51455,0.1475319,0.7938613,0,0,3.862705
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,48.87947,48.87947,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.611844,3.103029,0,0.02549732,-0.02549732,4.444005,74.06661,0.1475319,0.0266447,0,0,3.103029
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,46.46668,46.46668,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.640175,3.077532,0,1.056691,-1.056691,3.330155,55.50248,0.1475319,1.104242,0,0,3.077532
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,44.16635,44.16635,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.814276,2.02084,0,0.7473288,-0.7473288,2.542402,42.37328,0.1475319,0.7809585,0,0,2.02084
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,41.89669,41.89669,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.644641,1.273512,0,0.08677807,-0.08677807,2.450929,40.84874,0.1475319,0.09068308,0,0,1.273512
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,39.91329,39.91329,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.741061,1.186734,0,0.2291543,-0.2291543,2.20938,36.82292,0.1475319,0.2394662,0,0,1.186734
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,38.44108,38.44108,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.995677,0.9575793,0,0.1995909,-0.1995909,1.998992,33.31647,0.1475319,0.2085724,0,0,0.9575793
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,36.88708,36.88708,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.217445,0.7579885,0,0.1810957,-0.1810957,1.808101,30.13495,0.1475319,0.189245,0,0,0.7579885
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,35.53755,35.53755,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.418663,0.5768928,0,0.09019969,-0.09019969,1.713022,28.55031,0.1475319,0.09425868,0,0,0.5768928
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,34.30048,34.30048,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.518884,0.4866931,0,0.1538238,-0.1538238,1.550877,25.84791,0.1475319,0.1607458,0,0,0.4866931
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,33.04297,33.04297,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.6898,0.3328693,0,0.153139,-0.153139,1.389455,23.15753,0.1475319,0.1600303,0,0,0.3328693
