Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.09217,32.09217,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.859954,0.1797303,0,0.07589794,-0.07589794,1.309451,21.82414,0.1475319,0.07931335,0,0,0.1797303
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,31.17204,31.17204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.944285,0.1038323,0,0,0,1.309451,21.82414,0.1475319,0,0,0,0.1038323
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.3967394,37.09512,30.19056,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,66.15552,0,0,0,0.3967394,0,0,1.100293,1.045278,4.944285,0.1038323,1.442018,0,1.442018,2.677469,44.6244,0.1476486,0.6596779,0.3173915,1.7,0.5005717
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8344436,47.82614,32.28642,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,111.2524,0,0,0,0.8344436,0,0,0.9499542,0.9024565,3.502268,1.401648,1.7369,0,1.7369,4.325237,72.08714,0.1477359,0.8250504,0.6675549,1.7,2.236092
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.068635,58.55575,37.18356,0.4061845,0.4061845,0,-1,0,0.4061845,263.0911,0,0,0,1.068635,0.4275627,0.4061845,0,0,1.765367,2.964858,0.6410728,0,0.6410728,4.933413,82.22337,0.1476724,0.446803,0.8549084,0,4.033494
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.333088,71.4762,42.26474,0.02472036,0.02472036,0,0,0,0.02472036,5392.673,0.1827722,0,0,1.333088,0.02602143,0.02472036,0,0,1.124295,3.541824,1.124295,0,1.124295,6.000012,100,0.1475613,0.0271924,1.066471,0,4.874912
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.312801,76.23875,46.43601,0.6799322,0.6799322,0,0,0,0.6799322,193.0783,0.5970833,0,0,1.312801,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1475613,0.7479254,1.050241,0,5.86649
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.298254,80.35488,49.94273,0,0,0,0,0,0,0,1.298254,0,0,1.298254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475613,0,1.038604,0,5.851943
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.293957,84.62763,53.28588,0.387749,0.387749,0,0,0,0.387749,333.71,0.8858004,0,0,1.293957,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1475613,0.426524,1.035166,0,5.847646
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.11971,81.75444,55.23861,0.2054659,0.2054659,0,-1,0,0.2054659,544.9615,0.90343,0,0,1.11971,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1475613,0.2260125,0.8957679,0,5.673399
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9203383,76.92532,55.92359,0,0,0,-1,0,0,0,0.9203383,0,0,0.9203383,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475613,0,0.7362707,0,5.474027
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6284221,70.23422,56.58813,1.263122,1.263122,0,-1,0,1.263122,49.7515,0,2.220446E-16,0.009434068,0.6284221,1.329602,1.263122,0,0,0,4.553689,0,0.7011799,-0.7011799,5.260903,87.68155,0.1475613,1.389434,0.5027376,0,5.182111
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3042632,61.56347,55.35107,0.565923,0.565923,0,-1,0,0.565923,53.76406,0,1.110223E-16,0,0.3042632,0.5957085,0.565923,0,0,0.7790888,3.852509,0,0.2914453,-0.2914453,4.953693,82.56139,0.1475613,0.6225153,0.2434105,0,4.156772
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,51.9568,51.9568,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.102917,3.561064,0,0.2225651,-0.2225651,4.719089,78.65132,0.1475613,0.2325806,0,0,3.561064
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,48.73634,48.73634,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.350212,3.338499,0,0.6893873,-0.6893873,3.992411,66.54005,0.1475613,0.7204097,0,0,3.338499
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,46.32355,46.32355,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.116197,2.649111,0,0.7078243,-0.7078243,3.246299,54.10487,0.1475613,0.7396764,0,0,2.649111
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,44.05389,44.05389,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.902669,1.941287,0,0.6040682,-0.6040682,2.609555,43.49249,0.1475613,0.6312512,0,0,1.941287
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,41.75356,41.75356,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.573856,1.337219,0,0.1212471,-0.1212471,2.481749,41.3624,0.1475613,0.1267032,0,0,1.337219
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,39.80083,39.80083,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.708575,1.215972,0,0.3016533,-0.3016533,2.163779,36.0629,0.1475613,0.3152277,0,0,1.215972
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,38.29795,38.29795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.043745,0.9143184,0,0,0,2.163779,36.0629,0.1475613,0,0,0,0.9143184
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,36.77462,36.77462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.043745,0.9143184,0,0,0,2.163779,36.0629,0.1475613,0,0,0,0.9143184
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,35.42509,35.42509,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,4.043745,0.9143184,0,0.2995183,-0.2995183,1.848059,30.80092,0.1475613,0.3129966,0,0,0.9143184
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,34.18802,34.18802,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.376543,0.6148002,0,0.1744653,-0.1744653,1.664156,27.73588,0.1475613,0.1823163,0,0,0.6148002
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,32.92029,32.92029,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.570394,0.4403349,0,0.1432193,-0.1432193,1.51319,25.21978,0.1475613,0.1496641,0,0,0.4403349
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,31.94904,31.94904,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.729526,0.2971156,0,0.1762998,-0.1762998,1.327353,22.12251,0.1475613,0.1842333,0,0,0.2971156
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,31.05957,31.05957,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.925415,0.1208158,0,0.04669819,-0.04669819,1.278129,21.30211,0.1475613,0.04879961,0,0,0.1208158
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3880653,36.82029,30.0781,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,132.3609,0,0,0,0.3880653,0,0,1.406813,1.336472,4.977302,0.07411759,1.724537,0,1.724537,2.914169,48.56939,0.1476498,0.3225059,0.3104522,1.7,0.4621829
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.7849314,46.68428,32.17396,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1014.529,0,0,0,0.7849314,0,0,1.452632,1.38,3.252764,1.626201,2.164931,0,2.164931,4.968003,82.79989,0.1476601,0.08510596,0.6279451,1.7,2.411133
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.09576,58.9895,37.00976,0.8383127,0.8383127,0,-1,0,0.8383127,130.7102,0,0,0,1.09576,0.8824344,0.8383127,0,0,1.087833,3.57464,0.2133256,0,0.2133256,5.170382,86.17286,0.1476391,0.9221439,0.876608,0,4.6704
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.298529,70.23795,42.03982,0.4287269,0.4287269,0,0,0,0.4287269,302.8802,0,0,0,1.298529,0.4512915,0.4287269,0,0,0.8745071,3.766633,0.8472375,0,0.8472375,5.974142,99.56883,0.1475557,0.4715996,1.038823,0,5.065162
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.424314,79.26759,46.18041,0.5424446,0.5424446,0,0,0,0.5424446,262.5732,0.8260503,0,0,1.424314,0.5709943,0.5424446,0,0,0.0272696,4.529146,0.0272696,0,0.0272696,6.000012,100,0.147553,0.596689,1.139451,0,5.953461
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.386772,82.79539,49.68714,0.06538187,0.06538187,0,0,0,0.06538187,2121.034,1.317949,0,0,1.386772,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.147553,0.07192005,1.109417,0,5.940461
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.326662,85.33511,53.02007,0.2259596,0.2259596,0,0,0,0.2259596,587.1234,1.088809,0,0,1.326662,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.147553,0.2485556,1.061329,0,5.880351
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.221017,84.56343,55.00346,0.3417447,0.3417447,0,-1,0,0.3417447,357.2892,0.8612854,0,0,1.221017,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.147553,0.3759192,0.9768133,0,5.774705
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9232696,76.70091,55.668,1.150672,1.150672,0,-1,0,1.150672,80.23744,0,0,0,0.9232696,1.211233,1.150672,0,0,0,4.553689,0,0.2879638,-0.2879638,5.696472,94.941,0.147553,1.265739,0.7386157,0,5.476959
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6296576,70.01428,56.36321,0.4061097,0.4061097,0,-1,0,0.4061097,155.0462,0,0,0,0.6296576,0.4274839,0.4061097,0,0,0.3199598,4.265725,0.2021737,0,0.2021737,5.88827,98.13764,0.1475331,0.4467206,0.5037261,0,4.895383
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3048577,61.36246,55.14659,0.4077076,0.4077076,0,-1,0,0.4077076,74.77361,0,0,0,0.3048577,0.4291659,0.4077076,0,0,0.1177861,4.447681,0,0.1243082,-0.1243082,5.757238,95.95377,0.1475331,0.4484784,0.2438862,0,4.752539
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,51.76255,51.76255,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.2559063,4.323373,0,0.06041527,-0.06041527,5.693555,94.89239,0.1475331,0.06313396,0,0,4.323373
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,48.56253,48.56253,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.3230344,4.262958,0,0.4968626,-0.4968626,5.169816,86.16342,0.1475331,0.5192214,0,0,4.262958
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.14974,46.14974,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.8751039,3.766095,0,0.6215263,-0.6215263,4.514669,75.24434,0.1475331,0.649495,0,0,3.766095
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,43.88008,43.88008,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.565689,3.144569,0,0.06108707,-0.06108707,4.450278,74.17115,0.1475331,0.06383599,0,0,3.144569
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,41.61042,41.61042,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.633563,3.083482,0,0.2655816,-0.2655816,4.17033,69.50536,0.1475331,0.2775328,0,0,3.083482
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,39.62703,39.62703,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.928654,2.8179,0,0.1970204,-0.1970204,3.962652,66.04408,0.1475331,0.2058863,0,0,2.8179
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,38.15482,38.15482,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.147566,2.62088,0,0.2715681,-0.2715681,3.676395,61.27312,0.1475331,0.2837887,0,0,2.62088
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,36.66216,36.66216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.449308,2.349312,0,0,0,3.676395,61.27312,0.1475331,0,0,0,2.349312
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,35.3433,35.3433,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.449308,2.349312,0,0.1928772,-0.1928772,3.473084,57.88462,0.1475331,0.2015567,0,0,2.349312
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,34.10624,34.10624,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.663616,2.156435,0,0.01893631,-0.01893631,3.453124,57.55194,0.1475331,0.01978845,0,0,2.156435
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,32.8385,32.8385,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.684656,2.137498,0,0.02526501,-0.02526501,3.426492,57.10809,0.1475331,0.02640193,0,0,2.137498
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,31.85702,31.85702,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.712729,2.112233,0,0.06272619,-0.06272619,3.360373,56.0061,0.1475331,0.06554887,0,0,2.112233
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,30.93689,30.93689,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.782424,2.049507,0,0.1131518,-0.1131518,3.2411,54.01823,0.1475331,0.1182437,0,0,2.049507
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4112715,37.1244,29.96564,0.9971899,0.9971899,0,0,0,0.9971899,41.24304,0,0,0,0.4112715,1.049674,0.9971899,0,0,2.908149,1.936355,0,0.6384021,-0.6384021,2.568165,42.80267,0.1475331,1.096909,0.3290172,0,2.347627
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.675367,44.36218,32.0615,0.5155708,0.5155708,0,0,0,0.5155708,130.994,0,0,0,0.675367,0.5427061,0.5155708,0,0,3.617484,1.297953,0.1326609,0,0.1326609,2.694018,44.90022,0.14752,0.5671279,0.5402936,0,1.97332
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.096586,58.84054,36.86663,0,0,0,-1,0,0,0,0,0,0,1.096586,0,0,0,0,3.484823,1.417348,1.096586,0,1.096586,3.734331,62.23873,0.1474122,0,0.8772689,0,2.513934
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.270919,69.23357,41.83535,1.082012,1.082012,0,0,0,1.082012,117.4589,0,0,0,1.270919,1.13896,1.082012,0,0,2.388237,2.404276,0.1319595,0,0.1319595,3.859519,64.32519,0.1473993,1.190213,1.016735,0,3.675195
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.2226,73.08552,45.97594,0,0,0,0,0,0,0,0,0,0,1.2226,0,0,0,0,2.256278,2.523039,1.2226,0,1.2226,5.01938,83.65616,0.1472793,0,0.9780801,0,3.745639
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.204794,76.98875,49.48267,0.8520594,0.8520594,0,0,0,0.8520594,141.3979,0,0,0,1.204794,0.8969046,0.8520594,0,0,1.033677,3.623379,0.3078898,0,0.3078898,5.31147,88.52431,0.1472491,0.9372653,0.9638355,0,4.828174
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.8866224,72.38402,52.82581,0,0,0,0,0,0,0,0.1608348,0,0,0.8866224,0,0,0,0,0.7257876,3.90048,0.7257876,0,0.7257876,6.000012,100,0.147178,0,0.7092979,0,4.787103
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.9560042,76.56561,54.80921,0.9119054,0.9119054,0,-1,0,0.9119054,104.8359,1.110223E-16,0,0,0.9560042,0.9599004,0.9119054,0,0,0,4.553689,0,0.003896226,-0.003896226,5.995905,99.93155,0.147178,1.003096,0.7648033,0,5.509693
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7258505,71.38938,55.4942,0.07680827,0.07680827,0,-1,0,0.07680827,945.0162,0.6406706,0,0,0.7258505,0.08085081,0.07680827,0,0,0.00432914,4.549793,0.00432914,0,0.00432914,6.000012,100,0.1471776,0.08448909,0.5806804,0,5.275643
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.5961719,69.04445,56.20986,0,0,0,-1,0,0,0,0.5961719,0,0,0.5961719,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471776,0,0.4769375,0,5.149861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2381102,59.77481,54.97279,0,0,0,-1,0,0,0,0.2381102,0,0,0.2381102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471776,0,0.1904882,0,4.791799
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,51.6092,51.6092,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1471776,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,48.4194,48.4194,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1471776,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,46.03728,46.03728,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1471776,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.76762,43.76762,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1471776,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,41.48774,41.48774,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1471776,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,39.50434,39.50434,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1471776,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,38.01168,38.01168,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1471776,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,36.48835,36.48835,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1471776,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,35.20017,35.20017,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1471776,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,33.9631,33.9631,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1471776,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,32.69537,32.69537,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1471776,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,31.71389,31.71389,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1471776,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,30.82443,30.82443,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1471776,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1916587,33.09806,29.84296,0.4266691,0.4266691,0,0,0,0.4266691,44.91975,0,0,0,0.1916587,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2574667,-0.2574667,1.574404,26.24001,0.1471776,0.469336,0.153327,0,0.8043135
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4137231,39.18136,31.88769,0,0,0,0,0,0,0,0,0,0,0.4137231,0,0,0,0,4.665001,0.3551882,0.4137231,0,0.4137231,1.966896,32.78153,0.1471371,0,0.3309785,0,0.7689112
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6810922,49.48337,36.66216,0.4900256,0.4900256,0,-1,0,0.4900256,138.9911,0,0,0,0.6810922,0.5158164,0.4900256,0,0,4.251278,0.7275389,0.1652758,0,0.1652758,2.12369,35.39476,0.1471209,0.5390282,0.5448738,0,1.408631
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7052925,55.4194,41.61042,0.5977687,0.5977687,0,0,0,0.5977687,117.9875,0,0,0,0.7052925,0.6292303,0.5977687,0,0,4.086002,0.8762872,0.07606222,0,0.07606222,2.195849,36.59741,0.1471135,0.6575456,0.564234,0,1.58158
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.8772072,63.92931,45.72035,0.9118612,0.9118612,0,0,0,0.9118612,96.19965,0,0,0,0.8772072,0.9598538,0.9118612,0,0,4.00994,0.9447432,0,0.08264662,-0.08264662,2.108732,35.14546,0.1471135,1.003047,0.7017658,0,1.82195
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9068843,68.70267,49.22707,1.151492,1.151492,1.7,0,0.5202,1.151492,78.75734,0,0,0,0.9068843,0,0,0.5485083,0.5210829,4.101769,0.8620965,1.427967,0,1.427967,3.463421,57.72356,0.1472309,1.266641,0.7255074,1.7,1.768981
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.002373,75.16316,52.59067,1.08905,1.08905,1.7,0,0.5202,1.08905,92.04105,0,0,0,1.002373,0,0,0.6109504,0.5804029,2.673802,2.147267,1.582776,0,1.582776,4.964973,82.74939,0.1473329,1.197955,0.8018982,1.7,3.14964
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.7072141,69.85858,54.5434,1.091077,1.091077,0,-1,0,1.091077,64.81795,0,0,0,0.7072141,1.148503,1.091077,0,0,1.091027,3.571765,0,0.4412885,-0.4412885,4.499815,74.99676,0.1473329,1.200185,0.5657712,0,4.278979
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4187847,63.96451,55.26928,0,0,0,-1,0,0,0,0,0,0,0.4187847,0,0,0,0,1.581347,3.130476,0.4187847,0,0.4187847,4.897109,81.61831,0.1472919,0,0.3350278,0,3.549261
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2213705,60.47081,55.98494,0.6807163,0.6807163,0,-1,0,0.6807163,32.52023,0,0,0,0.2213705,0.7165435,0.6807163,0,0,1.162562,3.507383,0,0.495173,-0.495173,4.37515,72.91902,0.1472919,0.748788,0.1770964,0,3.728753
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1855754,58.48824,54.77854,0.7798575,0.7798575,0,-1,0,0.7798575,23.79606,1.110223E-16,0,0,0.1855754,0.8209026,0.7798575,0,0,1.712755,3.01221,0,0.6353273,-0.6353273,3.705456,61.75748,0.1472919,0.8578433,0.1484603,0,3.197785
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,51.44561,51.44561,0.9098105,0.9098105,0,-1,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.418674,2.376883,0,0.9576953,-0.9576953,2.695957,44.93253,0.1472919,1.000792,0,0,2.376883
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,48.2456,48.2456,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.48278,1.419187,0,0.8031072,-0.8031072,1.849408,30.8234,0.1472919,0.839247,0,0,1.419187
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,45.86348,45.86348,0.8507257,0.585276,0,-1,0,0.585276,0,0,0.2654497,0.3505223,0,0.61608,0.585276,0,0,4.375121,0.61608,0,0.61608,-0.61608,1.200002,20,0.1472919,0.9357983,0,0,0.61608
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,43.62449,43.62449,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472919,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,41.32416,41.32416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472919,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,39.36121,39.36121,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472919,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,37.86855,37.86855,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472919,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,36.34522,36.34522,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472919,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,35.02637,35.02637,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472919,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,33.80975,33.80975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472919,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,32.55223,32.55223,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472919,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,31.57076,31.57076,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1473684,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,30.6813,30.6813,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1474527,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3256113,35.28347,29.67937,0.533084,0.533084,1.7,0,0.5202,0.533084,61.08068,0,0,0,0.3256113,0,0,1.166916,1.10857,2.299654,2.484,1.434182,0,1.434182,5.178952,86.3157,0.1475686,0.5863923,0.260489,1.7,2.809611
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.7915405,46.31134,31.71389,0.6418788,0.6418788,0,0,0,0.6418788,123.3162,0,0,0,0.7915405,0.6756619,0.6418788,0,0,0.8654729,3.774763,0.1158785,0,0.1158785,5.288884,88.1479,0.1475573,0.7060667,0.6332324,0,4.566304
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.1111,58.70124,36.45768,0.6239269,0.6239269,0,-1,0,0.6239269,178.0818,0,0,0,1.1111,0.6567651,0.6239269,0,0,0.7495943,3.879054,0.4543353,0,0.4543353,5.719905,95.33156,0.147513,0.6863195,0.8888803,0,4.990154
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.286576,69.08031,41.37528,0.3530037,0.3530037,0,0,0,0.3530037,364.4653,0.6197343,0,0,1.286576,0.3715829,0.3530037,0,0,0.295259,4.287956,0.295259,0,0.295259,6.000012,100,0.1474842,0.3883041,1.029261,0,5.574532
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.360065,76.33132,45.43409,0.8559766,0.8559766,0,0,0,0.8559766,158.8904,0.459037,0,0,1.360065,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1474842,0.9415742,1.088052,0,5.913754
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.305643,79.27232,48.94081,0,0,0,0,0,0,0,1.305643,0,0,1.305643,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1474842,0,1.044514,0,5.859332
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.126012,78.29974,52.33508,0,0,0,0,0,0,0,1.126012,0,0,1.126012,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1474842,0,0.9008095,0,5.679701
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.099884,80.01656,54.31847,0,0,0,-1,0,0,0,1.099884,0,0,1.099884,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1474842,0,0.8799068,0,5.653573
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,0.9656744,77.09946,55.03413,0.9595193,0.9595193,0,-1,0,0.9595193,100.6415,0,0,0,0.9656744,1.01002,0.9595193,0,0,0,4.553689,0,0.04434595,-0.04434595,5.953267,99.22092,0.1474842,1.055471,0.7725395,0,5.519363
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.4914013,66.14167,55.78046,0.01310998,0.01310998,0,-1,0,0.01310998,3748.3,0.428328,0,0,0.4914013,0.01379998,0.01310998,0,0,0.04927327,4.509343,0.04927327,0,0.04927327,6.000012,100,0.1474794,0.01442098,0.393121,0,5.000744
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1707752,58.00741,54.60474,0.5433654,0.5433654,0,-1,0,0.5433654,31.42916,0,0,0,0.1707752,0.5719636,0.5433654,0,0,0,4.553689,0,0.4011885,-0.4011885,5.577122,92.95185,0.1474794,0.597702,0.1366201,0,4.724464
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,51.27181,51.27181,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.445765,4.152501,0,0.7825358,-0.7825358,4.752257,79.20412,0.1474794,0.8177499,0,0,4.152501
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,48.10247,48.10247,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.315249,3.369965,0,0.4209268,-0.4209268,4.308561,71.80921,0.1474794,0.4398685,0,0,3.369965
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,45.72035,45.72035,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.782946,2.949038,0,0.05242179,-0.05242179,4.253304,70.88826,0.1474794,0.05478077,0,0,2.949038
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,43.47114,43.47114,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.841192,2.896616,0,0.5642927,-0.5642927,3.658487,60.97466,0.1474794,0.5896859,0,0,2.896616
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,41.17081,41.17081,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.468184,2.332323,0,0.1648901,-0.1648901,3.484678,58.07785,0.1474794,0.1723101,0,0,2.332323
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,39.18741,39.18741,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.651395,2.167433,0,0.04979798,-0.04979798,3.432186,57.20299,0.1474794,0.05203889,0,0,2.167433
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,37.69475,37.69475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.706726,2.117635,0,0,0,3.432186,57.20299,0.1474794,0,0,0,2.117635
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,36.17142,36.17142,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.706726,2.117635,0,0.09704084,-0.09704084,3.329896,55.49816,0.1474794,0.1014077,0,0,2.117635
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,34.88324,34.88324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.814549,2.020595,0,0,0,3.329896,55.49816,0.1474794,0,0,0,2.020595
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,33.66662,33.66662,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.814549,2.020595,0,0.3227308,-0.3227308,2.989708,49.82837,0.1474794,0.3372537,0,0,2.020595
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,32.4091,32.4091,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.173139,1.697864,0,0.2785563,-0.2785563,2.696084,44.93464,0.1474794,0.2910913,0,0,1.697864
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,31.4583,31.4583,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.482646,1.419307,0,0.1631171,-0.1631171,2.524143,42.06897,0.1474794,0.1704574,0,0,1.419307
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,30.53817,30.53817,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.663887,1.25619,0,0.2324621,-0.2324621,2.279107,37.98503,0.1474794,0.2429229,0,0,1.25619
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.31898,35.03845,29.55669,0.5181646,0.5181646,0,0,0,0.5181646,61.5596,0,0,0,0.31898,0.5454364,0.5181646,0,0,3.922179,1.023728,0,0.2264564,-0.2264564,2.040401,34.00661,0.1474794,0.569981,0.255184,0,1.342708
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6708099,43.74023,31.57076,0.2981616,0.2981616,0,0,0,0.2981616,224.9819,0,0,0,0.6708099,0.3138543,0.2981616,0,0,4.173797,0.7972718,0.3569555,0,0.3569555,2.379039,39.65056,0.1474446,0.3279778,0.5366479,0,1.468082
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,0.9777402,55.40481,36.26343,0.8963377,0.8963377,0,-1,0,0.8963377,109.0817,0,0,0,0.9777402,0.9435133,0.8963377,0,0,3.816841,1.118532,0.03422688,0,0.03422688,2.411509,40.19173,0.1474412,0.9859715,0.7821922,0,2.096272
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.214092,66.88557,41.15036,0.2546509,0.2546509,0,0,0,0.2546509,476.7671,0,0,0,1.214092,0.2680536,0.2546509,0,0,3.782614,1.149336,0.9460382,0,0.9460382,3.309,55.14988,0.1473491,0.280116,0.9712734,0,2.363428
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.345733,75.56409,45.16827,0.3548998,0.3548998,0,0,0,0.3548998,379.1868,0,0,0,1.345733,0.3735787,0.3548998,0,0,2.836576,2.00077,0.9721544,0,0.9721544,4.231266,70.52097,0.1472545,0.3903897,1.076586,0,3.346503
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.308998,79.04075,48.68522,0.86466,0.86466,0,0,0,0.86466,151.3887,0,0,0,1.308998,0.9101683,0.86466,0,0,1.864422,2.875709,0.3988294,0,0.3988294,4.609629,76.827,0.1472157,0.9511259,1.047198,0,4.184707
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.162555,78.99991,52.04881,0.5912328,0.5912328,0,0,0,0.5912328,196.6323,0,0,0,1.162555,0.6223503,0.5912328,0,0,1.465592,3.234656,0.5402042,0,0.5402042,5.122112,85.36836,0.1471633,0.6503561,0.9300437,0,4.397211
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.068845,78.80453,54.06288,0.8316334,0.8316334,0,-1,0,0.8316334,128.5236,0,0,0,1.068845,0.8754036,0.8316334,0,0,0.925388,3.72084,0.1934417,0,0.1934417,5.305627,88.42693,0.1471445,0.9147968,0.8550763,0,4.789685
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7500371,71.21284,54.80921,0.3843619,0.3843619,0,-1,0,0.3843619,195.1383,0,0,0,0.7500371,0.4045915,0.3843619,0,0,0.7319463,3.894937,0.3454457,0,0.3454457,5.633345,93.8889,0.147111,0.4227981,0.6000297,0,4.644974
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.5820618,67.99168,55.55554,0.4474482,0.4474482,0,-1,0,0.4474482,130.0848,0,0,0,0.5820618,0.470998,0.4474482,0,0,0.3865007,4.205838,0.1110638,0,0.1110638,5.738709,95.64497,0.1471002,0.492193,0.4656495,0,4.7879
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3146197,60.7898,54.40026,0.212701,0.212701,0,-1,0,0.212701,147.9164,0,0,0,0.3146197,0.2238958,0.212701,0,0,0.2754369,4.305796,0.09072395,0,0.09072395,5.824778,97.07944,0.1470914,0.2339711,0.2516958,0,4.620416
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,51.09801,51.09801,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0.1847129,4.387447,0,1.102955,-1.102955,4.662161,77.70253,0.1470914,1.152588,0,0,4.387447
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,47.95934,47.95934,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.410219,3.284492,0,0.5642789,-0.5642789,4.067359,67.78918,0.1470914,0.5896715,0,0,3.284492
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,45.57722,45.57722,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,2.037195,2.720213,0,0.3026656,-0.3026656,3.748321,62.4719,0.1470914,0.3162855,0,0,2.720213
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,43.32801,43.32801,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.373491,2.417547,0,0.1826283,-0.1826283,3.555814,59.26345,0.1470914,0.1908466,0,0,2.417547
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,41.02768,41.02768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.576411,2.234919,0,0,0,3.555814,59.26345,0.1470914,0,0,0,2.234919
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,39.04428,39.04428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.576411,2.234919,0,0,0,3.555814,59.26345,0.1470914,0,0,0,2.234919
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,37.55162,37.55162,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.576411,2.234919,0,0.2594155,-0.2594155,3.282366,54.70599,0.1470914,0.2710892,0,0,2.234919
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,36.02829,36.02829,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.86465,1.975504,0,0.06716397,-0.06716397,3.211569,53.52604,0.1470914,0.07018634,0,0,1.975504
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,34.70943,34.70943,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.939277,1.90834,0,0.08267785,-0.08267785,3.124419,52.07354,0.1470914,0.08639835,0,0,1.90834
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,33.50304,33.50304,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,3.031141,1.825662,0,0.1306708,-0.1306708,2.98668,49.7779,0.1470914,0.1365509,0,0,1.825662
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,32.28642,32.28642,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,3.176331,1.694991,0,0.07649919,-0.07649919,2.906043,48.43395,0.1470914,0.07994166,0,0,1.694991
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,31.31517,31.31517,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.26133,1.618492,0,0.1827871,-0.1827871,2.713368,45.22271,0.1470914,0.1910125,0,0,1.618492
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,30.39503,30.39503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.464427,1.435705,0,0,0,2.713368,45.22271,0.1470914,0,0,0,1.435705
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2625229,33.88326,29.40334,0.8104049,0.8104049,0,0,0,0.8104049,32.39404,0,0,0,0.2625229,0.8530578,0.8104049,0,0,3.464427,1.435705,0,0.5905349,-0.5905349,2.09089,34.84809,0.1470914,0.8914454,0.2100183,0,1.698228
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.74225,44.96813,31.39696,0,0,0,0,0,0,0,0,0,0,0.74225,0,0,0,0,4.120577,0.8451699,0.74225,0,0.74225,2.79505,46.58407,0.1470194,0,0.5938,0,1.58742
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9630098,54.84074,36.05896,1.376134,1.376134,0,-1,0,1.376134,69.97935,0,2.220446E-16,0.1337478,0.9630098,1.448563,1.376134,0,0,3.378327,1.513195,0,0.4855527,-0.4855527,2.283232,38.0538,0.1470194,1.513748,0.7704079,0,2.476205
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.232517,67.07668,40.91521,0.4268885,0.4268885,0,0,0,0.4268885,288.7211,0,0,0,1.232517,0.4493563,0.4268885,0,0,3.91783,1.027642,0.7831609,0,0.7831609,3.026204,50.43663,0.1469435,0.4695773,0.9860138,0,2.260159
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.328748,74.74045,44.91268,0.05940252,0.05940252,0,0,0,0.05940252,2236.855,0,0,0,1.328748,0.06252897,0.05940252,0,0,3.134669,1.732487,1.266219,0,1.266219,4.227446,70.45728,0.1468211,0.06534278,1.062999,0,3.061236
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.416289,82.03085,48.4194,0.3869324,0.3869324,0,0,0,0.3869324,366.0301,0,0,0,1.416289,0.4072973,0.3869324,0,0,1.868449,2.872085,1.008992,0,1.008992,5.184659,86.41081,0.1467236,0.4256257,1.133031,0,4.288373
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.26739,81.80875,51.783,0.3887497,0.3887497,0,0,0,0.3887497,326.0171,0,0,0,1.26739,0.4092102,0.3887497,0,0,0.8594576,3.780177,0.8581801,0,0.8581801,5.9988,99.9798,0.1466408,0.4276247,1.013912,0,5.047567
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.107412,79.62359,53.82774,0.8823905,0.8823905,0,-1,0,0.8823905,125.5013,0.1773021,0,0,1.107412,0.9288321,0.8823905,0,0,0.001277408,4.552539,0.001277408,0,0.001277408,6.000012,100,0.1466407,0.9706295,0.8859292,0,5.659951
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.8810444,74.32063,54.60474,0.2150844,0.2150844,0,-1,0,0.2150844,409.6273,0.6546397,0,0,0.8810444,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1466407,0.2365928,0.7048355,0,5.434733
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5554096,67.14606,55.35107,0,0,0,-1,0,0,0,0.5554096,0,0,0.5554096,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466407,0,0.4443277,0,5.109098
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2329405,58.896,54.22646,0.702648,0.702648,0,-1,0,0.702648,33.15181,0,0,0,0.2329405,0.7396295,0.702648,0,0,0,4.553689,0,0.506689,-0.506689,5.465915,91.0984,0.1466407,0.7729129,0.1863524,0,4.78663
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,50.92421,50.92421,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5629877,4.047,0,1.217457,-1.217457,4.182602,69.7099,0.1466407,1.272243,0,0,4.047
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,47.78553,47.78553,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.915718,2.829543,0,0.1347238,-0.1347238,4.040591,67.34306,0.1466407,0.1407864,0,0,2.829543
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,45.43409,45.43409,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.065411,2.694819,0,0.1960181,-0.1960181,3.83397,63.89937,0.1466407,0.2048389,0,0,2.694819
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,43.16442,43.16442,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.283209,2.498801,0,1.138209,-1.138209,2.634192,43.90311,0.1466407,1.189429,0,0,2.498801
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,40.86409,40.86409,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.547886,1.360592,0,0.06373631,-0.06373631,2.567008,42.78338,0.1466407,0.06660444,0,0,1.360592
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,38.87048,38.87048,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.618704,1.296855,0,0.1460229,-0.1460229,2.413086,40.21803,0.1466407,0.1525939,0,0,1.296855
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,37.37782,37.37782,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.780952,1.150833,0,0.08801873,-0.08801873,2.320307,38.6717,0.1466407,0.09197957,0,0,1.150833
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,35.88516,35.88516,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.87875,1.062814,0,0.1636916,-0.1636916,2.14776,35.79594,0.1466407,0.1710577,0,0,1.062814
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.58675,34.58675,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.06063,0.8991222,0,0.08552656,-0.08552656,2.057607,34.29339,0.1466407,0.08937525,0,0,0.8991222
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,33.38035,33.38035,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.155659,0.8135956,0,0.07804551,-0.07804551,1.97534,32.92227,0.1466407,0.08155756,0,0,0.8135956
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,32.17396,32.17396,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.242376,0.7355501,0,0.05930619,-0.05930619,1.912826,31.88037,0.1466407,0.06197497,0,0,0.7355501
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,31.17204,31.17204,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.308272,0.6762439,0,0.06086672,-0.06086672,1.848667,30.81105,0.1466407,0.06360572,0,0,0.6762439
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,30.28257,30.28257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.375902,0.6153772,0,0,0,1.848667,30.81105,0.1466407,0,0,0,0.6153772
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06068201,30.30432,29.29088,0.7444843,0.7444843,1.7,0,0.5202,0.7444843,8.150878,0,0,0,0.06068201,0,0,0.9555157,0.9077399,4.375902,0.6153772,0.9684219,0,0.9684219,2.767393,46.12312,0.1467493,0.8189328,0.04854561,1.7,0.6760592
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1467522,33.72506,31.22315,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,26.97846,0,0,0,0.1467522,0,0,1.156039,1.098238,3.40748,1.486957,1.24499,0,1.24499,3.948493,65.8081,0.1468833,0.5983565,0.1174018,1.7,1.633709
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2106627,39.60889,35.88516,0.08985254,0.08985254,0,-1,0,0.08985254,234.4538,0,0,0,0.2106627,0.09458163,0.08985254,0,0,2.16249,2.607448,0.1160811,0,0.1160811,4.058618,67.64349,0.1468721,0.09883779,0.1685302,0,2.81811
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3397795,46.98361,40.69029,0.8292599,0.8292599,0,0,0,0.8292599,40.97382,0,1.110223E-16,0,0.3397795,0.8729051,0.8292599,0,0,2.046409,2.711921,0,0.5331256,-0.5331256,3.496654,58.27745,0.1468721,0.9121858,0.2718236,0,3.0517
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4770744,53.93614,44.68776,0.271154,0.271154,0,0,0,0.271154,175.9422,0,0,0,0.4770744,0.2854253,0.271154,0,0,2.638771,2.178795,0.1916491,0,0.1916491,3.678468,61.30768,0.1468536,0.2982694,0.3816595,0,2.655869
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3152013,54.32056,48.19448,0,0,0,0,0,0,0,0,0,0,0.3152013,0,0,0,0,2.447122,2.351279,0.3152013,0,0.3152013,3.977494,66.29144,0.1468232,0,0.252161,0,2.666481
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1009405,53.54039,51.58875,0.5684624,0.5684624,0,0,0,0.5684624,17.75676,0,1.110223E-16,0,0.1009405,0.5983815,0.5684624,0,0,2.131921,2.63496,0,0.497441,-0.497441,3.453146,57.55231,0.1468232,0.6253086,0.08075242,0,2.735901
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007427146,53.76708,53.62326,0,0,0,-1,0,0,0,0,0,0,0.007427146,0,0,0,0,2.684633,2.137519,0.007427146,0,0.007427146,3.460192,57.66975,0.1468225,0,0.005941716,0,2.144947
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.09815443,56.33391,54.40026,0.9512954,0.9512954,0,-1,0,0.9512954,10.31798,0,2.220446E-16,0,0.09815443,1.001364,0.9512954,0,0,2.677206,2.144204,0,0.9032092,-0.9032092,2.508126,41.80201,0.1468225,1.046425,0.07852354,0,2.242358
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.0053279,55.28148,55.17726,0.4170371,0.4170371,0,-1,0,0.4170371,1.27756,0,5.551115E-17,0,0.0053279,0.4389864,0.4170371,0,0,3.680771,1.240995,0,0.4336585,-0.4336585,2.051009,34.18342,0.1468225,0.4587408,0.00426232,0,1.246323
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01821569,54.41714,54.06288,0,0,0,-1,0,0,0,0,0,0,0.01821569,0,0,0,0,4.162614,0.8073361,0.01821569,0,0.01821569,2.06829,34.47144,0.1468208,0,0.01457255,0,0.8255518
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,50.78107,50.78107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.144399,0.8237302,0,0,0,2.06829,34.47144,0.1468208,0,0,0,0.8237302
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,47.67307,47.67307,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,4.144399,0.8237302,0,0.1018122,-0.1018122,1.960971,32.68278,0.1468208,0.1063937,0,0,0.8237302
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,45.29095,45.29095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.257523,0.721918,0,0,0,1.960971,32.68278,0.1468208,0,0,0,0.721918
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,43.04174,43.04174,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,4.257523,0.721918,0,0.40145,-0.40145,1.537805,25.63004,0.1468208,0.4195152,0,0,0.721918
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,40.74141,40.74141,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,4.703579,0.3204681,0,0.01870739,-0.01870739,1.518086,25.30138,0.1468208,0.01954923,0,0,0.3204681
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,38.75801,38.75801,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,4.724365,0.3017607,0,0.04765814,-0.04765814,1.46785,24.46412,0.1468208,0.04980275,0,0,0.3017607
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,37.26535,37.26535,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,4.777318,0.2541026,0,0.2151198,-0.2151198,1.241094,20.68486,0.1468208,0.2248002,0,0,0.2541026
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,35.74202,35.74202,0.2164467,0.03703364,0,-1,0,0.03703364,0,0,0.1794131,0.2010578,0,0.03898278,0.03703364,0,0,5.01634,0.03898278,0,0.03898278,-0.03898278,1.200002,20,0.1468208,0.2380914,0,0,0.03898278
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,34.44362,34.44362,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1468208,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,33.26789,33.26789,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1468208,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,32.03083,32.03083,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1468208,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,31.0289,31.0289,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1469285,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,30.12922,30.12922,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.147009,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3070515,34.39359,29.13752,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3070515,0,0,1.452632,1.38,2.299654,2.484,1.687052,0,1.687052,5.418846,90.31392,0.1470507,0,0.2456412,1.7,2.791052
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4542877,39.08397,31.08002,0.7159581,0.7159581,0,0,0,0.7159581,63.45172,0,0,0,0.4542877,0.7536401,0.7159581,0,0,0.6126028,4.002347,0,0.2993524,-0.2993524,5.103301,85.05484,0.1470507,0.7875538,0.3634301,0,4.456634
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.640756,47.62884,35.71135,0,0,0,-1,0,0,0,0,0,0,0.640756,0,0,0,0,0.9452166,3.702994,0.640756,0,0.640756,5.711175,95.18607,0.1469891,0,0.5126048,0,4.34375
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.8990578,58.45405,40.48582,0.04582999,0.04582999,0,0,0,0.04582999,1961.724,0.5463551,0,0,0.8990578,0.04824209,0.04582999,0,0,0.3044606,4.279675,0.3044606,0,0.3044606,6.000012,100,0.1469598,0.05041298,0.7192463,0,5.178732
