Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.843967,61.70106,44.45261,0.7211118,0.7211118,0,0,0,0.7211118,117.0369,0.08490192,0,0,0.843967,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1469598,0.793223,0.6751736,0,5.397656
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.8781797,66.52658,47.95934,0.4513971,0.4513971,0,0,0,0.4513971,194.547,0.4030249,0,0,0.8781797,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1469598,0.4965368,0.7025437,0,5.431869
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.8934395,70.84039,51.3536,0.6973736,0.6973736,0,0,0,0.6973736,128.1149,0.1593621,0,0,0.8934395,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1469598,0.7671109,0.7147517,0,5.447128
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.048819,77.45967,53.42901,0.8884077,0.8884077,0,-1,0,0.8884077,118.0561,0.1136533,0,0,1.048819,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1469598,0.9772485,0.8390555,0,5.602508
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.8879591,74.03436,54.20601,1.566084,1.38,0,-1,0,1.38,64.34486,2.220446E-16,0.1860841,0.3426925,0.8879591,1.452632,1.38,0,0,0,4.553689,0,0.5646724,-0.5646724,5.404795,90.07973,0.1469598,1.722692,0.7103673,0,5.441648
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4311479,63.95478,55.00346,0.3022023,0.3022023,0,-1,0,0.3022023,142.6687,0,0,0,0.4311479,0.3181077,0.3022023,0,0,0.6274138,3.989017,0.1130403,0,0.1130403,5.512034,91.86706,0.1469489,0.3324225,0.3449183,0,4.420165
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.269948,59.31606,53.88908,0.01641268,0.01641268,0,-1,0,0.01641268,1644.752,0,0,0,0.269948,0.01727651,0.01641268,0,0,0.5143735,4.090753,0.2526715,0,0.2526715,5.75174,95.86214,0.1469247,0.01805395,0.2159584,0,4.360701
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,50.63794,50.63794,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.2617021,4.318157,0,0.211433,-0.211433,5.52887,92.14764,0.1469247,0.2209475,0,0,4.318157
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,47.52994,47.52994,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.4966277,4.106724,0,0.390857,-0.390857,5.11687,85.281,0.1469247,0.4084456,0,0,4.106724
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,45.19894,45.19894,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.9309133,3.715867,0,0.5054925,-0.5054925,4.584034,76.40042,0.1469247,0.5282397,0,0,3.715867
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,42.92928,42.92928,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.492572,3.210375,0,1.452632,-1.452632,3.052826,50.88033,0.1469247,2.068981,0,0,3.210375
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,40.62895,40.62895,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,3.106607,1.757743,0,0.1284356,-0.1284356,2.917443,48.62395,0.1469247,0.1342153,0,0,1.757743
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,38.64555,38.64555,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.249313,1.629307,0,0.2811232,-0.2811232,2.621113,43.68513,0.1469247,0.2937738,0,0,1.629307
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,37.15289,37.15289,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.561672,1.348184,0,0.05735373,-0.05735373,2.560657,42.67753,0.1469247,0.05993464,0,0,1.348184
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.62956,35.62956,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.625398,1.29083,0,0.09011631,-0.09011631,2.465666,41.09435,0.1469247,0.09417155,0,0,1.29083
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,34.33116,34.33116,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.725528,1.200714,0,0.1232369,-0.1232369,2.335763,38.92931,0.1469247,0.1287826,0,0,1.200714
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,33.15543,33.15543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.862458,1.077477,0,0,0,2.335763,38.92931,0.1469247,0,0,0,1.077477
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.91836,31.91836,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.862458,1.077477,0,0.170988,-0.170988,2.155526,35.92536,0.1469247,0.1786825,0,0,1.077477
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,30.90622,30.90622,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,4.052444,0.906489,0,0.388518,-0.388518,1.745992,29.09981,0.1469247,0.4060013,0,0,0.906489
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.98609,29.98609,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.484131,0.517971,0,0.2829388,-0.2829388,1.447748,24.12909,0.1469247,0.295671,0,0,0.517971
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1563978,31.64795,29.01484,0.376434,0.376434,1.7,0,0.5202,0.376434,41.54721,0,0,0,0.1563978,0,0,1.323566,1.257388,4.798508,0.2350322,1.413786,0,1.413786,2.788983,46.48296,0.1470416,0.4140774,0.1251182,1.7,0.39143
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.274106,35.66556,30.93689,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,41.92874,0,0,0,0.274106,0,0,1.046257,0.9939446,3.384722,1.507439,1.268051,0,1.268051,3.991961,66.53255,0.1471723,0.7191168,0.2192848,1.7,1.781545
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6116611,46.8574,35.53755,0.114579,0.114579,0,-1,0,0.114579,533.8336,0,0,0,0.6116611,0.1206095,0.114579,0,0,2.116671,2.648685,0.4910516,0,0.4910516,4.457814,74.29675,0.1471252,0.1260369,0.4893289,0,3.260346
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,0.9896092,60.31309,40.28135,0.3438238,0.3438238,0,0,0,0.3438238,287.8245,0,0,0,0.9896092,0.3619198,0.3438238,0,0,1.62562,3.090631,0.6276894,0,0.6276894,5.053292,84.22137,0.147065,0.3782062,0.7916874,0,4.08024
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.053929,66.5078,44.22769,1.118861,1.118861,0,0,0,1.118861,94.19659,0,0,0,1.053929,1.177749,1.118861,0,0,0.9979302,3.655552,0,0.1238196,-0.1238196,4.922775,82.04609,0.147065,1.230747,0.8431433,0,4.709481
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,0.9672059,68.50681,47.76509,0,0,0,0,0,0,0,0,0,0,0.9672059,0,0,0,0,1.135507,3.531732,0.9672059,0,0.9672059,5.840347,97.33892,0.1469723,0,0.7737647,0,4.498938
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8499432,69.50854,51.14913,0.5211462,0.5211462,0,0,0,0.5211462,163.0911,0.1330667,0,0,0.8499432,0.5485749,0.5211462,0,0,0.1683016,4.402217,0.1683016,0,0.1683016,6.000012,100,0.1469561,0.5732608,0.6799546,0,5.252161
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.03508,76.82707,53.22454,0.3190158,0.3190158,0,-1,0,0.3190158,324.4604,0.6992738,0,0,1.03508,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1469561,0.3509174,0.8280639,0,5.588769
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7183142,69.55338,54.03221,0.3708765,0.3708765,0,-1,0,0.3708765,193.6802,0.3279179,0,0,0.7183142,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1469561,0.4079641,0.5746514,0,5.272003
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2183771,59.21689,54.82966,1.006634,1.006634,0,-1,0,1.006634,21.6938,0,2.220446E-16,0,0.2183771,1.059614,1.006634,0,0,0,4.553689,0,0.8412372,-0.8412372,5.11327,85.221,0.1469561,1.107297,0.1747017,0,4.772066
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.09650329,55.60711,53.71527,0.3148036,0.3148036,0,-1,0,0.3148036,30.65508,0,0,0,0.09650329,0.3313722,0.3148036,0,0,0.934708,3.712452,0,0.234869,-0.234869,4.865696,81.09478,0.1469561,0.346284,0.07720263,0,3.808955
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,50.49481,50.49481,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.195673,3.477583,0,0.781826,-0.781826,4.04158,67.35953,0.1469561,0.8170081,0,0,3.477583
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,47.41748,47.41748,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.064369,2.695757,0,0.2829428,-0.2829428,3.743332,62.38874,0.1469561,0.2956752,0,0,2.695757
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,45.08648,45.08648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37875,2.412814,0,0,0,3.743332,62.38874,0.1469561,0,0,0,2.412814
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,42.81682,42.81682,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.37875,2.412814,0,0.3250118,-0.3250118,3.400739,56.67887,0.1469561,0.3396374,0,0,2.412814
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,40.51649,40.51649,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.739874,2.087802,0,0.02673663,-0.02673663,3.372556,56.20916,0.1469561,0.02793978,0,0,2.087802
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,38.53309,38.53309,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.769582,2.061065,0,0.09848606,-0.09848606,3.268743,54.47894,0.1469561,0.1029179,0,0,2.061065
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,37.03021,37.03021,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.879011,1.962579,0,0.06510477,-0.06510477,3.200116,53.33516,0.1469561,0.06803448,0,0,1.962579
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,35.50688,35.50688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.951349,1.897475,0,0,0,3.200116,53.33516,0.1469561,0,0,0,1.897475
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,34.2187,34.2187,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.951349,1.897475,0,0.005862329,-0.005862329,3.193937,53.23217,0.1469561,0.006126134,0,0,1.897475
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,33.04297,33.04297,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.957863,1.891612,0,0.1849844,-0.1849844,2.998946,49.98234,0.1469561,0.1933087,0,0,1.891612
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,31.82635,31.82635,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.163401,1.706628,0,0.105811,-0.105811,2.887412,48.12343,0.1469561,0.1105725,0,0,1.706628
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,30.79376,30.79376,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.280969,1.600817,0,0.3041034,-0.3041034,2.566859,42.78089,0.1469561,0.317788,0,0,1.600817
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,29.87363,29.87363,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.618861,1.296714,0,0.2311566,-0.2311566,2.323198,38.71989,0.1469561,0.2415586,0,0,1.296714
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.1972579,32.23517,28.90238,0.9643117,0.9643117,1.7,0,0.5202,0.9643117,20.45583,0,0,0,0.1972579,0,0,0.7356883,0.6989039,3.875702,1.065557,0.8961618,0,0.8961618,3.173372,52.88942,0.1470527,1.060743,0.1578063,1.7,1.262815
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.4950657,39.54099,30.79376,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,55.8077,0,0,0,0.4950657,0,0,0.8129079,0.7722625,2.97954,1.872103,1.267328,0,1.267328,4.375665,72.9276,0.1471831,0.9758013,0.3960525,1.7,2.367168
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.048602,55.97071,35.36375,0.4696716,0.4696716,0,-1,0,0.4696716,223.2627,0,0,0,1.048602,0.4943911,0.4696716,0,0,1.712212,3.012698,0.5542104,0,0.5542104,4.901435,81.69042,0.1471301,0.5166388,0.8388812,0,4.061299
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.264604,66.89477,40.08709,0.8429608,0.8429608,0,0,0,0.8429608,150.0193,0,0,0,1.264604,0.8873271,0.8429608,0,0,1.158002,3.511487,0.3772766,0,0.3772766,5.259351,87.65568,0.147094,0.9272568,1.011683,0,4.776091
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.06703,66.63073,44.05389,0.8226445,0.8226445,0,0,0,0.8226445,129.7073,0,0,0,1.06703,0.8659416,0.8226445,0,0,0.7807252,3.851036,0.2010886,0,0.2010886,5.45012,90.83516,0.1470747,0.904909,0.8536242,0,4.918067
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.046935,70.30663,47.56061,0.641968,0.641968,0,0,0,0.641968,163.0821,0,0,0,1.046935,0.6757557,0.641968,0,0,0.5796366,4.032016,0.371179,0,0.371179,5.802252,96.704,0.1470392,0.7061648,0.8375478,0,5.078951
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8567576,69.4542,50.95488,0.6972335,0.6972335,0,0,0,0.6972335,122.8796,0,0,0,0.8567576,0.73393,0.6972335,0,0,0.2084576,4.366077,0.1228276,0,0.1228276,5.918776,98.64607,0.1470275,0.7669568,0.6854061,0,5.222835
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7540121,69.28042,53.02007,0.5392094,0.5392094,0,-1,0,0.5392094,139.8366,0.1007933,0,0,0.7540121,0.5675888,0.5392094,0,0,0.08563,4.476622,0.08563,0,0.08563,6.000012,100,0.1470193,0.5931304,0.6032097,0,5.230634
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.7987694,71.3447,53.85841,0.6856743,0.6856743,0,-1,0,0.6856743,116.494,0.07700706,0,0,0.7987694,0.7217624,0.6856743,0,0,0,4.553689,0,0,0,6.000012,100,0.1470193,0.7542416,0.6390155,0,5.352458
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4364197,63.71137,54.66608,0.9785084,0.9785084,0,-1,0,0.9785084,44.60051,0,0,0,0.4364197,1.030009,0.9785084,0,0,0,4.553689,0,0.5935891,-0.5935891,5.374314,89.57172,0.1470193,1.076359,0.3491357,0,4.990108
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2473884,58.51853,53.57214,0,0,0,-1,0,0,0,0,0,0,0.2473884,0,0,0,0,0.6595435,3.9601,0.2473884,0,0.2473884,5.609007,93.48327,0.1469957,0,0.1979107,0,4.207488
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,50.37213,50.37213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.412155,4.182749,0,0,0,5.609007,93.48327,0.1469957,0,0,0,4.182749
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,47.30502,47.30502,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,0.412155,4.182749,0,0.5704255,-0.5704255,5.007726,83.46194,0.1469957,0.5960946,0,0,4.182749
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,44.97402,44.97402,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.045961,3.612324,0,1.328944,-1.328944,3.606896,60.11482,0.1469957,1.388746,0,0,3.612324
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,42.70436,42.70436,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,2.522565,2.28338,0,0.1172136,-0.1172136,3.483342,58.05559,0.1469957,0.1224882,0,0,2.28338
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,40.40403,40.40403,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,2.652802,2.166167,0,0.1437469,-0.1437469,3.33182,55.53022,0.1469957,0.1502155,0,0,2.166167
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,38.41041,38.41041,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,2.812521,2.02242,0,0.246198,-0.246198,3.072304,51.20497,0.1469957,0.2572769,0,0,2.02242
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,36.91775,36.91775,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.086075,1.776222,0,0.2249846,-0.2249846,2.83515,47.2524,0.1469957,0.235109,0,0,1.776222
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,35.39442,35.39442,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,3.336058,1.551237,0,0.112296,-0.112296,2.716779,45.27957,0.1469957,0.1173493,0,0,1.551237
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,34.07556,34.07556,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,3.460831,1.438941,0,0.09906983,-0.09906983,2.612351,43.53909,0.1469957,0.103528,0,0,1.438941
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,32.89984,32.89984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.570909,1.339871,0,0,0,2.612351,43.53909,0.1469957,0,0,0,1.339871
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,31.68322,31.68322,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,3.570909,1.339871,0,0.02907405,-0.02907405,2.581704,43.02831,0.1469957,0.03038239,0,0,1.339871
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,30.65063,30.65063,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,3.603213,1.310797,0,0.03474819,-0.03474819,2.545076,42.41785,0.1469957,0.03631186,0,0,1.310797
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,29.7305,29.7305,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,3.641822,1.276049,0,0.1367324,-0.1367324,2.400948,40.01571,0.1469957,0.1428854,0,0,1.276049
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3396906,34.58065,28.75924,0.3573576,0.3573576,0,0,0,0.3573576,95.0562,0,5.551115E-17,0,0.3396906,0.3761659,0.3573576,0,0,3.793747,1.139317,0,0.03647536,-0.03647536,2.362499,39.37491,0.1469957,0.3930934,0.2717524,0,1.479007
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8032376,45.37514,30.65063,1.201356,1.201356,1.7,0,0.5202,1.201356,66.86092,0,0,0,0.8032376,0,0,0.4986441,0.4737119,3.834275,1.102841,1.276949,0,1.276949,3.57392,59.56521,0.1471223,1.321491,0.64259,1.7,1.906079
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.088417,56.69432,35.20017,1.153147,1.153147,0,-1,0,1.153147,94.38659,0,2.220446E-16,0,1.088417,1.213839,1.153147,0,0,2.557326,2.252096,0,0.1254229,-0.1254229,3.441713,57.36176,0.1471223,1.268462,0.8707333,0,3.340513
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.338589,68.6487,39.91329,0.2470262,0.2470262,0,0,0,0.2470262,541.8815,0,0,0,1.338589,0.2600276,0.2470262,0,0,2.696684,2.126673,1.078562,0,1.078562,4.464926,74.41528,0.1470193,0.2717289,1.070872,0,3.465262
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.43454,76.43281,43.81874,0.9970053,0.9970053,0,0,0,0.9970053,143.8849,0,0,0,1.43454,1.049479,0.9970053,0,0,1.618123,3.097378,0.3850607,0,0.3850607,4.830227,80.50362,0.1469826,1.096706,1.147632,0,4.531919
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.389143,79.74474,47.35614,0.5367758,0.5367758,0,0,0,0.5367758,258.7939,0,0,0,1.389143,0.5650271,0.5367758,0,0,1.233062,3.443933,0.8241155,0,0.8241155,5.612051,93.534,0.1469041,0.5904533,1.111314,0,4.833076
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.275741,80.75944,50.78107,0.07184685,0.07184685,0,0,0,0.07184685,1775.64,0.7911666,0,0,1.275741,0.07562827,0.07184685,0,0,0.4089464,4.185637,0.4089464,0,0.4089464,6.000012,100,0.1468651,0.07903153,1.020593,0,5.461379
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.155951,79.81178,52.84626,0,0,0,-1,0,0,0,1.155951,0,0,1.155951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468651,0,0.9247608,0,5.70964
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.016579,76.87338,53.6846,0,0,0,-1,0,0,0,1.016579,0,0,1.016579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468651,0,0.8132629,0,5.570268
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.6753038,69.0288,54.49228,0,0,0,-1,0,0,0,0.6753038,0,0,0.6753038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468651,0,0.5402431,0,5.228993
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3007855,59.48287,53.42901,0.3552369,0.3552369,0,-1,0,0.3552369,84.6718,0,0,0,0.3007855,0.3739336,0.3552369,0,0,0,4.553689,0,0.0731481,-0.0731481,5.922907,98.71492,0.1468651,0.3907606,0.2406284,0,4.854475
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,50.229,50.229,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.08127567,4.480541,0,0.2038733,-0.2038733,5.708006,95.13324,0.1468651,0.2130476,0,0,4.480541
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,47.16189,47.16189,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.3078016,4.276668,0,0.9925493,-0.9925493,4.661767,77.69596,0.1468651,1.037214,0,0,4.276668
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,44.83089,44.83089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.410634,3.284118,0,0,0,4.661767,77.69596,0.1468651,0,0,0,3.284118
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,42.58168,42.58168,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.410634,3.284118,0,0.2885371,-0.2885371,4.357622,72.62689,0.1468651,0.3015212,0,0,3.284118
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,40.28135,40.28135,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.731231,2.995581,0,0.03914632,-0.03914632,4.316359,71.93916,0.1468651,0.0409079,0,0,2.995581
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,38.32862,38.32862,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.774727,2.956435,0,0.01557006,-0.01557006,4.299946,71.66563,0.1468651,0.01627071,0,0,2.956435
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,36.80529,36.80529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.792027,2.940865,0,0,0,4.299946,71.66563,0.1468651,0,0,0,2.940865
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,35.25129,35.25129,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.792027,2.940865,0,0.0718433,-0.0718433,4.224216,70.40347,0.1468651,0.07507624,0,0,2.940865
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,33.9631,33.9631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.871853,2.869021,0,0,0,4.224216,70.40347,0.1468651,0,0,0,2.869021
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,32.77716,32.77716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.871853,2.869021,0,0,0,4.224216,70.40347,0.1468651,0,0,0,2.869021
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,31.57076,31.57076,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.871853,2.869021,0,0.1186257,-0.1186257,4.099174,68.31944,0.1468651,0.1239638,0,0,2.869021
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,30.53817,30.53817,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,2.003659,2.750396,0,0.1359112,-0.1359112,3.955911,65.93172,0.1468651,0.1420272,0,0,2.750396
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,29.61803,29.61803,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.154671,2.614485,0,0.1376475,-0.1376475,3.810818,63.5135,0.1468651,0.1438417,0,0,2.614485
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4142067,35.78747,28.63656,0.3232142,0.3232142,0,0,0,0.3232142,128.1524,0,0,0,0.4142067,0.3402255,0.3232142,0,0,2.307613,2.476837,0.07398116,0,0.07398116,3.881003,64.68325,0.1468581,0.3555357,0.3313653,0,2.891044
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.7829956,44.80914,30.5075,0,0,0,0,0,0,0,0,0,0,0.7829956,0,0,0,0,2.233632,2.54342,0.7829956,0,0.7829956,4.623817,77.06347,0.1467836,0,0.6263965,0,3.326416
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,0.9982851,54.46806,35.04681,0.07069953,0.07069953,0,-1,0,0.07069953,1412.011,0,0,0,0.9982851,0.07442056,0.07069953,0,0,1.450636,3.248116,0.9238645,0,0.9238645,5.500272,91.67102,0.1466958,0.07776948,0.798628,0,4.246401
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.084859,61.91316,39.70882,0.4193909,0.4193909,0,0,0,0.4193909,258.675,0.1166235,0,0,1.084859,0.4414641,0.4193909,0,0,0.5267719,4.079594,0.5267719,0,0.5267719,6.000012,100,0.1466457,0.4613299,0.8678876,0,5.164454
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,0.9762343,63.88237,43.62449,0.4065148,0.4065148,0,0,0,0.4065148,240.1473,0.548324,0,0,0.9762343,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1466457,0.4471663,0.7809874,0,5.529923
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.822341,64.27329,47.16189,0,0,0,0,0,0,0,0.822341,0,0,0.822341,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466457,0,0.6578728,0,5.37603
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,0.9807683,72.17896,50.5766,0.7049813,0.7049813,0,0,0,0.7049813,139.1198,0.2386827,0,0,0.9807683,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1466457,0.7754794,0.7846147,0,5.534457
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.217494,81.40527,52.65201,0.066953,0.066953,0,-1,0,0.066953,1818.431,1.147017,0,0,1.217494,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1466457,0.0736483,0.9739951,0,5.771183
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9302691,74.29333,53.48013,0.5078439,0.5078439,0,-1,0,0.5078439,183.1801,0.3956965,0,0,0.9302691,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1466457,0.5586283,0.7442153,0,5.483958
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7063937,69.58563,54.31847,0.9538612,0.9538612,0,-1,0,0.9538612,74.05624,0,0,0,0.7063937,1.004064,0.9538612,0,0,0,4.553689,0,0.2976707,-0.2976707,5.68624,94.77047,0.1466457,1.049247,0.565115,0,5.260083
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3305988,59.92957,53.25521,0,0,0,-1,0,0,0,0,0,0,0.3305988,0,0,0,0,0.3307452,4.256018,0.3305988,0,0.3305988,5.999873,99.99769,0.1466144,0,0.264479,0,4.586617
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,50.08587,50.08587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0001463598,4.553557,0,0,0,5.999873,99.99769,0.1466144,0,0,0,4.553557
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,47.0392,47.0392,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0.0001463598,4.553557,0,1.343645,-1.343645,4.583547,76.3923,0.1466144,1.404109,0,0,4.553557
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,44.7082,44.7082,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.493085,3.209912,0,1.192997,-1.192997,3.326018,55.43352,0.1466144,1.246682,0,0,3.209912
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,42.46922,42.46922,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818637,2.016915,0,1.360096,-1.360096,1.892351,31.53912,0.1466144,1.4213,0,0,2.016915
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,40.16888,40.16888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329855,0.6568193,0,0,0,1.892351,31.53912,0.1466144,0,0,0,0.6568193
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,38.18549,38.18549,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329855,0.6568193,0,0.05964029,-0.05964029,1.829484,30.49135,0.1466144,0.06232411,0,0,0.6568193
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,36.66216,36.66216,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.396122,0.5971791,0,0.0985943,-0.0985943,1.725557,28.75922,0.1466144,0.103031,0,0,0.5971791
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,35.10816,35.10816,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505672,0.4985848,0,0.1214182,-0.1214182,1.597571,26.62613,0.1466144,0.126882,0,0,0.4985848
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,33.80975,33.80975,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.64058,0.3771666,0,0.1391977,-0.1391977,1.450844,24.18068,0.1466144,0.1454616,0,0,0.3771666
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,32.63402,32.63402,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795245,0.2379689,0,0.1096186,-0.1096186,1.335296,22.25488,0.1466144,0.1145514,0,0,0.2379689
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,31.4583,31.4583,0.1504015,0.1219328,0,-1,0,0.1219328,0,0,0.02846867,0.04350882,0,0.1283503,0.1219328,0,0,4.917043,0.1283503,0,0.1283503,-0.1283503,1.200002,20,0.1466144,0.1654416,0,0,0.1283503
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,30.4257,30.4257,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1467079,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.50557,29.50557,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1468088,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3229379,34.02967,28.51388,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,99.39903,-2.220446E-16,0,0,0.3229379,0,0,1.37511,1.306354,2.299654,2.484,1.629292,0,1.629292,5.36405,89.40067,0.146904,0.3573794,0.2583503,1.7,2.806938
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7110604,43.2217,30.36436,0.3960109,0.3960109,0,0,0,0.3960109,179.5558,0,0,0,0.7110604,0.4168536,0.3960109,0,0,0.6703624,3.950363,0.2942069,0,0.2942069,5.643159,94.05247,0.1468761,0.435612,0.5688483,0,4.661423
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.8944119,51.96606,34.85256,0.04254864,0.04254864,0,-1,0,0.04254864,2102.093,0.4734684,0,0,0.8944119,0.04478804,0.04254864,0,0,0.3761555,4.215149,0.3761555,0,0.3761555,6.000012,100,0.1468405,0.0468035,0.7155296,0,5.109561
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.208752,64.73891,39.50434,0.3949901,0.3949901,0,0,0,0.3949901,306.0208,0.7929726,0,0,1.208752,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1468405,0.4344891,0.9670013,0,5.762441
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.283552,71.52549,43.38935,1.301488,1.301488,0.425,0,0.172125,1.301488,98.62185,0.3609325,0,0,1.283552,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1468405,1.431637,1.026841,1.7,5.837241
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.384026,79.05678,46.95741,0.1793101,0.1793101,0,0,0,0.1793101,771.8615,1.195278,0,0,1.384026,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1468405,0.1972411,1.107221,0,5.937715
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.221565,78.60607,50.37213,0.8173994,0.8173994,0,0,0,0.8173994,149.4453,0.3611443,0,0,1.221565,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1468405,0.8991393,0.9772518,0,5.775254
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.223021,81.34949,52.47821,0.8745347,0.8745347,0,-1,0,0.8745347,139.8482,0.3024584,0,0,1.223021,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1468405,0.9619881,0.978417,0,5.77671
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.029475,76.80843,53.337,1.345159,1.345159,0,-1,0,1.345159,76.53185,0,2.220446E-16,0.0996753,1.029475,1.415957,1.345159,0,0,0,4.553689,0,0.3864819,-0.3864819,5.592624,93.21022,0.1468405,1.479675,0.8235803,0,5.583164
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7159871,69.69251,54.20601,0,0,0,-1,0,0,0,0.2865628,0,0,0.7159871,0,0,0,0,0.4294243,4.167207,0.4294243,0,0.4294243,6.000012,100,0.1467998,0,0.5727897,0,4.883194
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3813772,60.88281,53.13253,0,0,0,-1,0,0,0,0.3813772,0,0,0.3813772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467998,0,0.3051018,0,4.935066
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,49.9734,49.9734,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1467998,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,46.92674,46.92674,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1467998,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,44.62641,44.62641,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1467998,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,42.35675,42.35675,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1467998,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,40.05642,40.05642,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1467998,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,38.07302,38.07302,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1467998,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,36.5497,36.5497,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1467998,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,35.02637,35.02637,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1467998,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,33.72796,33.72796,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1467998,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,32.55223,32.55223,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1467998,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,31.36629,31.36629,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1467998,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,30.33369,30.33369,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1467998,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,29.40334,29.40334,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1467998,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3293465,34.03715,28.41164,0.7156279,0.7156279,0,0,0,0.7156279,46.02203,0,0,0,0.3293465,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4239461,-0.4239461,2.964861,49.41426,0.1467998,0.7871907,0.2634772,0,2.427585
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8243238,45.36166,30.2519,0.721102,0.721102,0,0,0,0.721102,114.3145,0,0,0,0.8243238,0.7590548,0.721102,0,0,3.19933,1.674292,0.06526908,0,0.06526908,3.026781,50.44625,0.1467936,0.7932122,0.6594591,0,2.498616
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.156331,57.72547,34.72988,0.526096,0.526096,0,-1,0,0.526096,219.7948,0,0,0,1.156331,0.5537853,0.526096,0,0,3.134061,1.733034,0.6025462,0,0.6025462,3.598407,59.97332,0.1467366,0.5787056,0.9250652,0,2.889366
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.267743,66.04201,39.33054,0.4218333,0.4218333,0,0,0,0.4218333,300.5317,0,0,0,1.267743,0.4440351,0.4218333,0,0,2.531515,2.275326,0.8237079,0,0.8237079,4.379844,72.99726,0.1466588,0.4640166,1.014194,0,3.543069
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.278939,71.1797,43.21555,0.04095111,0.04095111,0,0,0,0.04095111,3123.088,0,0,0,1.278939,0.04310643,0.04095111,0,0,1.707807,3.016663,1.235832,0,1.235832,5.552258,92.53745,0.1465421,0.04504622,1.023151,0,4.295602
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.354975,77.94321,46.78361,0.8235379,0.8235379,0,0,0,0.8235379,164.531,0.0161191,0,0,1.354975,0.866882,0.8235379,0,0,0.4719741,4.128912,0.4719741,0,0.4719741,6.000012,100,0.1464976,0.9058917,1.08398,0,5.483888
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.300075,80.78528,50.229,1.244806,1.244806,0,0,0,1.244806,104.44,0,0,0,1.300075,1.310322,1.244806,0,0,0,4.553689,0,0.01024726,-0.01024726,5.989211,99.81998,0.1464976,1.369287,1.04006,0,5.853764
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.155553,79.15588,52.33508,0.8165699,0.8165699,0,-1,0,0.8165699,141.513,0.2846198,0,0,1.155553,0.8595472,0.8165699,0,0,0.01138584,4.543442,0.01138584,0,0.01138584,6.000012,100,0.1464965,0.8982269,0.9244423,0,5.698995
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.048025,77.15004,53.19387,1.039718,1.039718,0,-1,0,1.039718,100.799,0,0,0,1.048025,1.09444,1.039718,0,0,0,4.553689,0,0.04641485,-0.04641485,5.951087,99.18458,0.1464965,1.143689,0.8384197,0,5.601714
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7273349,69.80801,54.06288,0,0,0,-1,0,0,0,0.6757629,0,0,0.7273349,0,0,0,0,0.05157206,4.507274,0.05157206,0,0.05157206,6.000012,100,0.1464916,0,0.5818679,0,5.234609
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3527513,60.15259,53.02007,0.2365752,0.2365752,0,-1,0,0.2365752,149.1075,0.1037247,0,0,0.3527513,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1464916,0.2602328,0.2822011,0,4.90644
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,49.89161,49.89161,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1464916,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,46.8654,46.8654,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1464916,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,44.56507,44.56507,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1464916,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,42.29541,42.29541,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1464916,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,39.99508,39.99508,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1464916,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,38.01168,38.01168,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1464916,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,36.48835,36.48835,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1464916,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,34.93435,34.93435,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1464916,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,33.64617,33.64617,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1464916,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,32.49089,32.49089,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1464916,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,31.2845,31.2845,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1464916,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,30.28257,30.28257,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1464916,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,29.31133,29.31133,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1464916,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4062972,35.30301,28.3094,0.6669304,0.6669304,0,0,0,0.6669304,60.92049,0,0,0,0.4062972,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2957348,-0.2957348,2.169263,36.15432,0.1464916,0.7336234,0.3250378,0,1.621554
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7597637,43.92898,30.12922,1.217779,1.217779,1.7,0,0.5202,1.217779,62.38927,0,0,0,0.7597637,0,0,0.4822206,0.4581095,4.037963,0.9195218,1.217873,0,1.217873,3.32464,55.41055,0.1466118,1.339557,0.607811,1.7,1.679286
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8121769,49.91914,34.58675,1.143837,1.143837,0,-1,0,1.143837,71.00457,0,0,0,0.8121769,1.204039,1.143837,0,0,2.82009,2.015608,0,0.3918626,-0.3918626,2.91158,48.52624,0.1466118,1.258221,0.6497415,0,2.827785
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,0.9915426,59.09041,39.18741,0.9605465,0.9605465,0,0,0,0.9605465,103.2269,0,0,0,0.9915426,1.011102,0.9605465,0,0,3.255493,1.623745,0,0.01955901,-0.01955901,2.890963,48.18262,0.1466118,1.056601,0.7932341,0,2.615288
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9388206,62.34562,43.07241,1.239877,1.239877,0,0,0,1.239877,75.71887,0,0,0,0.9388206,1.305133,1.239877,0,0,3.277225,1.604186,0,0.3663127,-0.3663127,2.504836,41.74718,0.1466118,1.363864,0.7510565,0,2.543007
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.121402,71.15578,46.64048,0.3498745,0.3498745,0,0,0,0.3498745,320.5154,0,0,0,1.121402,0.368289,0.3498745,0,0,3.684239,1.237873,0.7531129,0,0.7531129,3.219301,53.65491,0.1465408,0.384862,0.8971215,0,2.359275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9175512,69.97248,50.08587,0.6350396,0.6350396,0,0,0,0.6350396,144.4872,0,0,0,0.9175512,0.6684627,0.6350396,0,0,2.931127,1.915675,0.2490885,0,0.2490885,3.455607,57.59334,0.1465173,0.6985435,0.7340409,0,2.833226
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9608389,73.5989,52.21239,0.7612111,0.7612111,0,-1,0,0.7612111,126.225,0,0,0,0.9608389,0.8012748,0.7612111,0,0,2.682038,2.139855,0.159564,0,0.159564,3.606983,60.11626,0.1465023,0.8373322,0.7686711,0,3.100693
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,0.9933985,75.51001,53.08141,0.5450498,0.5450498,0,-1,0,0.5450498,182.2583,0,0,0,0.9933985,0.5737366,0.5450498,0,0,2.522474,2.283462,0.4196619,0,0.4196619,4.005109,66.75169,0.1464628,0.5995548,0.7947189,0,3.276861
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7030337,69.11358,53.97087,1.091416,1.091416,0,-1,0,1.091416,64.41482,0,0,0,0.7030337,1.148859,1.091416,0,0,2.102812,2.661158,0,0.4458253,-0.4458253,3.535168,58.91935,0.1464628,1.200558,0.5624269,0,3.364192
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.318264,59.33754,52.93827,0.7403663,0.7403663,0,-1,0,0.7403663,42.98737,0,0,0,0.318264,0.7793329,0.7403663,0,0,2.598174,2.215333,0,0.4610689,-0.4610689,3.049159,50.81921,0.1464628,0.8144029,0.2546112,0,2.533597
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,49.83027,49.83027,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,3.110472,1.754264,0,0.5952494,-0.5952494,2.421711,40.36177,0.1464628,0.6220356,0,0,1.754264
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,46.84495,46.84495,1.507231,1.101064,0,-1,0,1.101064,0,0,0.406167,0.55689,0,1.159014,1.101064,0,0,3.771861,1.159014,0,1.159014,-1.159014,1.200002,20,0.1464628,1.657954,0,0,1.159014
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,44.51395,44.51395,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464628,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,42.26474,42.26474,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464628,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,39.94396,39.94396,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464628,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,37.96056,37.96056,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464628,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,36.40656,36.40656,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464628,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,34.85256,34.85256,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464628,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,33.58483,33.58483,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464628,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,32.4091,32.4091,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464628,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,31.22315,31.22315,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464628,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,30.19056,30.19056,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1465547,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,29.22953,29.22953,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1466326,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1518156,30.75977,28.21739,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.27539,0,0,0,0.1518156,0,0,1.281491,1.217417,2.299654,2.484,1.369232,0,1.369232,5.117336,85.28876,0.1467518,0.4603595,0.1214525,1.7,2.635816
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3176576,35.49089,30.01676,0.2178316,0.2178316,0,0,0,0.2178316,145.8271,0,0,0,0.3176576,0.2292964,0.2178316,0,0,0.9304219,3.716309,0.08836119,0,0.08836119,5.201163,86.68587,0.1467435,0.2396148,0.2541261,0,4.033967
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7459531,48.4196,34.47429,0.5715904,0.5715904,0,-1,0,0.5715904,130.5048,0,0,0,0.7459531,0.601674,0.5715904,0,0,0.8420607,3.795834,0.144279,0,0.144279,5.338038,88.96712,0.1467299,0.6287494,0.5967625,0,4.541787
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.8912196,56.6722,39.07495,0.7419221,0.7419221,0,0,0,0.7419221,120.1231,0,0,0,0.8912196,0.7809706,0.7419221,0,0,0.6977817,3.925685,0.110249,0,0.110249,5.442629,90.71031,0.1467196,0.8161143,0.7129757,0,4.816905
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.030435,64.42419,42.95995,0,0,0,0,0,0,0,0.442902,0,0,1.030435,0,0,0,0,0.5875328,4.024909,0.5875328,0,0.5875328,6.000012,100,0.1466644,0,0.8243478,0,5.055344
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.196866,73.06245,46.52802,0.4233394,0.4233394,0,0,0,0.4233394,282.7202,0.7512458,0,0,1.196866,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1466644,0.4656733,0.9574929,0,5.750555
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.01704,72.41338,49.9734,0.5484464,0.5484464,0,0,0,0.5484464,185.4402,0.4397283,0,0,1.01704,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1466644,0.603291,0.8136322,0,5.570729
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.7791141,68.84935,52.09993,0.1219929,0.1219929,0,-1,0,0.1219929,638.655,0.6507004,0,0,0.7791141,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1466644,0.1341922,0.6232913,0,5.332803
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.8938659,72.76247,52.9894,0.8867618,0.8867618,0,-1,0,0.8867618,100.8011,0,0,0,0.8938659,0.9334335,0.8867618,0,0,0,4.553689,0,0.03956761,-0.03956761,5.958304,99.30487,0.1466644,0.975438,0.7150927,0,5.447555
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4463431,63.10054,53.88908,0.02887558,0.02887558,0,-1,0,0.02887558,1545.746,0.3719838,0,0,0.4463431,0.03039535,0.02887558,0,0,0.04396401,4.514122,0.04396401,0,0.04396401,6.000012,100,0.1466602,0.03176314,0.3570745,0,4.960464
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1741624,56.30732,52.87693,0.1055519,0.1055519,0,-1,0,0.1055519,165.0016,0.06305509,0,0,0.1741624,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1466602,0.1161071,0.1393299,0,4.727851
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,49.76893,49.76893,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1466602,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,46.81428,46.81428,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1466602,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,44.48328,44.48328,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1466602,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,42.21362,42.21362,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1466602,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,39.88262,39.88262,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1466602,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,37.86855,37.86855,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1466602,0.06539315,0,0,2.0817
