Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.216441,50.84054,27.73732,1.518587,1.38,0,-1,0,1.38,88.14787,2.220446E-16,0.1385868,0.2904455,1.216441,1.452632,1.38,0,0,0,4.553689,0,0.236191,-0.236191,5.751045,95.85056,0.1188939,1.670446,0.9731525,0,5.77013
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.230201,54.58381,30.63218,0.3136325,0.3136325,0,0,0,0.3136325,392.243,0.6376274,0,0,1.230201,0.3301394,0.3136325,0,0,0.2624345,4.317498,0.2624345,0,0.2624345,6.000012,100,0.1188038,0.3449957,0.9841611,0,5.547699
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4845153,41.64569,32.97141,1.037722,1.037722,0,0,0,1.037722,46.6903,2.220446E-16,0,0,0.4845153,1.092339,1.037722,0,0,0,4.553689,0,0.6078232,-0.6078232,5.35931,89.32166,0.1188038,1.141494,0.3876123,0,5.038204
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.057492,55.50497,34.78833,0.7668783,0.7668783,0,0,0,0.7668783,137.8957,0,0,0,1.057492,0.8072403,0.7668783,0,0,0.6753591,3.945866,0.2502518,0,0.2502518,5.59672,93.27847,0.1187181,0.8435662,0.8459937,0,5.003358
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.317284,63.83026,36.50525,0.5946192,0.5946192,0,0,0,0.5946192,221.5341,0.2662618,0,0,1.317284,0.6259149,0.5946192,0,0,0.4251073,4.171093,0.4251073,0,0.4251073,6.000012,100,0.1185726,0.6540811,1.053827,0,5.488377
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.037565,58.24565,37.53873,0.243402,0.243402,0,-1,0,0.243402,426.2763,0.7813523,0,0,1.037565,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.1185726,0.2677422,0.830052,0,5.591254
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.8718022,54.88573,37.87767,0.6582445,0.6582445,0,-1,0,0.6582445,132.4435,0.1789132,0,0,0.8718022,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1185726,0.7240689,0.6974417,0,5.425491
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3684501,44.92939,38.19438,0.5785492,0.5785492,0,-1,0,0.5785492,63.68518,0,1.110223E-16,0,0.3684501,0.6089992,0.5785492,0,0,0,4.553689,0,0.2405491,-0.2405491,5.746451,95.77399,0.1185726,0.6364042,0.2947601,0,4.922139
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3245174,43.60423,37.72209,1.045147,1.045147,0,-1,0,1.045147,31.04991,0,2.220446E-16,0,0.3245174,1.100155,1.045147,0,0,0.2672767,4.31314,0,0.7756377,-0.7756377,4.928857,82.14745,0.1185726,1.149662,0.2596139,0,4.637657
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05946015,37.44784,36.41079,0.8815274,0.8815274,0,-1,0,0.8815274,6.745128,0,0,0,0.05946015,0.9279236,0.8815274,0,0,1.129097,3.537502,0,0.8684635,-0.8684635,4.013416,66.89014,0.1185726,0.9696802,0.04756812,0,3.596962
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,35.16061,35.16061,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.094056,2.669039,0,0.7511241,-0.7511241,3.221662,53.69426,0.1185726,0.7849247,0,0,2.669039
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,33.75485,33.75485,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,2.928638,1.917915,0,1.398751,-1.398751,1.747248,29.12074,0.1185726,1.461695,0,0,1.917915
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,32.28797,32.28797,0.625114,0.4932048,0,-1,0,0.4932048,0,0,0.1319092,0.1944206,0,0.519163,0.4932048,0,0,4.482807,0.519163,0,0.519163,-0.519163,1.200002,20,0.1185726,0.6876254,0,0,0.519163
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,30.75442,30.75442,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185726,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,29.56536,29.56536,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185726,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,28.69301,28.69301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185726,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,27.73732,27.73732,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185726,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,26.8483,26.8483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185726,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,26.17598,26.17598,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185726,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,25.44254,25.44254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185726,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,24.81468,24.81468,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1189977,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,24.34794,24.34794,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1194662,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1015949,25.49703,23.84787,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,61.0459,2.220446E-16,0,0,0.1015949,0,0,1.452632,1.38,2.299654,2.484,1.481595,0,1.481595,5.223933,87.06537,0.1199933,0.1830662,0.08127595,1.7,2.585595
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.489089,33.28635,24.97025,0,0,0,0,0,0,0,0,0,0,0.489089,0,0,0,0,0.8180594,3.817436,0.489089,0,0.489089,5.687923,94.79853,0.1198265,0,0.3912712,0,4.306524
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.7223649,40.74111,27.88178,0,0,0,-1,0,0,0,0.3933945,0,0,0.7223649,0,0,0,0,0.3289705,4.257616,0.3289705,0,0.3289705,6.000012,100,0.1197146,0,0.5778919,0,4.97998
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.9104573,47.73284,30.78776,0.2288595,0.2288595,0,0,0,0.2288595,397.8237,0.6695526,0,0,0.9104573,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1197146,0.2517455,0.7283658,0,5.464146
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.8663096,49.43526,33.13254,0.2848983,0.2848983,0,0,0,0.2848983,304.0768,0.5664167,0,0,0.8663096,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1197146,0.3133881,0.6930476,0,5.419999
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.259622,60.46864,34.94391,0,0,0,0,0,0,0,1.259622,0,0,1.259622,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1197146,0,1.007698,0,5.813311
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.8258731,52.52102,36.66082,0.4422514,0.4422514,0,0,0,0.4422514,186.7429,0.3603453,0,0,0.8258731,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1197146,0.4864766,0.6606985,0,5.379562
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.9992868,57.50351,37.66097,1.403236,1.38,0,-1,0,1.38,72.41209,0,0.023236,0.1635596,0.9992868,1.452632,1.38,0,0,0,4.553689,0,0.4533448,-0.4533448,5.522145,92.03556,0.1197146,1.54356,0.7994294,0,5.552976
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.5346779,47.93647,37.97212,0.7123045,0.7123045,0,-1,0,0.7123045,75.06311,0,0,0,0.5346779,0.7497942,0.7123045,0,0,0.5037164,4.100344,0,0.2151163,-0.2151163,5.295392,88.25636,0.1197146,0.7835349,0.4277424,0,4.635022
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5764167,49.14334,38.31662,1.467068,1.38,0,-1,0,1.38,41.76932,2.220446E-16,0.08706847,0.2337753,0.5764167,1.452632,1.38,0,0,0.7427345,3.885228,0,0.8762149,-0.8762149,4.37178,72.86286,0.1197146,1.613775,0.4611333,0,4.461645
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2301924,41.94546,37.81655,0.5428675,0.5428675,0,-1,0,0.5428675,42.40305,0,0,0,0.2301924,0.5714395,0.5428675,0,0,1.716307,3.009013,0,0.3412471,-0.3412471,4.012074,66.86777,0.1197146,0.5971543,0.1841539,0,3.239205
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.06458415,37.66653,36.53858,0.9594495,0.9594495,0,-1,0,0.9594495,6.731375,0,1.110223E-16,0,0.06458415,1.009947,0.9594495,0,0,2.09547,2.667766,0,0.9453627,-0.9453627,3.015575,50.25948,0.1197146,1.055395,0.05166732,0,2.73235
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,35.25507,35.25507,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.145873,1.722403,0,0.4695927,-0.4695927,2.520581,42.00959,0.1197146,0.4907243,0,0,1.722403
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,33.87709,33.87709,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,3.667643,1.25281,0,0.4895753,-0.4895753,2.004523,33.40865,0.1197146,0.5116062,0,0,1.25281
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,32.37688,32.37688,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.211616,0.7632351,0,0.08963297,-0.08963297,1.910041,31.83396,0.1197146,0.09366645,0,0,0.7632351
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,30.86555,30.86555,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.311208,0.6736021,0,0.2120294,-0.2120294,1.686543,28.10899,0.1197146,0.2215707,0,0,0.6736021
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,29.67649,29.67649,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.546796,0.4615728,0,0.05354079,-0.05354079,1.630106,27.16838,0.1197146,0.05595013,0,0,0.4615728
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,28.79858,28.79858,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,4.606286,0.408032,0,0.2366357,-0.2366357,1.38067,23.01112,0.1197146,0.2472843,0,0,0.408032
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,27.83178,27.83178,0.2400204,0.1628265,0,-1,0,0.1628265,0,0,0.07719395,0.101196,0,0.1713963,0.1628265,0,0,4.869214,0.1713963,0,0.1713963,-0.1713963,1.200002,20,0.1197146,0.2640225,0,0,0.1713963
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,26.95943,26.95943,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197146,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,26.28711,26.28711,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197146,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,25.54812,25.54812,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197146,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,24.9258,24.9258,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201707,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,24.47018,24.47018,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1207012,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05892673,24.91227,23.959,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,7.14643,0,0,0,0.05892673,0,0,0.8754382,0.8316663,2.299654,2.484,0.8905931,0,0.8905931,4.663259,77.72083,0.1211931,0.9070179,0.04714138,1.7,2.542927
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1261414,27.16584,25.09805,1.103385,1.103385,1.7,0,0.5202,1.103385,11.43222,0,0,0,0.1261414,0,0,0.596615,0.5667843,1.409061,3.285534,0.6929256,0,0.6929256,5.320626,88.67693,0.1215672,1.213723,0.1009131,1.7,3.411675
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3543555,34.05745,28.00402,0.2810393,0.2810393,0,-1,0,0.2810393,126.0875,0,0,0,0.3543555,0.2958308,0.2810393,0,0,0.7161357,3.909167,0.05852468,0,0.05852468,5.376147,89.60228,0.1215472,0.3091432,0.2834844,0,4.263522
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.224699,34.76508,30.91,0.4941902,0.4941902,0,0,0,0.4941902,45.46812,0,0,0,0.224699,0.5202003,0.4941902,0,0,0.657611,3.961839,0,0.2955013,-0.2955013,5.064662,84.41086,0.1215472,0.5436093,0.1797592,0,4.186538
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.7185696,46.56115,33.28812,0.9013154,0.9013154,0,0,0,0.9013154,79.72455,0,0,0,0.7185696,0.9487531,0.9013154,0,0,0.9859458,3.666338,0,0.2301834,-0.2301834,4.822027,80.36696,0.1215472,0.9914469,0.5748557,0,4.384907
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2332908,39.17885,35.06615,0.533796,0.533796,0,0,0,0.533796,43.70412,0,0,0,0.2332908,0.5618905,0.533796,0,0,1.241705,3.436154,0,0.3285997,-0.3285997,4.475653,74.59406,0.1215472,0.5871755,0.1866327,0,3.669445
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.08444059,38.26885,36.78862,0,0,0,0,0,0,0,0,0,0,0.08444059,0,0,0,0,1.606816,3.107555,0.08444059,0,0.08444059,4.55576,75.92918,0.1215184,0,0.06755247,0,3.191995
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1084865,39.70758,37.78876,0.6212602,0.6212602,0,-1,0,0.6212602,17.46232,0,1.110223E-16,0,0.1084865,0.6539581,0.6212602,0,0,1.522375,3.183551,0,0.5454717,-0.5454717,3.980783,66.34624,0.1215184,0.6833862,0.08678918,0,3.292038
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05049473,38.98904,38.09992,0.2845474,0.2845474,0,-1,0,0.2845474,17.74563,0,0,0,0.05049473,0.2995236,0.2845474,0,0,2.128455,2.63808,0,0.2490289,-0.2490289,3.718283,61.97126,0.1215184,0.3130022,0.04039579,0,2.688574
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.11141,40.42377,38.44441,0.8601398,0.8601398,0,-1,0,0.8601398,12.95255,0,0,0,0.11141,0.9054103,0.8601398,0,0,2.405154,2.389051,0,0.7940003,-0.7940003,2.881333,48.02213,0.1215184,0.9461538,0.08912802,0,2.500461
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1485533,40.58628,37.94434,0,0,0,-1,0,0,0,0,0,0,0.1485533,0,0,0,0,3.287376,1.59505,0.1485533,0,0.1485533,3.022263,50.37095,0.1214678,0,0.1188426,0,1.743604
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.062503,37.753,36.66082,0.5671671,0.5671671,0,-1,0,0.5671671,11.02021,0,1.110223E-16,0,0.062503,0.597018,0.5671671,0,0,3.138823,1.728748,0,0.534515,-0.534515,2.458835,40.9805,0.1214678,0.6238838,0.0500024,0,1.791251
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,35.38286,35.38286,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.732728,1.194233,0,0.122993,-0.122993,2.329189,38.81974,0.1214678,0.1285277,0,0,1.194233
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,34.00489,34.00489,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,3.869387,1.07124,0,0.3402953,-0.3402953,1.970486,32.84137,0.1214678,0.3556086,0,0,1.07124
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,32.50467,32.50467,0.8078886,0.6943979,0,-1,0,0.6943979,0,0,0.1134907,0.1942796,0,0.7309451,0.6943979,0,0,4.247493,0.7309451,0,0.7309451,-0.7309451,1.200002,20,0.1214678,0.8886774,0,0,0.7309451
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,30.96,30.96,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214678,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,29.77094,29.77094,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214678,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,28.89304,28.89304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214678,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,27.9429,27.9429,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214678,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,27.065,27.065,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214678,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,26.39268,26.39268,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214678,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,25.65924,25.65924,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214678,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,25.04804,25.04804,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1219631,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,24.59798,24.59798,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1223619,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3998964,30.79624,24.09791,1.436825,1.436825,1.7,0,0.5202,1.436825,27.83194,0,0,0,0.3998964,0,0,0.2631748,0.2500161,2.299654,2.484,0.6499124,0,0.6499124,4.434929,73.91534,0.1226827,1.580508,0.3199171,1.7,2.883896
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8671229,40.64752,25.22029,1.786946,1.786946,1.7,0,0.5202,1.786946,48.52542,0,0,0,0.8671229,0.0915217,0.08694562,0,0,1.649742,3.068921,0.7756012,0,0.7756012,5.170729,86.17865,0.1230383,1.96564,0.6936983,1.7,3.936044
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.027195,47.19427,28.14293,0.1410421,0.1410421,0,-1,0,0.1410421,728.2894,0.004588527,0,0,1.027195,0.1484654,0.1410421,0,0,0.8741407,3.766962,0.8741407,0,0.8741407,6.000012,100,0.122741,0.1551463,0.8217557,0,4.794157
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.415949,59.58392,31.06558,1.1902,1.1902,0,0,0,1.1902,118.9673,0.1631064,0,0,1.415949,1.252843,1.1902,0,0,0,4.553689,0,0,0,6.000012,100,0.122741,1.309221,1.132759,0,5.969638
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.477968,64.17657,33.4437,0.4906283,0.4906283,0,0,0,0.4906283,301.2399,0.9615176,0,0,1.477968,0.5164509,0.4906283,0,0,0,4.553689,0,0,0,6.000012,100,0.122741,0.5396912,1.182375,0,6.031657
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.385021,63.9826,35.22173,1.06922,1.06922,0,0,0,1.06922,129.5356,0.2595263,0,0,1.385021,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.122741,1.176142,1.108017,0,5.93871
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.463821,68.24291,36.91086,1.709047,1.709047,0.425,0,0.172125,1.709047,85.65132,0.112193,0,0,1.463821,1.351628,1.284047,0,0,0,4.553689,0,0,0,6.000012,100,0.122741,1.879951,1.171057,1.7,6.01751
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.419635,68.31251,37.911,0.356814,0.356814,0,-1,0,0.356814,397.8642,1.044041,0,0,1.419635,0.3755937,0.356814,0,0,0,4.553689,0,0,0,6.000012,100,0.122741,0.3924954,1.135708,0,5.973324
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.197693,62.90614,38.22216,0.4246673,0.4246673,0,-1,0,0.4246673,282.0308,0.7506745,0,0,1.197693,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.122741,0.467134,0.9581541,0,5.751381
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.7917949,53.9138,38.56665,1.035548,1.035548,0,-1,0,1.035548,76.46144,0,0,0,0.7917949,1.09005,1.035548,0,0,0,4.553689,0,0.2982556,-0.2982556,5.685623,94.76019,0.122741,1.139103,0.6334359,0,5.345484
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.376892,44.95713,38.06658,0.19034,0.19034,0,-1,0,0.19034,198.0098,0,0,0,0.376892,0.2003579,0.19034,0,0,0.3313951,4.255434,0.1765341,0,0.1765341,5.853098,97.55144,0.1226812,0.209374,0.3015136,0,4.632325
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04714818,37.57826,36.75528,0.2807385,0.2807385,0,-1,0,0.2807385,16.79434,0,0,0,0.04714818,0.2955142,0.2807385,0,0,0.154861,4.414314,0,0.2483661,-0.2483661,5.591297,93.1881,0.1226812,0.3088124,0.03771855,0,4.461462
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,35.5051,35.5051,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.4308233,4.165948,0,1.063052,-1.063052,4.470742,74.51221,0.1226812,1.11089,0,0,4.165948
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,34.09935,34.09935,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.611993,3.102895,0,1.081345,-1.081345,3.330904,55.51495,0.1226812,1.130006,0,0,3.102895
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,32.59913,32.59913,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.813487,2.02155,0,0.7122877,-0.7122877,2.580086,43.00135,0.1226812,0.7443407,0,0,2.02155
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,31.06558,31.06558,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.604918,1.309263,0,0.2668993,-0.2668993,2.29875,38.31242,0.1226812,0.2789098,0,0,1.309263
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,29.87652,29.87652,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,3.901473,1.042363,0,0.2008085,-0.2008085,2.087079,34.78458,0.1226812,0.2098448,0,0,1.042363
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,29.00417,29.00417,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.124593,0.8415549,0,0.1945075,-0.1945075,1.88205,31.36744,0.1226812,0.2032603,0,0,0.8415549
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,28.04848,28.04848,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.340713,0.6470474,0,0.009845992,-0.009845992,1.871672,31.19447,0.1226812,0.01028906,0,0,0.6470474
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,27.17613,27.17613,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.351653,0.6372014,0,0.1317119,-0.1317119,1.732835,28.88053,0.1226812,0.137639,0,0,0.6372014
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,26.50381,26.50381,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.497999,0.5054895,0,0.05539945,-0.05539945,1.674439,27.90726,0.1226812,0.05789243,0,0,0.5054895
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,25.78704,25.78704,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.559555,0.45009,0,0.2577732,-0.2577732,1.402722,23.37866,0.1226812,0.269373,0,0,0.45009
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,25.15917,25.15917,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.845969,0.1923168,1.371317,0,1.371317,2.703667,45.06103,0.1232825,0.2821596,0,1.7,0.1923168
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,24.70911,24.70911,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.474652,1.426502,1.38,0,1.38,4.01285,66.88071,0.1236706,0,0,1.7,1.426502
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3701814,30.39476,24.20903,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,829.5672,4.440892E-16,0,0,0.3701814,0,0,1.452632,1.38,2.094652,2.668502,1.750181,0,1.750181,5.673218,94.55344,0.1239675,0.04908578,0.2961451,1.7,3.038683
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7421818,38.38439,25.36476,0.6388721,0.6388721,0,0,0,0.6388721,116.1706,0,0,0,0.7421818,0.672497,0.6388721,0,0,0.3444709,4.243665,0.06968484,0,0.06968484,5.739327,95.65526,0.1239439,0.7027594,0.5937455,0,4.985847
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.160505,50.25489,28.29851,0,0,0,-1,0,0,0,0.8857192,0,0,1.160505,0,0,0,0,0.2747861,4.306381,0.2747861,0,0.2747861,6.000012,100,0.1238511,0,0.9284042,0,5.466887
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.358951,58.36395,31.22115,0.7973223,0.7973223,0,0,0,0.7973223,170.4394,0.5196646,0,0,1.358951,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1238511,0.8770545,1.087161,0,5.91264
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.547911,66.26587,33.59927,0.3322534,0.3322534,0,0,0,0.3322534,465.8828,1.198171,0,0,1.547911,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1238511,0.3654787,1.238329,0,6.1016
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.472866,66.52261,35.38286,0,0,0,0,0,0,0,1.472866,0,0,1.472866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238511,0,1.178293,0,6.026555
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.423337,67.33388,37.06644,0.861189,0.861189,0,0,0,0.861189,165.2758,0.516822,0,0,1.423337,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1238511,0.9473079,1.138669,0,5.977026
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.342709,66.40245,38.0388,0.9794867,0.9794867,0,-1,0,0.9794867,137.083,0.3116708,0,0,1.342709,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1238511,1.077435,1.074167,0,5.896399
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.074447,60.09399,38.37774,0.5296433,0.5296433,0,-1,0,0.5296433,202.8624,0.5169281,0,0,1.074447,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1238511,0.5826076,0.8595579,0,5.628136
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.860104,55.54919,38.69445,0,0,0,-1,0,0,0,0.860104,0,0,0.860104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238511,0,0.6880832,0,5.413793
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.4493544,46.49086,38.19438,0,0,0,-1,0,0,0,0.4493544,0,0,0.4493544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238511,0,0.3594835,0,5.003043
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.07601079,38.21509,36.88308,0.5069389,0.5069389,0,-1,0,0.5069389,14.99407,0,1.110223E-16,0,0.07601079,0.5336199,0.5069389,0,0,0,4.553689,0,0.4576091,-0.4576091,5.51765,91.96064,0.1238511,0.5576328,0.06080863,0,4.6297
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,35.6329,35.6329,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5084546,4.09608,0,0.7834161,-0.7834161,4.691856,78.19745,0.1238511,0.8186699,0,0,4.09608
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,34.22158,34.22158,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.378917,3.312664,0,1.265661,-1.265661,3.357733,55.9621,0.1238511,1.322616,0,0,3.312664
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,32.72137,32.72137,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.785207,2.047003,0,0.7925135,-0.7925135,2.52235,42.03909,0.1238511,0.8281766,0,0,2.047003
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,31.16003,31.16003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.665777,1.254489,0,0,0,2.52235,42.03909,0.1238511,0,0,0,1.254489
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,29.97097,29.97097,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.665777,1.254489,0,0.3104753,-0.3104753,2.195081,36.5846,0.1238511,0.3244466,0,0,1.254489
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,29.09863,29.09863,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.01075,0.944014,0,0.1132278,-0.1132278,2.075728,34.59539,0.1238511,0.1183231,0,0,0.944014
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,28.14293,28.14293,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.136559,0.8307861,0,0.1170483,-0.1170483,1.952348,32.53907,0.1238511,0.1223154,0,0,0.8307861
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,27.28725,27.28725,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.266613,0.7137378,0,0.2280825,-0.2280825,1.711928,28.53208,0.1238511,0.2383462,0,0,0.7137378
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,26.61493,26.61493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.520037,0.4856553,0,0,0,1.711928,28.53208,0.1238511,0,0,0,0.4856553
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,25.87594,25.87594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.520037,0.4856553,0,0,0,1.711928,28.53208,0.1238511,0,0,0,0.4856553
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,25.25363,25.25363,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.520037,0.4856553,0,0.1066777,-0.1066777,1.59948,26.65795,0.1238511,0.1114782,0,0,0.4856553
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,24.81468,24.81468,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.638568,0.3789776,0,0.1106977,-0.1106977,1.482794,24.71319,0.1238511,0.1156791,0,0,0.3789776
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3983854,30.99561,24.31461,0.537074,0.537074,1.7,0,0.5202,0.537074,74.17701,0,0,0,0.3983854,0,0,1.162926,1.10478,4.761566,0.2682799,1.503165,0,1.503165,2.908822,48.48027,0.1243956,0.5907813,0.3187083,1.7,0.6666653
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8845507,41.26903,25.47033,1.676316,1.676316,1.7,0,0.5202,1.676316,52.76753,0,0,0,0.8845507,0,0,0.02368369,0.0224995,3.2584,1.621129,0.9070502,0,0.9070502,3.769325,62.82196,0.1247998,1.843948,0.7076405,1.7,2.505679
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.201156,51.30973,28.42631,0.7019973,0.7019973,0,-1,0,0.7019973,171.1055,0,0,0,1.201156,0.7389445,0.7019973,0,0,2.35135,2.437474,0.4622115,0,0.4622115,4.207818,70.13016,0.1246438,0.7721971,0.9609249,0,3.63863
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.298462,57.07373,31.36562,0.3087213,0.3087213,0,0,0,0.3087213,420.5937,0,0,0,1.298462,0.3249698,0.3087213,0,0,1.889139,2.853464,0.9734926,0,0.9734926,5.131354,85.52239,0.1243164,0.3395934,1.03877,0,4.151927
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.379111,61.95707,33.72151,1.033789,1.033789,0,0,0,1.033789,133.4036,0,0,0,1.379111,1.088199,1.033789,0,0,0.9156461,3.729607,0.2909124,0,0.2909124,5.407338,90.12211,0.124219,1.137168,1.103289,0,5.108719
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.350585,63.44536,35.5051,0.1895776,0.1895776,0,0,0,0.1895776,712.4183,0.5262963,0,0,1.350585,0.1995553,0.1895776,0,0,0.6247337,3.991429,0.6247337,0,0.6247337,6.000012,100,0.1240101,0.2085353,1.080468,0,5.342014
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.251204,62.99752,37.19423,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,63.10868,0,0,0,1.251204,1.452632,1.38,0,0,0,4.553689,0,0.201428,-0.201428,5.787688,96.46128,0.1240101,2.180879,1.000963,1.7,5.804893
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.308694,65.70223,38.19438,0.2034263,0.2034263,0,-1,0,0.2034263,643.3257,0.8707517,0,0,1.308694,0.2141329,0.2034263,0,0,0.2238089,4.352261,0.2238089,0,0.2238089,6.000012,100,0.1239355,0.2237689,1.046955,0,5.660954
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.077174,60.30918,38.50554,0,0,0,-1,0,0,0,1.077174,0,0,1.077174,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239355,0,0.861739,0,5.630863
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.7369863,53.01646,38.81669,0.528388,0.528388,0,-1,0,0.528388,139.4782,0.1807884,0,0,0.7369863,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1239355,0.5812269,0.5895891,0,5.290675
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4803214,47.227,38.31662,0.6645058,0.6645058,0,-1,0,0.6645058,72.28249,0,0,0,0.4803214,0.6994798,0.6645058,0,0,0,4.553689,0,0.2191584,-0.2191584,5.768999,96.14979,0.1239355,0.7309564,0.3842571,0,5.03401
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.06583898,38.15868,37.00532,1.023464,1.023464,0,-1,0,1.023464,6.432956,0,2.220446E-16,0,0.06583898,1.07733,1.023464,0,0,0.2435094,4.33453,0,1.011491,-1.011491,4.702793,78.37973,0.1239355,1.12581,0.05267118,0,4.40037
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,35.7218,35.7218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.367389,3.323039,0,0,0,4.702793,78.37973,0.1239355,0,0,0,3.323039
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,34.31604,34.31604,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.367389,3.323039,0,0.6077175,-0.6077175,4.062202,67.70324,0.1239355,0.6350648,0,0,3.323039
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,32.81583,32.81583,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.04263,2.715322,0,0.7146662,-0.7146662,3.308878,55.14786,0.1239355,0.7468262,0,0,2.715322
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,31.25449,31.25449,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.836704,2.000655,0,0.1505619,-0.1505619,3.150172,52.50277,0.1239355,0.1573371,0,0,2.000655
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,30.06543,30.06543,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.003995,1.850093,0,0.2190779,-0.2190779,2.919244,48.65396,0.1239355,0.2289364,0,0,1.850093
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,29.19308,29.19308,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.247415,1.631016,0,0.05869258,-0.05869258,2.857376,47.62284,0.1239355,0.06133375,0,0,1.631016
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,28.23739,28.23739,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.312629,1.572323,0,0.1946272,-0.1946272,2.652221,44.2036,0.1239355,0.2033854,0,0,1.572323
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,27.37616,27.37616,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.528881,1.377696,0,0.2064525,-0.2064525,2.434601,40.57661,0.1239355,0.2157429,0,0,1.377696
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,26.70939,26.70939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758273,1.171243,0,0,0,2.434601,40.57661,0.1239355,0,0,0,1.171243
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,25.9704,25.9704,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.758273,1.171243,0,0.1811707,-0.1811707,2.243631,37.39377,0.1239355,0.1893234,0,0,1.171243
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,25.36476,25.36476,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,3.959574,0.9900727,0,0.1337867,-0.1337867,2.102607,35.04338,0.1239355,0.1398071,0,0,0.9900727
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,24.90914,24.90914,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.108225,0.856286,0,0.01929228,-0.01929228,2.082271,34.70445,0.1239355,0.02016044,0,0,0.856286
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3185635,29.72777,24.42573,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,36.9606,5.551115E-17,0,0,0.3185635,0.459895,0.4369003,0,0,4.129662,0.8369937,0,0.1413315,-0.1413315,1.933295,32.22152,0.1239355,0.9480903,0.2548508,1.7,1.155557
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7162785,38.12666,25.58145,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,113.9285,2.220446E-16,0,0,0.7162785,0,0,1.071291,1.017727,4.286696,0.6956622,1.734005,0,1.734005,3.578316,59.63849,0.1243955,0.6915796,0.5730228,1.7,1.411941
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.139526,50.08387,28.54855,0.9798139,0.9798139,0,-1,0,0.9798139,116.3002,0,0,0,1.139526,1.031383,0.9798139,0,0,2.552691,2.256267,0.1081427,0,0.1081427,3.68091,61.34837,0.1243595,1.077795,0.9116206,0,3.395792
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.316618,57.65923,31.48786,0.9600673,0.9600673,0,0,0,0.9600673,137.1381,0,0,0,1.316618,1.010597,0.9600673,0,0,2.444548,2.353595,0.3060211,0,0.3060211,3.971227,66.18698,0.1242577,1.056074,1.053295,0,3.670213
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.461111,64.28198,33.87709,0.9075308,0.9075308,0,0,0,0.9075308,160.9985,0,0,0,1.461111,0.9552956,0.9075308,0,0,2.138527,2.629014,0.5058154,0,0.5058154,4.451086,74.18461,0.1240899,0.9982839,1.168889,0,4.090125
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.236561,60.73673,35.6329,0.02331913,0.02331913,0,0,0,0.02331913,5302.775,0,0,0,1.236561,0.02454645,0.02331913,0,0,1.632712,3.084248,1.212015,0,1.212015,5.600904,93.34821,0.1236896,0.02565104,0.9892488,0,4.320809
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.117918,59.87775,37.31647,0.686662,0.686662,0,0,0,0.686662,162.8048,0,0,0,1.117918,0.7228021,0.686662,0,0,0.4206974,4.175061,0.3951164,0,0.3951164,5.975744,99.59553,0.1235597,0.7553282,0.8943348,0,5.29298
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.371759,67.52779,38.31662,1.290449,1.290449,0,-1,0,1.290449,106.3009,0,0,0.03949377,1.371759,1.358367,1.290449,0,0,0.02558097,4.530666,0.0133919,0,0.0133919,5.988449,99.80727,0.1235553,1.419494,1.097407,0,5.902425
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.066685,60.20989,38.63333,1.048941,1.048941,0,-1,0,1.048941,101.6916,2.220446E-16,0,0,1.066685,1.104148,1.048941,0,0,0.01218908,4.542719,0,0.03746348,-0.03746348,5.948958,99.14911,0.1235553,1.153835,0.8533477,0,5.609404
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.6285362,50.8493,38.91115,0.6477606,0.6477606,0,-1,0,0.6477606,97.03218,0,0,0,0.6285362,0.6818533,0.6477606,0,0,0.05381516,4.505255,0,0.05331703,-0.05331703,5.892757,98.21243,0.1235553,0.7125367,0.502829,0,5.133791
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2955015,43.77302,38.41108,0.5678545,0.5678545,0,-1,0,0.5678545,52.03824,0,1.110223E-16,0,0.2955015,0.5977416,0.5678545,0,0,0.1130563,4.451938,0,0.3022401,-0.3022401,5.574168,92.90262,0.1235553,0.62464,0.2364012,0,4.74744
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.06142714,38.20393,37.12756,1.722328,1.38,0,-1,0,1.38,4.451241,0,0.3423282,0.514561,0.06142714,1.452632,1.38,0,0,0.4488786,4.149698,0,1.391204,-1.391204,4.10771,68.4617,0.1235553,1.894561,0.04914171,0,4.211125
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,35.8496,35.8496,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,1.994661,2.758494,0,1.14872,-1.14872,2.896853,48.28079,0.1235553,1.200412,0,0,2.758494
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,34.4105,34.4105,0.8586018,0.8586018,0,-1,0,0.8586018,0,0,1.110223E-16,0,0,0.9037914,0.8586018,0,0,3.271017,1.609774,0,0.9037914,-0.9037914,1.944173,32.40282,0.1235553,0.944462,0,0,1.609774
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,32.91029,32.91029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.275229,0.7059826,0,0,0,1.944173,32.40282,0.1235553,0,0,0,0.7059826
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,31.34895,31.34895,0.1090199,0.1090199,0,-1,0,0.1090199,0,0,1.387779E-17,0,0,0.1147577,0.1090199,0,0,4.275229,0.7059826,0,0.1147577,-0.1147577,1.823208,30.38674,0.1235553,0.1199218,0,0,0.7059826
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,30.14322,30.14322,0.05656845,0.05656845,0,-1,0,0.05656845,0,0,0,0,0,0.05954574,0.05656845,0,0,4.402738,0.5912248,0,0.05954574,-0.05954574,1.760441,29.34063,0.1235553,0.0622253,0,0,0.5912248
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,29.27087,29.27087,0.1309684,0.1309684,0,-1,0,0.1309684,0,0,0,0,0,0.1378614,0.1309684,0,0,4.4689,0.5316791,0,0.1378614,-0.1378614,1.615123,26.91866,0.1235553,0.1440652,0,0,0.5316791
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,28.31518,28.31518,0.1627281,0.1627281,0,-1,0,0.1627281,0,0,2.775558E-17,0,0,0.1712928,0.1627281,0,0,4.622079,0.3938177,0,0.1712928,-0.1712928,1.434564,23.90936,0.1235553,0.1790009,0,0,0.3938177
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,27.4595,27.4595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.812405,0.2225249,0,0,0,1.434564,23.90936,0.1235553,0,0,0,0.2225249
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,26.7983,26.7983,0.1604069,0.1604069,0,-1,0,0.1604069,0,0,2.775558E-17,0,0,0.1688494,0.1604069,0,0,4.812405,0.2225249,0,0.1688494,-0.1688494,1.256581,20.94298,0.1235553,0.1764476,0,0,0.2225249
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,26.06486,26.06486,0.1000232,0.05099174,0,-1,0,0.05099174,0,0,0.0490315,0.05903383,0,0.05367552,0.05099174,0,0,5.000015,0.05367552,0,0.05367552,-0.05367552,1.200002,20,0.1235553,0.1100256,0,0,0.05367552
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,25.45921,25.45921,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.123988,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,25.00359,25.00359,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1245931,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2640306,28.90993,24.53686,0.913864,0.913864,1.7,0,0.5202,0.913864,28.89167,0,0,0,0.2640306,0,0,0.7861361,0.7468293,2.408898,2.38568,1.01086,0,1.01086,4.673716,77.89511,0.1250897,1.00525,0.2112245,1.7,2.649711
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.363491,31.8186,25.69258,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,37.62298,0,0,0,0.363491,0,0,0.7338592,0.6971662,1.398039,3.295454,1.060657,0,1.060657,5.679944,94.66554,0.1256009,1.062755,0.2907928,1.7,3.658945
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6020886,39.2985,28.67634,0.8251268,0.8251268,0,-1,0,0.8251268,72.96922,0,0,0,0.6020886,0.8685546,0.8251268,0,0,0.3373813,4.250046,0,0.2664659,-0.2664659,5.399064,89.98422,0.1256009,0.9076396,0.4816709,0,4.852134
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5712213,41.85575,31.61565,0.009278785,0.009278785,0,0,0,0.009278785,6156.208,0,0,0,0.5712213,0.009767142,0.009278785,0,0,0.6334546,3.98358,0.5614541,0,0.5614541,5.931706,98.86157,0.125416,0.01020666,0.456977,0,4.554801
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8857217,50.82525,34.00489,0.4370559,0.4370559,0,0,0,0.4370559,202.6564,0.3536624,0,0,0.8857217,0.4600589,0.4370559,0,0,0.07200045,4.488889,0.07200045,0,0.07200045,6.000012,100,0.1253923,0.4807615,0.7085773,0,5.37461
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.065541,56.81468,35.75514,0.2472272,0.2472272,0,0,0,0.2472272,430.9965,0.8053015,0,0,1.065541,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1253923,0.2719499,0.8524325,0,5.61923
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.20394,62.12165,37.44427,0.7530313,0.7530313,0,0,0,0.7530313,159.8792,0.4112755,0,0,1.20394,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1253923,0.8283344,0.9631521,0,5.757629
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.9376655,56.96172,38.41108,0.1706397,0.1706397,0,-1,0,0.1706397,549.5001,0.7580447,0,0,0.9376655,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1253923,0.1877037,0.7501323,0,5.491354
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2685024,43.58857,38.72223,0.5672526,0.5672526,0,-1,0,0.5672526,47.33384,0,0,0,0.2685024,0.5971079,0.5672526,0,0,0,4.553689,0,0.3286055,-0.3286055,5.653631,94.227,0.1253923,0.6239778,0.2148019,0,4.822191
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.157004,41.81952,39.0056,0.2659146,0.2659146,0,-1,0,0.2659146,59.04302,0,0,0,0.157004,0.2799101,0.2659146,0,0,0.3651173,4.225083,0,0.1229061,-0.1229061,5.524077,92.06776,0.1253923,0.292506,0.1256032,0,4.382087
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1884539,41.8845,38.50554,0.6186361,0.6186361,0,-1,0,0.6186361,30.4628,0,1.110223E-16,0,0.1884539,0.6511959,0.6186361,0,0,0.5016795,4.102177,0,0.462742,-0.462742,5.036304,83.93823,0.1253923,0.6804997,0.1507631,0,4.290631
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06461461,38.3553,37.22202,1.150489,1.150489,0,-1,0,1.150489,5.616274,0,2.220446E-16,0,0.06461461,1.211041,1.150489,0,0,1.015837,3.639435,0,1.146426,-1.146426,3.827865,63.79762,0.1253923,1.265538,0.05169169,0,3.70405
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,35.94405,35.94405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.289644,2.493009,0,0,0,3.827865,63.79762,0.1253923,0,0,0,2.493009
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,34.5383,34.5383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.289644,2.493009,0,0,0,3.827865,63.79762,0.1253923,0,0,0,2.493009
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,33.00474,33.00474,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.289644,2.493009,0,0.2332148,-0.2332148,3.582035,59.70046,0.1253923,0.2437094,0,0,2.493009
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,31.46008,31.46008,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.548772,2.259794,0,0.04806881,-0.04806881,3.531366,58.85598,0.1253923,0.0502319,0,0,2.259794
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,30.25435,30.25435,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.602182,2.211725,0,0.07063215,-0.07063215,3.456913,57.6151,0.1253923,0.0738106,0,0,2.211725
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,29.382,29.382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.680662,2.141093,0,0,0,3.456913,57.6151,0.1253923,0,0,0,2.141093
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,28.40964,28.40964,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.680662,2.141093,0,0.2451753,-0.2451753,3.198476,53.30782,0.1253923,0.2562082,0,0,2.141093
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,27.56507,27.56507,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,2.953079,1.895918,0,0.01867397,-0.01867397,3.178792,52.97975,0.1253923,0.0195143,0,0,1.895918
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,26.89275,26.89275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.973828,1.877244,0,0,0,3.178792,52.97975,0.1253923,0,0,0,1.877244
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,26.15932,26.15932,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,2.973828,1.877244,0,0.2409423,-0.2409423,2.924816,48.74683,0.1253923,0.2517847,0,0,1.877244
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,25.54812,25.54812,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.241541,1.636302,0,0.06692486,-0.06692486,2.854271,47.57109,0.1253923,0.06993648,0,0,1.636302
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,25.12583,25.12583,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.315902,1.569377,0,0.06448247,-0.06448247,2.7863,46.43825,0.1253923,0.06738418,0,0,1.569377
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2351932,28.52908,24.64243,0.1810796,0.1810796,0,0,0,0.1810796,129.8839,0,0,0,0.2351932,0.1906102,0.1810796,0,0,3.387549,1.504894,0.04458305,0,0.04458305,2.828596,47.14317,0.1253777,0.1991876,0.1881546,0,1.740088
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5563958,35.39762,25.81482,0,0,0,0,0,0,0,0,0,0,0.5563958,0,0,0,0,3.342966,1.545019,0.5563958,0,0.5563958,3.356439,55.94054,0.1251951,0,0.4451166,0,2.101415
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7625622,42.52672,28.79858,0.1202075,0.1202075,0,-1,0,0.1202075,634.3716,0,0,0,0.7625622,0.1265342,0.1202075,0,0,2.786571,2.045775,0.636028,0,0.636028,3.959828,65.997,0.124987,0.1322282,0.6100497,0,2.808338
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.04529,51.70366,31.73789,0.2946786,0.2946786,0,0,0,0.2946786,354.7221,0,0,0,1.04529,0.310188,0.2946786,0,0,2.150542,2.618201,0.7351023,0,0.7351023,4.657207,77.61997,0.1247474,0.3241465,0.8362322,0,3.663491
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.258787,59.46497,34.13268,0,0,0,0,0,0,0,0,0,0,1.258787,0,0,0,0,1.41544,3.279793,1.258787,0,1.258787,5.851398,97.52309,0.1243392,0,1.007029,0,4.538579
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.339088,63.6122,35.87738,0.1071684,0.1071684,0,0,0,0.1071684,1249.518,1.069625,0,0,1.339088,0.1128088,0.1071684,0,0,0.1566535,4.412701,0.1566535,0,0.1566535,6.000012,100,0.1242886,0.1178852,1.07127,0,5.751789
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.8335747,53.70051,37.56651,0.8354698,0.8354698,0,0,0,0.8354698,99.77316,0,0,0,0.8335747,0.8794419,0.8354698,0,0,0,4.553689,0,0.04586722,-0.04586722,5.951663,99.1942,0.1242886,0.9190168,0.6668597,0,5.387264
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.7036018,52.0049,38.53887,1.50008,1.38,0,-1,0,1.38,50.98564,2.220446E-16,0.1200798,0.2700878,0.7036018,1.452632,1.38,0,0,0.05096358,4.507822,0,0.7490298,-0.7490298,5.162117,86.03511,0.1242886,1.650088,0.5628815,0,5.211423
