Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,33.97155,33.97155,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253385,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,32.41021,32.41021,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253385,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,31.1767,31.1767,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253385,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,30.28769,30.28769,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253385,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,29.34866,29.34866,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253385,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,28.53743,28.53743,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253385,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,27.88178,27.88178,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253385,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,27.17613,27.17613,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253385,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,26.59827,26.59827,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.125774,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,26.25377,26.25377,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1262194,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3396253,31.54591,25.83149,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,740.093,0,0,0,0.3396253,0,0,1.452632,1.38,2.299654,2.484,1.719625,0,1.719625,5.449748,90.82896,0.1264739,0.0504785,0.2717002,1.7,2.823625
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7077838,39.50694,27.00388,1.142644,1.142644,0,0,0,1.142644,61.94266,0,0,0,0.7077838,1.202783,1.142644,0,0,0.5800291,4.031663,0,0.4949989,-0.4949989,4.927973,82.13273,0.1264739,1.256908,0.566227,0,4.739447
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.102069,50.91179,29.97097,0.06025697,0.06025697,0,-1,0,0.06025697,1828.948,0,0,0,1.102069,0.06342839,0.06025697,0,0,1.130028,3.536664,1.03864,0,1.03864,5.913314,98.55504,0.1261668,0.06628267,0.881655,0,4.638732
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.352662,60.13521,32.78804,0.4015177,0.4015177,0,0,0,0.4015177,336.8873,0.8386245,0,0,1.352662,0.4226503,0.4015177,0,0,0.09138756,4.47144,0.09138756,0,0.09138756,6.000012,100,0.1261398,0.4416695,1.08213,0,5.824102
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.355191,63.05938,35.09949,0.8162523,0.8162523,0,0,0,0.8162523,166.026,0.4959781,0,0,1.355191,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1261398,0.8978775,1.084153,0,5.90888
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.366779,65.50503,36.8164,0.03908347,0.03908347,0,0,0,0.03908347,3497.076,1.325638,0,0,1.366779,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1261398,0.04299181,1.093423,0,5.920467
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.356297,67.27386,38.44441,0.3663962,0.3663962,0,0,0,0.3663962,370.1722,0.9706168,0,0,1.356297,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1261398,0.4030359,1.085038,0,5.909986
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.172108,63.6696,39.38344,0.1846255,0.1846255,0,-1,0,0.1846255,634.8573,0.9777656,0,0,1.172108,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1261398,0.203088,0.9376866,0,5.725797
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.061603,61.29688,39.66125,0.04802784,0.04802784,0,-1,0,0.04802784,2210.39,1.011047,0,0,1.061603,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1261398,0.05283063,0.8492823,0,5.615292
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.8320029,56.33529,39.94463,0.05099651,0.05099651,0,-1,0,0.05099651,1631.49,0.7783223,0,0,0.8320029,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1261398,0.05609616,0.6656023,0,5.385692
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4602322,48.02652,39.44456,0.09637274,0.09637274,0,-1,0,0.09637274,477.5544,0.3587872,0,0,0.4602322,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1261398,0.10601,0.3681858,0,5.013921
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05595788,39.14733,38.16104,0.4270254,0.4270254,0,-1,0,0.4270254,13.10411,0,0,0,0.05595788,0.4495004,0.4270254,0,0,0,4.553689,0,0.3935425,-0.3935425,5.585182,93.08617,0.1261398,0.4697279,0.04476631,0,4.609647
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,36.97198,36.97198,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4372694,4.160146,0,1.148751,-1.148751,4.374292,72.90472,0.1261398,1.200445,0,0,4.160146
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,35.59956,35.59956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.713659,3.011395,0,0,0,4.374292,72.90472,0.1261398,0,0,0,3.011395
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,34.06601,34.06601,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.713659,3.011395,0,1.452632,-1.452632,2.843084,47.38464,0.1261398,2.165669,0,0,3.011395
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,32.50467,32.50467,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.327694,1.558764,0,0.04489926,-0.04489926,2.795756,46.59584,0.1261398,0.04691973,0,0,1.558764
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,31.28783,31.28783,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.377583,1.513865,0,0.0544385,-0.0544385,2.738373,45.63945,0.1261398,0.05688823,0,0,1.513865
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,30.39326,30.39326,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.43807,1.459426,0,0.2750348,-0.2750348,2.448461,40.80759,0.1261398,0.2874114,0,0,1.459426
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,29.45979,29.45979,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.743664,1.184391,0,0.06427967,-0.06427967,2.380704,39.67832,0.1261398,0.06717225,0,0,1.184391
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,28.65967,28.65967,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.815086,1.120112,0,0.2144833,-0.2144833,2.154619,35.91024,0.1261398,0.224135,0,0,1.120112
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,28.00402,28.00402,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.053401,0.9056284,0,0.2255324,-0.2255324,1.916887,31.94805,0.1261398,0.2356814,0,0,0.9056284
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,27.29837,27.29837,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.303992,0.680096,0,0.2209833,-0.2209833,1.68395,28.06577,0.1261398,0.2309276,0,0,0.680096
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,26.72051,26.72051,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.549529,0.4591127,0,0.175768,-0.175768,1.498674,24.97785,0.1261398,0.1836776,0,0,0.4591127
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,26.37601,26.37601,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.744827,0.2833447,0,0.07981716,-0.07981716,1.414539,23.57561,0.1261398,0.08340893,0,0,0.2833447
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3616752,32.07524,25.9704,0.1872583,0.1872583,0,0,0,0.1872583,193.1424,0,0,0,0.3616752,0.197114,0.1872583,0,0,4.833513,0.2035275,0.1645612,0,0.1645612,1.570656,26.17754,0.1260913,0.2059841,0.2893402,0,0.5652027
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6466757,38.49478,27.14279,0.4117501,0.4117501,0,0,0,0.4117501,157.0554,0,0,0,0.6466757,0.4334212,0.4117501,0,0,4.668952,0.3516326,0.2132545,0,0.2132545,1.772967,29.54939,0.1260285,0.4529252,0.5173406,0,0.9983083
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8576347,45.87041,30.09877,1.125092,1.125092,0,-1,0,1.125092,76.22797,0,0,0.5582669,0.8576347,1.184307,1.125092,0,0,4.455697,0.5435616,0,0.3266726,-0.3266726,1.428624,23.81034,0.1260285,1.237601,0.6861078,0,1.401196
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.050326,53.16761,32.91029,1.105492,1.105492,1.7,0,0.5202,1.105492,95.0098,0,0,0,1.050326,0,0,0.5945076,0.5647823,4.818666,0.2168891,1.615108,0,1.615108,2.96085,49.3474,0.1264547,1.216042,0.8402609,1.7,1.267215
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.294934,61.64949,35.19395,1.7787,1.7787,1.7,0,0.5202,1.7787,72.80225,0,0,0,1.294934,0.08284254,0.07870042,0,0,3.203558,1.670487,1.212091,0,1.212091,4.110741,68.51221,0.1269095,1.956571,1.035947,1.7,2.96542
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.344996,65.05186,36.91086,0.006853743,0.006853743,0.6873497,0,0.2437465,0.006853743,19624.25,0,0,0,1.344996,0,0,0.680496,0.6464711,1.991467,2.761369,1.991467,0,1.991467,6.000012,100,0.1265096,0.007539117,1.075996,1.7,4.106364
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.206731,63.51538,38.53887,0.1620465,0.1620465,0,0,0,0.1620465,744.6817,1.036155,0,0,1.206731,0.1705753,0.1620465,0,0,0,4.553689,0,0,0,6.000012,100,0.1265096,0.1782511,0.9653845,0,5.760419
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.9533121,58.53547,39.47234,0.4571669,0.4571669,0,-1,0,0.4571669,208.5261,0.4720838,0,0,0.9533121,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1265096,0.5028836,0.7626497,0,5.507001
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.950927,58.80638,39.75571,0.7852322,0.7852322,0,-1,0,0.7852322,121.1014,0.1243667,0,0,0.950927,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.1265096,0.8637555,0.7607416,0,5.504616
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.7076152,53.73859,40.03909,0.534978,0.534978,0,-1,0,0.534978,132.27,0.1444805,0,0,0.7076152,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1265096,0.5884758,0.5660922,0,5.261304
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3750586,46.42761,39.50568,0.04588091,0.04588091,0,-1,0,0.04588091,817.4612,0.3267629,0,0,0.3750586,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1265096,0.050469,0.3000469,0,4.928748
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05133459,39.16037,38.2555,0.7185677,0.7185677,0,-1,0,0.7185677,7.144016,0,1.110223E-16,0,0.05133459,0.756387,0.7185677,0,0,0,4.553689,0,0.7050524,-0.7050524,5.256822,87.61352,0.1265096,0.7904244,0.04106767,0,4.605023
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,37.06644,37.06644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7833916,3.848637,0,0,0,5.256822,87.61352,0.1265096,0,0,0,3.848637
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,35.66068,35.66068,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7833916,3.848637,0,1.04117,-1.04117,4.159332,69.32206,0.1265096,1.088023,0,0,3.848637
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,34.16047,34.16047,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.940247,2.807467,0,1.149976,-1.149976,2.947151,49.11908,0.1265096,1.201725,0,0,2.807467
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,32.59913,32.59913,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.217998,1.65749,0,0.1307198,-0.1307198,2.80936,46.82257,0.1265096,0.1366021,0,0,1.65749
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,31.37673,31.37673,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.363242,1.526771,0,0.2433273,-0.2433273,2.552871,42.54776,0.1265096,0.2542771,0,0,1.526771
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,30.50438,30.50438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.633606,1.283443,0,0,0,2.552871,42.54776,0.1265096,0,0,0,1.283443
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,29.56536,29.56536,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.633606,1.283443,0,0.1464886,-0.1464886,2.398458,39.97422,0.1265096,0.1530806,0,0,1.283443
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,28.75413,28.75413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.796371,1.136955,0,0,0,2.398458,39.97422,0.1265096,0,0,0,1.136955
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,28.09848,28.09848,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.796371,1.136955,0,0.03319843,-0.03319843,2.363464,39.39098,0.1265096,0.03469236,0,0,1.136955
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,27.40949,27.40949,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.833258,1.103756,0,0.04378111,-0.04378111,2.317314,38.62183,0.1265096,0.04575126,0,0,1.103756
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,26.83163,26.83163,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.881904,1.059975,0,0.04407886,-0.04407886,2.270851,37.84745,0.1265096,0.04606241,0,0,1.059975
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,26.48714,26.48714,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.930881,1.015896,0,0.08394983,-0.08394983,2.18236,36.3726,0.1265096,0.08772757,0,0,1.015896
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3511627,32.02375,26.09819,0,0,0,0,0,0,0,0,0,0,0.3511627,0,0,0,0,4.024158,0.9319466,0.3511627,0,0.3511627,2.515502,41.92496,0.1264071,0,0.2809302,0,1.283109
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7606128,40.79903,27.25392,0.5655333,0.5655333,0,0,0,0.5655333,134.4948,0,0,0,0.7606128,0.5952982,0.5655333,0,0,3.672996,1.247993,0.1653146,0,0.1653146,2.672334,44.53881,0.1263589,0.6220866,0.6084903,0,2.008606
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.9503219,47.91814,30.2099,0.3006278,0.3006278,0,-1,0,0.3006278,316.1124,0,0,0,0.9503219,0.3164503,0.3006278,0,0,3.507681,1.396776,0.6338715,0,0.6338715,3.273677,54.56118,0.1261744,0.3306906,0.7602575,0,2.347098
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.384013,61.19031,33.00474,0.6082168,0.6082168,0,0,0,0.6082168,227.5525,0,0,0,1.384013,0.6402283,0.6082168,0,0,2.873809,1.96726,0.7437844,0,0.7437844,3.979293,66.32142,0.1259587,0.6690385,1.10721,0,3.351273
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.436171,65.41418,35.2884,0.864326,0.864326,0,0,0,0.864326,166.1608,0,0,0,1.436171,0.9098169,0.864326,0,0,2.130025,2.636667,0.5263546,0,0.5263546,4.478637,74.6438,0.1258064,0.9507586,1.148937,0,4.072838
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.385875,66.24882,37.00532,0.5256156,0.5256156,0,0,0,0.5256156,263.6671,0,0,0,1.385875,0.5532795,0.5256156,0,0,1.60367,3.110386,0.8325957,0,0.8325957,5.268507,87.80827,0.1255663,0.5781772,1.1087,0,4.496261
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.251469,64.76437,38.63333,0.9318447,0.9318447,0,0,0,0.9318447,134.3001,0,0,0,1.251469,0.9808891,0.9318447,0,0,0.7710746,3.859722,0.2705796,0,0.2705796,5.525201,92.08649,0.1254885,1.025029,1.001175,0,5.11119
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.040895,60.69179,39.5668,1.142989,1.142989,0,-1,0,1.142989,91.06777,0,0,0,1.040895,1.203147,1.142989,0,0,0.500495,4.103243,0,0.1622517,-0.1622517,5.354172,89.23603,0.1254885,1.257288,0.8327159,0,5.144138
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.986154,59.69375,39.81683,0,0,0,-1,0,0,0,0.3053793,0,0,0.986154,0,0,0,0,0.6807747,3.940992,0.6807747,0,0.6807747,6.000012,100,0.1252931,0,0.7889232,0,4.927145
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.646907,52.52373,40.10021,0.3529929,0.3529929,0,-1,0,0.3529929,183.2634,0.2753355,0,0,0.646907,0.3715715,0.3529929,0,0,0,4.553689,0,0,0,6.000012,100,0.1252931,0.3882922,0.5175256,0,5.200596
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3766586,46.5225,39.5668,1.212041,1.212041,0,-1,0,1.212041,31.07639,2.220446E-16,0,0,0.3766586,1.275833,1.212041,0,0,0,4.553689,0,0.899174,-0.899174,5.052199,84.20316,0.1252931,1.333245,0.3013269,0,4.930347
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.05120786,39.21959,38.31662,0.8718209,0.8718209,0,-1,0,0.8718209,5.873668,0,1.110223E-16,0,0.05120786,0.9177062,0.8718209,0,0,0.9990822,3.654515,0,0.8664983,-0.8664983,4.13883,68.98036,0.1252931,0.959003,0.04096629,0,3.705723
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,37.12756,37.12756,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,1.961858,2.788017,0,1.452632,-1.452632,2.607622,43.46028,0.1252931,1.636586,0,0,2.788017
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,35.78848,35.78848,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.575893,1.335385,0,0.5553828,-0.5553828,2.022197,33.70322,0.1252931,0.580375,0,0,1.335385
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,34.25492,34.25492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.192985,0.7800022,0,0,0,2.022197,33.70322,0.1252931,0,0,0,0.7800022
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,32.72137,32.72137,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.192985,0.7800022,0,0.02066883,-0.02066883,2.00041,33.3401,0.1252931,0.02159893,0,0,0.7800022
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,31.47119,31.47119,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.21595,0.7593334,0,0.1808054,-0.1808054,1.809824,30.16368,0.1252931,0.1889417,0,0,0.7593334
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,30.59884,30.59884,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.416845,0.578528,0,0.0518906,-0.0518906,1.755127,29.25206,0.1252931,0.05422568,0,0,0.578528
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,29.67649,29.67649,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.474502,0.5266374,0,0.1795627,-0.1795627,1.565851,26.09747,0.1252931,0.1876431,0,0,0.5266374
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,28.86526,28.86526,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.674016,0.3470747,0,0.1286079,-0.1286079,1.430287,23.83806,0.1252931,0.1343952,0,0,0.3470747
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,28.22072,28.22072,0.3283765,0.2075435,0,-1,0,0.2075435,0,0,0.120833,0.1536706,0,0.2184668,0.2075435,0,0,4.816914,0.2184668,0,0.2184668,-0.2184668,1.200002,20,0.1252931,0.3612141,0,0,0.2184668
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,27.53729,27.53729,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252931,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,26.95943,26.95943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252931,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008965077,26.77823,26.63161,0,0,0,0,0,0,0,0,0,0,0.008965077,0,0,0,0,5.059654,0,0.008965077,0,0.008965077,1.208507,20.14175,0.1252905,0,0.007172062,0,0.008965077
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3614381,32.34797,26.2371,0,0,0,0,0,0,0,0,0,0,0.3614381,0,0,0,0,5.050689,0.008068569,0.3614381,0,0.3614381,1.551398,25.85658,0.125187,0,0.2891505,0,0.3695067
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7251539,40.24516,27.37616,0.3628137,0.3628137,0,0,0,0.3628137,199.8695,0,0,0,0.7251539,0.3819092,0.3628137,0,0,4.689251,0.3333628,0.3432447,0,0.3432447,1.877028,31.28374,0.1250889,0.3990951,0.5801231,0,1.058517
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.106693,51.43306,30.33214,0.4686871,0.4686871,0,-1,0,0.4686871,236.1262,0,0,0,1.106693,0.4933549,0.4686871,0,0,4.346006,0.6422831,0.6133382,0,0.6133382,2.458892,40.98145,0.124914,0.5155558,0.8853545,0,1.748976
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.24309,57.83927,33.0992,0.654053,0.654053,0,0,0,0.654053,190.0596,0,0,0,1.24309,0.6884768,0.654053,0,0,3.732668,1.194287,0.5546134,0,0.5546134,2.985044,49.75064,0.1247562,0.7194582,0.9944721,0,2.437378
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.184175,59.19779,35.41064,0.6658053,0.6658053,0,0,0,0.6658053,177.856,0,0,0,1.184175,0.7008477,0.6658053,0,0,3.178055,1.693439,0.4833268,0,0.4833268,3.443568,57.39269,0.124619,0.7323859,0.9473397,0,2.877614
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.392086,66.53405,37.09978,0,0,0,0,0,0,0,0,0,0,1.392086,0,0,0,0,2.694728,2.128434,1.392086,0,1.392086,4.764217,79.40347,0.1242256,0,1.113669,0,3.52052
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.358036,67.67085,38.72223,1.053957,1.053957,0,0,0,1.053957,128.8513,0,0,0,1.358036,1.109428,1.053957,0,0,1.302642,3.381311,0.2486083,0,0.2486083,5.000068,83.3343,0.1241556,1.159352,1.086429,0,4.739347
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.096758,62.14543,39.66125,0.5897331,0.5897331,0,-1,0,0.5897331,185.9754,0,0,0,1.096758,0.6207716,0.5897331,0,0,1.054034,3.605059,0.4759865,0,0.4759865,5.451628,90.86029,0.1240219,0.6487064,0.8774065,0,4.701817
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.8605254,56.93243,39.91129,0.5666252,0.5666252,0,-1,0,0.5666252,151.8685,0,0,0,0.8605254,0.5964476,0.5666252,0,0,0.5780471,4.033446,0.2640778,0,0.2640778,5.702155,95.03572,0.1239478,0.6232877,0.6884203,0,4.893972
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.7118552,54.00033,40.19466,0.5265018,0.5265018,0,-1,0,0.5265018,135.2047,0,0,0,0.7118552,0.5542125,0.5265018,0,0,0.3139693,4.271117,0.1576428,0,0.1576428,5.851707,97.52827,0.1239036,0.579152,0.5694842,0,4.982972
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3475475,46.0951,39.69459,0,0,0,-1,0,0,0,0.191221,0,0,0.3475475,0,0,0,0,0.1563265,4.412995,0.1563265,0,0.1563265,6.000012,100,0.1238598,0,0.278038,0,4.760542
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04964471,39.28685,38.41108,0,0,0,-1,0,0,0,0.04964471,0,0,0.04964471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238598,0,0.03971577,0,4.603333
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,37.25535,37.25535,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0,4.553689,0,0.3552468,-0.3552468,5.625549,93.75896,0.1238598,0.3712329,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,35.87738,35.87738,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,0.3947187,4.198442,0,1.452632,-1.452632,4.094341,68.23888,0.1238598,2.463288,0,0,4.198442
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,34.34938,34.34938,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.008754,2.745811,0,0.809073,-0.809073,3.241503,54.02494,0.1238598,0.8454813,0,0,2.745811
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,32.81583,32.81583,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,2.907724,1.936738,0,0.3157208,-0.3157208,2.908704,48.47831,0.1238598,0.3299282,0,0,1.936738
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,31.58232,31.58232,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.258525,1.621017,0,0.1214018,-0.1214018,2.780735,46.3455,0.1238598,0.1268649,0,0,1.621017
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,30.70997,30.70997,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,3.393415,1.499615,0,0.2135507,-0.2135507,2.555633,42.5938,0.1238598,0.2231605,0,0,1.499615
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,29.78761,29.78761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.630694,1.286064,0,0,0,2.555633,42.5938,0.1238598,0,0,0,1.286064
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,28.97083,28.97083,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,3.630694,1.286064,0,0.1131802,-0.1131802,2.436331,40.60543,0.1238598,0.1182733,0,0,1.286064
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,28.33185,28.33185,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,3.75645,1.172884,0,0.1923866,-0.1923866,2.233537,37.22555,0.1238598,0.201044,0,0,1.172884
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,27.64286,27.64286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970213,0.9804975,0,0,0,2.233537,37.22555,0.1238598,0,0,0,0.9804975
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,27.065,27.065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.970213,0.9804975,0,0,0,2.233537,37.22555,0.1238598,0,0,0,0.9804975
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004193192,26.82244,26.75385,0,0,0,0,0,0,0,0,0,0,0.004193192,0,0,0,0,3.970213,0.9804975,0.004193192,0,0.004193192,2.237515,37.29185,0.1238586,0,0.003354553,0,0.9846907
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4373482,33.82558,26.3649,0.4316706,0.4316706,0,0,0,0.4316706,101.3153,0,5.551115E-17,0,0.4373482,0.4543901,0.4316706,0,0,3.96602,0.9842713,0,0.0170419,-0.0170419,2.219552,36.99245,0.1238586,0.4748377,0.3498786,0,1.42162
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7501488,40.88673,27.52062,0.6806327,0.6806327,0,0,0,0.6806327,110.2134,0,0,0,0.7501488,0.7164555,0.6806327,0,0,3.984955,0.9672294,0.03369325,0,0.03369325,2.251516,37.52519,0.1238492,0.748696,0.600119,0,1.717378
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.116609,51.78233,30.44326,0.7783343,0.7783343,0,-1,0,0.7783343,143.4614,0,0,0,1.116609,0.8192992,0.7783343,0,0,3.951262,0.9975533,0.2973098,0,0.2973098,2.533569,42.22606,0.123766,0.8561677,0.8932872,0,2.114162
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.086576,54.31028,33.19366,0.3570319,0.3570319,0,0,0,0.3570319,304.3357,0,0,0,1.086576,0.375823,0.3570319,0,0,3.653952,1.265132,0.7107525,0,0.7107525,3.207848,53.46402,0.1235676,0.3927351,0.8692604,0,2.351708
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.269408,61.35244,35.47176,0.4188937,0.4188937,0,0,0,0.4188937,303.0382,0,0,0,1.269408,0.4409407,0.4188937,0,0,2.9432,1.904809,0.8284672,0,0.8284672,3.993801,66.56321,0.1233371,0.4607831,1.015526,0,3.174217
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.414495,67.21466,37.1609,0.6249375,0.6249375,0,0,0,0.6249375,226.3418,0,0,0,1.414495,0.657829,0.6249375,0,0,2.114732,2.65043,0.7566658,0,0.7566658,4.711637,78.52712,0.1231273,0.6874313,1.131596,0,4.064925
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.349312,67.52058,38.78891,0.5152372,0.5152372,0,0,0,0.5152372,261.8817,0,0,0,1.349312,0.542355,0.5152372,0,0,1.358067,3.331429,0.8069568,0,0.8069568,5.477183,91.28621,0.1229044,0.566761,1.079449,0,4.680741
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.196938,64.70419,39.72237,0.07494081,0.07494081,0,-1,0,0.07494081,1597.177,0.5669428,0,0,1.196938,0.07888506,0.07494081,0,0,0.5511098,4.05769,0.5511098,0,0.5511098,6.000012,100,0.1227526,0.08243489,0.9575501,0,5.254628
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.973171,59.57114,39.97241,0.700729,0.700729,0,-1,0,0.700729,138.8798,0.2355615,0,0,0.973171,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1227526,0.7708018,0.7785368,0,5.52686
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.7570711,55.04093,40.25579,0.226473,0.226473,0,-1,0,0.226473,334.2877,0.5186785,0,0,0.7570711,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1227526,0.2491203,0.6056569,0,5.31076
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3883279,46.91156,39.72237,0,0,0,-1,0,0,0,0.3883279,0,0,0.3883279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227526,0,0.3106623,0,4.942017
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04920244,39.34046,38.47219,0.4609966,0.4609966,0,-1,0,0.4609966,10.67306,0,5.551115E-17,0,0.04920244,0.4852596,0.4609966,0,0,0,4.553689,0,0.4360572,-0.4360572,5.540368,92.33927,0.1227526,0.5070963,0.03936195,0,4.602891
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,37.31647,37.31647,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.484508,4.117632,0,0.09559675,-0.09559675,5.4396,90.65981,0.1227526,0.09989861,0,0,4.117632
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,35.94405,35.94405,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5907266,4.022035,0,0.2392254,-0.2392254,5.187434,86.45706,0.1227526,0.2499905,0,0,4.022035
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,34.44384,34.44384,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8565326,3.78281,0,0.3938864,-0.3938864,4.772241,79.53719,0.1227526,0.4116113,0,0,3.78281
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,32.8825,32.8825,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.294184,3.388923,0,0.08005819,-0.08005819,4.687852,78.13071,0.1227526,0.08366082,0,0,3.388923
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,31.6601,31.6601,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.383138,3.308865,0,0.1095128,-0.1095128,4.572416,76.20678,0.1227526,0.1144409,0,0,3.308865
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,30.78776,30.78776,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.504819,3.199352,0,0.1606928,-0.1606928,4.403031,73.3837,0.1227526,0.167924,0,0,3.199352
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,29.8654,29.8654,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.683366,3.038659,0,0.112508,-0.112508,4.284437,71.40714,0.1227526,0.1175709,0,0,3.038659
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,29.06529,29.06529,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.808375,2.926151,0,0.06264491,-0.06264491,4.218403,70.30658,0.1227526,0.06546392,0,0,2.926151
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,28.42631,28.42631,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.87798,2.863507,0,0.07396387,-0.07396387,4.140439,69.00717,0.1227526,0.07729225,0,0,2.863507
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,27.73732,27.73732,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.960163,2.789543,0,0.1194334,-0.1194334,4.014544,66.90894,0.1227526,0.1248079,0,0,2.789543
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,27.15946,27.15946,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.092866,2.670109,0,0.1401741,-0.1401741,3.866788,64.44634,0.1227526,0.1464819,0,0,2.670109
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01938981,27.18285,26.86497,0.1293964,0.1293964,0,0,0,0.1293964,14.98482,0,2.775558E-17,0,0.01938981,0.1362067,0.1293964,0,0,2.248615,2.529935,0,0.1168169,-0.1168169,3.743652,62.39408,0.1227526,0.142336,0.01551185,0,2.549325
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2433323,30.55717,26.48714,0.4123749,0.4123749,0,0,0,0.4123749,59.00754,0,5.551115E-17,0,0.2433323,0.4340788,0.4123749,0,0,2.378412,2.413118,0,0.1907465,-0.1907465,3.542588,59.04301,0.1227526,0.4536124,0.1946658,0,2.656451
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6395243,38.87946,27.62619,0.3354723,0.3354723,0,0,0,0.3354723,190.634,0,0,0,0.6395243,0.3531287,0.3354723,0,0,2.590353,2.222372,0.2863956,0,0.2863956,3.814287,63.57132,0.1226739,0.3690195,0.5116194,0,2.861896
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.7278794,43.74273,30.53772,0,0,0,-1,0,0,0,0,0,0,0.7278794,0,0,0,0,2.303957,2.480128,0.7278794,0,0.7278794,4.504814,75.08008,0.1224743,0,0.5823035,0,3.208007
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.025876,53.02133,33.25478,0.6330669,0.6330669,0,0,0,0.6330669,162.0486,0,0,0,1.025876,0.6663862,0.6330669,0,0,1.576077,3.135219,0.35949,0,0.35949,4.845856,80.7641,0.1223759,0.6963736,0.8207009,0,4.161096
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9957325,54.97604,35.53844,0.8919144,0.8919144,0,0,0,0.8919144,111.6399,0,0,0,0.9957325,0.9388573,0.8919144,0,0,1.216587,3.45876,0.05687518,0,0.05687518,4.899812,81.66338,0.1223604,0.9811059,0.796586,0,4.454493
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.7585727,51.71208,37.22202,0.5695363,0.5695363,0,0,0,0.5695363,133.1913,0,0,0,0.7585727,0.5995119,0.5695363,0,0,1.159712,3.509948,0.1590608,0,0.1590608,5.050711,84.17834,0.1223169,0.6264899,0.6068582,0,4.268521
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.058095,60.26026,38.85003,0.9670782,0.9670782,0,0,0,0.9670782,109.4115,0,0,0,1.058095,1.017977,0.9670782,0,0,1.000651,3.653103,0.04011744,0,0.04011744,5.088769,84.81265,0.122306,1.063786,0.8464756,0,4.711197
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.148845,63.53789,39.75571,0.1570732,0.1570732,0,-1,0,0.1570732,731.4075,0.02297101,0,0,1.148845,0.1653402,0.1570732,0,0,0.960534,3.689208,0.960534,0,0.960534,6.000012,100,0.1220442,0.1727805,0.9190762,0,4.838054
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.9367714,58.80613,40.03909,0,0,0,-1,0,0,0,0.9367714,0,0,0.9367714,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220442,0,0.7494171,0,5.49046
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5973966,51.69949,40.28912,0.6872022,0.6872022,0,-1,0,0.6872022,86.93171,0,0,0,0.5973966,0.7233707,0.6872022,0,0,0,4.553689,0,0.1259741,-0.1259741,5.867224,97.78687,0.1220442,0.7559224,0.4779173,0,5.151085
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3345129,45.94353,39.78905,0.5821435,0.5821435,0,-1,0,0.5821435,57.46227,0,0,0,0.3345129,0.6127827,0.5821435,0,0,0.1399712,4.427715,0,0.2782698,-0.2782698,5.573902,92.89817,0.1220442,0.6403579,0.2676103,0,4.762228
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04545942,39.34109,38.53887,0.3735878,0.3735878,0,-1,0,0.3735878,12.16834,0,5.551115E-17,0,0.04545942,0.3932503,0.3735878,0,0,0.4491598,4.149445,0,0.3477909,-0.3477909,5.207298,86.78812,0.1220442,0.4109466,0.03636754,0,4.194904
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,37.38315,37.38315,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.8355942,3.801654,0,1.318963,-1.318963,3.816989,63.61636,0.1220442,1.378316,0,0,3.801654
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,36.03851,36.03851,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.301108,2.482692,0,0.93367,-0.93367,2.832814,47.21348,0.1220442,0.9756852,0,0,2.482692
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,34.50496,34.50496,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.338519,1.549022,0,0.9664483,-0.9664483,1.814089,30.23475,0.1220442,1.009938,0,0,1.549022
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,32.94362,32.94362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.412351,0.5825733,0,0,0,1.814089,30.23475,0.1220442,0,0,0,0.5825733
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,31.72123,31.72123,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.412351,0.5825733,0,0.1065961,-0.1065961,1.701726,28.36205,0.1220442,0.1113929,0,0,0.5825733
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,30.84888,30.84888,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.530791,0.4759772,0,0.03425784,-0.03425784,1.665615,27.7602,0.1220442,0.03579944,0,0,0.4759772
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,29.94319,29.94319,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.568855,0.4417194,0,0.02074437,-0.02074437,1.643749,27.39576,0.1220442,0.02167787,0,0,0.4417194
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,29.15975,29.15975,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.591904,0.420975,0,0.01445244,-0.01445244,1.628515,27.14186,0.1220442,0.0151028,0,0,0.420975
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,28.52077,28.52077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.607963,0.4065225,0,0,0,1.628515,27.14186,0.1220442,0,0,0,0.4065225
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,27.83178,27.83178,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.607963,0.4065225,0,0.05156508,-0.05156508,1.57416,26.23595,0.1220442,0.05388552,0,0,0.4065225
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,27.25392,27.25392,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.665257,0.3549575,0,0.1594037,-0.1594037,1.406134,23.43552,0.1220442,0.1665768,0,0,0.3549575
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02502471,27.38129,26.97054,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.62259,2.220446E-16,0,0,0.02502471,0,0,1.452632,1.38,4.842372,0.1955538,1.405025,0,1.405025,2.739058,45.65087,0.1225144,0.2591383,0.02001977,1.7,0.2205785
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1779997,29.55782,26.59827,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,37.81021,0,0,0,0.1779997,0,0,1.229228,1.167767,3.437348,1.460076,1.345767,0,1.345767,4.015764,66.92927,0.1230057,0.5178488,0.1423998,1.7,1.638076
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3472663,33.65518,27.73732,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,72.49873,0,0,0,0.3472663,0,0,1.221004,1.159953,2.091581,2.671266,1.50722,0,1.50722,5.445638,90.76045,0.12345,0.5268961,0.2778131,1.7,3.018532
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.8416964,46.13724,30.63218,0.05684488,0.05684488,0,-1,0,0.05684488,1480.69,0.1974985,0,0,0.8416964,0.05983671,0.05684488,0,0,0.5843613,4.027764,0.5843613,0,0.5843613,6.000012,100,0.123291,0.06252936,0.6733572,0,4.86946
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.305883,59.62481,33.3159,0.2731302,0.2731302,0,0,0,0.2731302,478.1172,1.018377,0,0,1.305883,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.123291,0.3004433,1.044706,0,5.859571
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.406779,64.98626,35.56622,0,0,0,0,0,0,0,1.406779,0,0,1.406779,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123291,0,1.125423,0,5.960468
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.510778,70.00769,37.25535,0.9413165,0.9413165,0,0,0,0.9413165,160.4963,0.5199184,0,0,1.510778,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.123291,1.035448,1.208622,0,6.064467
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.9963347,58.84319,38.87781,0.3783163,0.3783163,0,0,0,0.3783163,263.3603,0.5981071,0,0,0.9963347,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.123291,0.4161479,0.7970678,0,5.550024
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.9098577,57.93693,39.81683,1.483337,1.38,0,-1,0,1.38,65.93172,2.220446E-16,0.1033372,0.2516709,0.9098577,1.452632,1.38,0,0,0,4.553689,0,0.5427738,-0.5427738,5.427878,90.46445,0.123291,1.631671,0.7278862,0,5.463547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.6518786,52.59149,40.06687,0.3643521,0.3643521,0,-1,0,0.3643521,178.9145,0,0,0,0.6518786,0.3835285,0.3643521,0,0,0.603082,4.010915,0.2683501,0,0.2683501,5.682457,94.70744,0.1232182,0.4007873,0.5215029,0,4.662794
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.5533354,50.82505,40.31691,0.9257665,0.9257665,0,-1,0,0.9257665,59.77052,0,0,0,0.5533354,0.974491,0.9257665,0,0,0.3347319,4.25243,0,0.4211556,-0.4211556,5.238521,87.3085,0.1232182,1.018343,0.4426683,0,4.805766
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3439034,46.15257,39.81683,0,0,0,-1,0,0,0,0,0,0,0.3439034,0,0,0,0,0.8026826,3.831275,0.3439034,0,0.3439034,5.564776,92.74608,0.1231249,0,0.2751227,0,4.175178
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04656133,39.42207,38.59999,0.2907957,0.2907957,0,-1,0,0.2907957,16.0117,0,5.551115E-17,0,0.04656133,0.3061007,0.2907957,0,0,0.4587792,4.140788,0,0.2595394,-0.2595394,5.291197,88.18645,0.1231249,0.3198752,0.03724906,0,4.187349
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,37.44427,37.44427,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,0.7471563,3.881248,0,0.7823703,-0.7823703,4.466506,74.44163,0.1231249,0.817577,0,0,3.881248
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,36.09963,36.09963,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.616457,3.098878,0,0.2379694,-0.2379694,4.215665,70.26094,0.1231249,0.2486781,0,0,3.098878
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,34.56608,34.56608,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,1.880867,2.860909,0,1.242783,-1.242783,2.905656,48.42751,0.1231249,1.298708,0,0,2.860909
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,33.03808,33.03808,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.261737,1.618125,0,0.1135056,-0.1135056,2.786011,46.43342,0.1231249,0.1186134,0,0,1.618125
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,31.79902,31.79902,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.387855,1.50462,0,0.06176722,-0.06176722,2.720902,45.34829,0.1231249,0.06454674,0,0,1.50462
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,30.92667,30.92667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.456485,1.442852,0,0,0,2.720902,45.34829,0.1231249,0,0,0,1.442852
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,30.02098,30.02098,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.456485,1.442852,0,0.1923082,-0.1923082,2.518192,41.96978,0.1231249,0.200962,0,0,1.442852
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,29.23754,29.23754,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.670161,1.250544,0,0.1873674,-0.1873674,2.320689,38.67808,0.1231249,0.1957989,0,0,1.250544
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,28.59855,28.59855,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,3.878347,1.063177,0,0.0908445,-0.0908445,2.224931,37.08211,0.1231249,0.0949325,0,0,1.063177
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,27.92624,27.92624,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,3.979285,0.9723325,0,0.1789719,-0.1789719,2.036278,33.9379,0.1231249,0.1870256,0,0,0.9723325
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,27.36504,27.36504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.178143,0.7933606,0,0,0,2.036278,33.9379,0.1231249,0,0,0,0.7933606
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02666414,27.51968,27.08167,0.08695145,0.08695145,0,0,0,0.08695145,30.66555,0,0,0,0.02666414,0.09152784,0.08695145,0,0,4.178143,0.7933606,0,0.0648637,-0.0648637,1.967906,32.79836,0.1231249,0.0956466,0.02133131,0,0.8200247
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3242827,32.19824,26.72051,0.502961,0.502961,0,0,0,0.502961,64.47472,0,0,0,0.3242827,0.5294327,0.502961,0,0,4.250213,0.7284969,0,0.20515,-0.20515,1.751659,29.19425,0.1231249,0.5532572,0.2594262,0,1.05278
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7586834,41.39294,27.83178,0.4917365,0.4917365,0,0,0,0.4917365,154.2866,0,0,0,0.7586834,0.5176174,0.4917365,0,0,4.478158,0.5233469,0.241066,0,0.241066,1.980354,33.00583,0.1230596,0.5409102,0.6069467,0,1.28203
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.178429,53.48616,30.70997,0.09277806,0.09277806,0,-1,0,0.09277806,1270.159,0,0,0,1.178429,0.09766112,0.09277806,0,0,4.237092,0.7403063,1.080768,0,1.080768,3.00566,50.09423,0.1227677,0.1020559,0.942743,0,1.918735
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.339,60.51982,33.37702,0.953142,0.953142,0,0,0,0.953142,140.4827,0,0,0,1.339,1.003307,0.953142,0,0,3.156324,1.712997,0.3356925,0,0.3356925,3.324126,55.40199,0.1226773,1.048456,1.0712,0,3.051997
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.408907,65.08459,35.59956,0.3200617,0.3200617,0,0,0,0.3200617,440.1986,0,0,0,1.408907,0.3369071,0.3200617,0,0,2.820632,2.015121,1.072,0,1.072,4.341115,72.35176,0.1223896,0.3520679,1.127126,0,3.424028
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.442145,68.13221,37.28869,0.3713689,0.3713689,0,0,0,0.3713689,388.3321,0,0,0,1.442145,0.3909146,0.3713689,0,0,1.748632,2.979921,1.05123,0,1.05123,5.338399,88.97314,0.1221087,0.4085058,1.153716,0,4.422065
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.241027,64.83756,38.91115,0.5032945,0.5032945,0,0,0,0.5032945,246.5807,0.01384195,0,0,1.241027,0.5297837,0.5032945,0,0,0.6974015,3.926028,0.6974015,0,0.6974015,6.000012,100,0.1219231,0.5536239,0.9928216,0,5.167055
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.226781,65.58074,39.81683,0.4632373,0.4632373,0,-1,0,0.4632373,264.8279,0.7391632,0,0,1.226781,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1219231,0.509561,0.9814251,0,5.78047
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.079125,62.19759,40.06687,0,0,0,-1,0,0,0,1.079125,0,0,1.079125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219231,0,0.8633001,0,5.632814
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.62555,52.31358,40.31691,0.7470049,0.7470049,0,-1,0,0.7470049,83.74107,0,1.110223E-16,0,0.62555,0.786321,0.7470049,0,0,0,4.553689,0,0.160771,-0.160771,5.830544,97.17554,0.1219231,0.8217054,0.5004399,0,5.179239
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3798234,46.84558,39.81683,0,0,0,-1,0,0,0,0.2011889,0,0,0.3798234,0,0,0,0,0.1786345,4.392918,0.1786345,0,0.1786345,6.000012,100,0.1218757,0,0.3038587,0,4.772741
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04642947,39.41973,38.59999,0.2654927,0.2654927,0,-1,0,0.2654927,17.48804,0,5.551115E-17,0,0.04642947,0.279466,0.2654927,0,0,0,4.553689,0,0.2330365,-0.2330365,5.75437,95.90598,0.1218757,0.292042,0.03714358,0,4.600119
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,37.47205,37.47205,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2589295,4.320652,0,0.3845591,-0.3845591,5.349009,89.14997,0.1218757,0.4018642,0,0,4.320652
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,36.13297,36.13297,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6862173,3.936093,0,0.9422637,-0.9422637,4.355776,72.59612,0.1218757,0.9846656,0,0,3.936093
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,34.6272,34.6272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.733177,2.993829,0,0,0,4.355776,72.59612,0.1218757,0,0,0,2.993829
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,33.0992,33.0992,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.733177,2.993829,0,0.1994128,-0.1994128,4.145576,69.0928,0.1218757,0.2083864,0,0,2.993829
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,31.84902,31.84902,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.954747,2.794417,0,0.08688269,-0.08688269,4.053994,67.56643,0.1218757,0.09079241,0,0,2.794417
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,30.98779,30.98779,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.051283,2.707534,0,0.3187007,-0.3187007,3.718054,61.96744,0.1218757,0.3330422,0,0,2.707534
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,30.0821,30.0821,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.405395,2.388834,0,0.03066563,-0.03066563,3.68573,61.4287,0.1218757,0.03204558,0,0,2.388834
