Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,29.31532,29.31532,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.439468,2.358168,0,0.1238909,-0.1238909,3.555137,59.25217,0.1218757,0.129466,0,0,2.358168
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,28.67634,28.67634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.577124,2.234277,0,0,0,3.555137,59.25217,0.1218757,0,0,0,2.234277
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,27.98736,27.98736,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.577124,2.234277,0,0.3541359,-0.3541359,3.181845,53.03064,0.1218757,0.370072,0,0,2.234277
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,27.42616,27.42616,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.970609,1.880141,0,0.04388303,-0.04388303,3.135588,52.2597,0.1218757,0.04585777,0,0,1.880141
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008463109,27.2983,27.15946,0.0736465,0.0736465,0,0,0,0.0736465,11.49153,0,1.387779E-17,0,0.008463109,0.07752264,0.0736465,0,0,3.019368,1.836258,0,0.06905953,-0.06905953,3.062793,51.04645,0.1218757,0.08101115,0.006770487,0,1.844721
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4118023,33.84049,26.81496,1.028473,1.028473,0,0,0,1.028473,40.04016,0,2.220446E-16,0,0.4118023,1.082603,1.028473,0,0,3.096101,1.767198,0,0.6708012,-0.6708012,2.355707,39.2617,0.1218757,1.131321,0.3294419,0,2.179001
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.8159009,42.6236,27.92624,0.7383895,0.7383895,0,0,0,0.7383895,110.4974,0,0,0,0.8159009,0.7772521,0.7383895,0,0,3.841435,1.096397,0.03864882,0,0.03864882,2.392372,39.87279,0.1218654,0.8122284,0.6527207,0,1.912298
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.07642,51.30534,30.79887,0.1938986,0.1938986,0,-1,0,0.1938986,555.1459,0,0,0,1.07642,0.2041038,0.1938986,0,0,3.802786,1.131181,0.8723164,0,0.8723164,3.219924,53.66529,0.1216343,0.2132885,0.8611361,0,2.207601
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.306863,59.76425,33.41036,0.573238,0.573238,0,0,0,0.573238,227.9791,0,0,0,1.306863,0.6034084,0.573238,0,0,2.93047,1.916266,0.7034546,0,0.7034546,3.88728,64.78786,0.1214485,0.6305618,1.04549,0,3.223129
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.240722,60.87265,35.66068,0.7066538,0.7066538,0,0,0,0.7066538,175.577,0,0,0,1.240722,0.7438461,0.7066538,0,0,2.227015,2.549375,0.4968756,0,0.4968756,4.358657,72.64414,0.1213176,0.7773191,0.9925774,0,3.790097
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.271826,63.66862,37.31647,0.7552783,0.7552783,0,0,0,0.7552783,168.3917,0,0,0,1.271826,0.7950298,0.7552783,0,0,1.73014,2.996563,0.4767965,0,0.4767965,4.810986,80.18295,0.1211923,0.8308062,1.017461,0,4.26839
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.264059,65.47055,38.94448,0.4177465,0.4177465,0,0,0,0.4177465,302.59,0,0,0,1.264059,0.4397331,0.4177465,0,0,1.253343,3.42568,0.8243259,0,0.8243259,5.59301,93.21665,0.1209762,0.4595211,1.011247,0,4.689739
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.246954,66.14236,39.85017,0.1225005,0.1225005,0,-1,0,0.1225005,1017.917,0.6889886,0,0,1.246954,0.1289479,0.1225005,0,0,0.4290173,4.167573,0.4290173,0,0.4290173,6.000012,100,0.1208641,0.1347506,0.997563,0,5.414527
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.9451381,59.06895,40.10021,0.06411994,0.06411994,0,-1,0,0.06411994,1474.016,0.8776434,0,0,0.9451381,0.06749468,0.06411994,0,0,0,4.553689,0,0,0,6.000012,100,0.1208641,0.07053193,0.7561105,0,5.498827
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5948687,51.71337,40.35024,0.591419,0.591419,0,-1,0,0.591419,100.5833,1.110223E-16,0,0,0.5948687,0.6225463,0.591419,0,0,0,4.553689,0,0.0276776,-0.0276776,5.970837,99.51376,0.1208641,0.6505609,0.475895,0,5.148558
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3907554,47.09275,39.85017,0.4207439,0.4207439,0,-1,0,0.4207439,92.87249,0,0,0,0.3907554,0.4428883,0.4207439,0,0,0.03075289,4.526011,0,0.05213297,-0.05213297,5.915884,98.59788,0.1208641,0.4628183,0.3126043,0,4.916767
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.0456515,39.46735,38.66111,0.6036361,0.6036361,0,-1,0,0.6036361,7.562751,0,1.110223E-16,0,0.0456515,0.6354065,0.6036361,0,0,0.08867842,4.473878,0,0.589755,-0.589755,5.294228,88.23695,0.1208641,0.6639997,0.0365212,0,4.51953
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,37.53873,37.53873,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.7439617,3.884123,0,0.1030504,-0.1030504,5.185603,86.42654,0.1208641,0.1076877,0,0,3.884123
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,36.19409,36.19409,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.8584622,3.781073,0,0.4454154,-0.4454154,4.716094,78.60141,0.1208641,0.4654591,0,0,3.781073
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,34.69387,34.69387,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.353368,3.335658,0,0.5942851,-0.5942851,4.089663,68.16091,0.1208641,0.6210279,0,0,3.335658
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,33.16032,33.16032,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.013685,2.741372,0,0.205888,-0.205888,3.872638,64.54383,0.1208641,0.2151529,0,0,2.741372
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,31.91014,31.91014,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.24245,2.535485,0,0.2333982,-0.2333982,3.626614,60.44345,0.1208641,0.2439011,0,0,2.535485
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,31.04891,31.04891,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.501781,2.302086,0,0.09950116,-0.09950116,3.521731,58.6954,0.1208641,0.1039787,0,0,2.302086
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.612338,2.202585,0,0,0,3.521731,58.6954,0.1208641,0,0,0,2.202585
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,29.382,29.382,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.612338,2.202585,0,0.2098911,-0.2098911,3.300486,55.008,0.1208641,0.2193362,0,0,2.202585
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,28.73746,28.73746,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.84555,1.992694,0,0.2149837,-0.2149837,3.073874,51.23112,0.1208641,0.224658,0,0,1.992694
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,28.06515,28.06515,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.084421,1.77771,0,0.07247435,-0.07247435,2.997479,49.95788,0.1208641,0.07573569,0,0,1.77771
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,27.50395,27.50395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.164948,1.705236,0,0,0,2.997479,49.95788,0.1208641,0,0,0,1.705236
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02946054,27.73849,27.25392,0.2033856,0.2033856,0,0,0,0.2033856,14.48506,0,0,0,0.02946054,0.2140901,0.2033856,0,0,3.164948,1.705236,0,0.1846296,-0.1846296,2.802862,46.71428,0.1208641,0.2237242,0.02356843,0,1.734696
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3364563,32.60681,26.90942,0.3641497,0.3641497,0,0,0,0.3641497,92.39505,0,0,0,0.3364563,0.3833154,0.3641497,0,0,3.370092,1.520606,0,0.04685917,-0.04685917,2.753468,45.89104,0.1208641,0.4005646,0.269165,0,1.857063
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7726457,41.87318,28.02069,0.9611331,0.9611331,0,0,0,0.9611331,80.38905,0,1.110223E-16,0,0.7726457,1.011719,0.9611331,0,0,3.422158,1.473747,0,0.2390734,-0.2390734,2.501463,41.69096,0.1208641,1.057246,0.6181166,0,2.246393
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.095796,51.84303,30.89333,0.317222,0.317222,0,-1,0,0.317222,345.4348,0,0,0,1.095796,0.3339179,0.317222,0,0,3.687795,1.234674,0.7618775,0,0.7618775,3.224243,53.73728,0.1206655,0.3489442,0.8766364,0,2.330469
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.22991,58.01124,33.50481,0.7607213,0.7607213,0,0,0,0.7607213,161.6768,0,0,0,1.22991,0.8007593,0.7607213,0,0,2.925917,1.920364,0.4291507,0,0.4291507,3.631371,60.52274,0.1205539,0.8367935,0.983928,0,3.150274
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.3296,63.14172,35.69402,1.453673,1.453673,1.7,0,0.5202,1.453673,91.46484,0,0,0,1.3296,0,0,0.246327,0.2340106,2.496767,2.306599,1.56361,0,1.56361,5.114742,85.24554,0.1209797,1.59904,1.06368,1.7,3.636199
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.281696,64.00204,37.38315,0.7337524,0.7337524,0,0,0,0.7337524,174.6769,0,0,0,1.281696,0.772371,0.7337524,0,0,0.9331563,3.713848,0.5093247,0,0.5093247,5.59793,93.29865,0.1208475,0.8071277,1.025357,0,4.995544
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.128605,62.10238,38.97227,0.1230101,0.1230101,0,0,0,0.1230101,917.4894,0.5752888,0,0,1.128605,0.1294843,0.1230101,0,0,0.4238315,4.172241,0.4238315,0,0.4238315,6.000012,100,0.1207377,0.1353111,0.9028837,0,5.300845
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.177713,64.44739,39.91129,0.5072428,0.5072428,0,-1,0,0.5072428,232.1793,0.6437729,0,0,1.177713,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1207377,0.5579671,0.9421701,0,5.731401
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.8526293,57.00076,40.12799,0.6471135,0.6471135,0,-1,0,0.6471135,131.7589,0.1714572,0,0,0.8526293,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1207377,0.7118248,0.6821035,0,5.406318
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.7141983,54.25247,40.37803,1.1554,1.1554,0,-1,0,1.1554,61.81394,0,0,0,0.7141983,1.216211,1.1554,0,0,0,4.553689,0,0.5020124,-0.5020124,5.470844,91.18056,0.1207377,1.27094,0.5713586,0,5.267887
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3021471,45.45284,39.91129,0.4537267,0.4537267,0,-1,0,0.4537267,66.5923,0,5.551115E-17,0,0.3021471,0.477607,0.4537267,0,0,0.5577915,4.051677,0,0.17546,-0.17546,5.285893,88.09805,0.1207377,0.4990994,0.2417177,0,4.353824
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04501362,39.48953,38.69445,1.280467,1.280467,0,-1,0,1.280467,3.515408,0,0,0.02851317,0.04501362,1.34786,1.280467,0,0,0.7527471,3.876217,0,1.302846,-1.302846,3.912573,65.20943,0.1207377,1.408513,0.0360109,0,3.92123
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,37.59985,37.59985,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.200354,2.573371,0,0.4609858,-0.4609858,3.426651,57.11074,0.1207377,0.4817302,0,0,2.573371
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,36.25521,36.25521,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.71256,2.112385,0,1.315763,-1.315763,2.039716,33.9952,0.1207377,1.374972,0,0,2.112385
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,34.75499,34.75499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.174519,0.7966222,0,0,0,2.039716,33.9952,0.1207377,0,0,0,0.7966222
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,33.22144,33.22144,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.174519,0.7966222,0,0.07742971,-0.07742971,1.958098,32.6349,0.1207377,0.08091405,0,0,0.7966222
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,31.97126,31.97126,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.260551,0.7191925,0,0.01816509,-0.01816509,1.93895,32.31577,0.1207377,0.01898251,0,0,0.7191925
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,31.11558,31.11558,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.280735,0.7010275,0,0.1425897,-0.1425897,1.788647,29.81073,0.1207377,0.1490062,0,0,0.7010275
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,30.2099,30.2099,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.439168,0.5584378,0,0.09399216,-0.09399216,1.689571,28.15946,0.1207377,0.0982218,0,0,0.5584378
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,29.44312,29.44312,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.543604,0.4644456,0,0.09844321,-0.09844321,1.585803,26.42999,0.1207377,0.1028732,0,0,0.4644456
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,28.79858,28.79858,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.652985,0.3660024,0,0.06193221,-0.06193221,1.52052,25.34196,0.1207377,0.06471916,0,0,0.3660024
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,28.13182,28.13182,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.721798,0.3040701,0,0.06440684,-0.06440684,1.45263,24.21045,0.1207377,0.06730515,0,0,0.3040701
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,27.56507,27.56507,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.793362,0.2396633,1.38,0,1.38,2.761813,46.03012,0.1212076,0.2710653,0,1.7,0.2396633
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03021583,27.82897,27.33171,0.137416,0.137416,1.590048,0,0.490183,0.137416,21.98857,0,0,0,0.03021583,0,0,1.452632,1.38,3.413362,1.481663,1.410216,0,1.410216,4.099661,68.32755,0.1215964,0.1511577,0.02417266,1.7,1.511879
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3144645,32.30244,26.98721,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,44.21582,0,0,0,0.3144645,0,0,0.9887964,0.9393565,2.003146,2.750858,1.253821,0,1.253821,5.28914,88.15215,0.1220943,0.782324,0.2515716,1.7,3.065322
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.8303756,43.10188,28.09848,0.835294,0.835294,0,0,0,0.835294,99.41116,0,0,0,0.8303756,0.8792569,0.835294,0,0,0.7493249,3.879297,0,0.04888133,-0.04888133,5.237615,87.2934,0.1220943,0.9188234,0.6643004,0,4.709672
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.083206,51.64149,30.96,0.383696,0.383696,0,-1,0,0.383696,282.3083,0,0,0,1.083206,0.4038905,0.383696,0,0,0.8036375,3.830415,0.679315,0,0.679315,5.88207,98.03429,0.1219183,0.4220656,0.8665645,0,4.913621
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.327389,60.4287,33.53815,0.5876347,0.5876347,0,0,0,0.5876347,225.8868,0.5845042,0,0,1.327389,0.6185629,0.5876347,0,0,0.1243224,4.441799,0.1243224,0,0.1243224,6.000012,100,0.1218861,0.6463982,1.061912,0,5.769188
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.22102,60.50361,35.75514,0.6358982,0.6358982,0,0,0,0.6358982,192.015,0.5516533,0,0,1.22102,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1218861,0.6994881,0.9768159,0,5.774709
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.368509,66.29811,37.41093,0.5676152,0.5676152,0,0,0,0.5676152,241.098,0.7710193,0,0,1.368509,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1218861,0.6243767,1.094807,0,5.922198
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.349492,67.79843,39.0056,0.5648442,0.5648442,0,0,0,0.5648442,238.914,0.7549193,0,0,1.349492,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1218861,0.6213287,1.079594,0,5.903181
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.138712,63.47298,39.91129,0.9932779,0.9932779,0,-1,0,0.9932779,114.6419,0.0931566,0,0,1.138712,1.045556,0.9932779,0,0,0,4.553689,0,0,0,6.000012,100,0.1218861,1.092606,0.9109698,0,5.692401
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.9571596,59.41725,40.16133,0.9439876,0.9439876,0,-1,0,0.9439876,101.3954,0,0,0,0.9571596,0.9936712,0.9439876,0,0,0,4.553689,0,0.03651155,-0.03651155,5.961525,99.35856,0.1218861,1.038386,0.7657277,0,5.510849
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.6372291,52.69637,40.4447,0.6931445,0.6931445,0,-1,0,0.6931445,91.93308,0,0,0,0.6372291,0.7296258,0.6931445,0,0,0.04056839,4.517178,0,0.09239671,-0.09239671,5.864131,97.73532,0.1218861,0.762459,0.5097833,0,5.154407
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2521434,44.54227,39.94463,0,0,0,-1,0,0,0,0.108912,0,0,0.2521434,0,0,0,0,0.1432314,4.424781,0.1432314,0,0.1432314,6.000012,100,0.1218491,0,0.2017147,0,4.676924
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04479689,39.51361,38.72223,1.866319,1.38,0,-1,0,1.38,3.246151,0,0.4863187,0.6729506,0.04479689,1.452632,1.38,0,0,0,4.553689,0,1.407835,-1.407835,4.516024,75.26691,0.1218491,2.052951,0.03583751,0,4.598486
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,37.66097,37.66097,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.564261,3.145854,0,0.5344218,-0.5344218,3.952694,65.8781,0.1218491,0.5584708,0,0,3.145854
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,36.31633,36.31633,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.158063,2.611433,0,0.0854628,-0.0854628,3.862608,64.37667,0.1218491,0.08930863,0,0,2.611433
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,34.81612,34.81612,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.253021,2.52597,0,1.214894,-1.214894,2.581997,43.0332,0.1218491,1.269565,0,0,2.52597
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,33.28812,33.28812,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.602904,1.311075,0,0.1092553,-0.1092553,2.466832,41.11378,0.1218491,0.1141718,0,0,1.311075
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,32.03794,32.03794,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.724299,1.20182,0,0.05891094,-0.05891094,2.404734,40.07882,0.1218491,0.06156193,0,0,1.20182
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,31.19337,31.19337,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.789755,1.142909,0,0.2781017,-0.2781017,2.111589,35.19308,0.1218491,0.2906163,0,0,1.142909
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,30.28769,30.28769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.098757,0.8648074,0,0,0,2.111589,35.19308,0.1218491,0,0,0,0.8648074
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.098757,0.8648074,0,0,0,2.111589,35.19308,0.1218491,0,0,0,0.8648074
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,28.86526,28.86526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.098757,0.8648074,0,0,0,2.111589,35.19308,0.1218491,0,0,0,0.8648074
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,28.20961,28.20961,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.098757,0.8648074,0,0.1467635,-0.1467635,1.956887,32.61472,0.1218491,0.1533678,0,0,0.8648074
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,27.64286,27.64286,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.261828,0.7180439,0,0.07971188,-0.07971188,1.872863,31.21433,0.1218491,0.08329892,0,0,0.7180439
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01752418,27.69767,27.40949,0.1279649,0.1279649,0,0,0,0.1279649,13.69452,0,0,0,0.01752418,0.1346999,0.1279649,0,0,4.350397,0.638332,0,0.1171757,-0.1171757,1.749349,29.15576,0.1218491,0.1407614,0.01401934,0,0.6558562
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3654681,33.29618,27.08167,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,54.14739,0,0,0,0.3654681,0,0,1.025049,0.973797,4.480592,0.5211563,1.339265,0,1.339265,3.019888,50.33136,0.1223219,0.7424456,0.2923745,1.7,0.8866244
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.740827,41.42056,28.17627,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.740827,0,0,1.452632,1.38,3.141327,1.726495,2.120827,0,2.120827,5.031881,83.86452,0.122432,0,0.5926616,1.7,2.467322
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.9285442,48.37487,31.02112,0.7496742,0.7496742,0,-1,0,0.7496742,123.8597,0,0,0,0.9285442,0.7891307,0.7496742,0,0,1.0205,3.635239,0.1394134,0,0.1394134,5.16414,86.06883,0.1223961,0.8246416,0.7428353,0,4.563783
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.011303,53.05621,33.56593,0.5372016,0.5372016,0,0,0,0.5372016,188.2539,0,0,0,1.011303,0.5654755,0.5372016,0,0,0.8810863,3.760711,0.4458278,0,0.4458278,5.58709,93.11797,0.1222813,0.5909218,0.8090426,0,4.772015
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.228294,60.68166,35.75514,0,0,0,0,0,0,0,0.7930357,0,0,1.228294,0,0,0,0,0.4352585,4.161956,0.4352585,0,0.4352585,6.000012,100,0.1221695,0,0.9826354,0,5.390251
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.199893,61.98137,37.41093,0.009391031,0.009391031,0,0,0,0.009391031,12777.01,1.190008,0,0,1.199893,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1221695,0.01033014,0.9599144,0,5.753582
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.252747,65.29495,39.03894,1.793465,1.793465,0.425,0,0.172125,1.793465,69.85064,2.220446E-16,0,0,1.252747,1.440489,1.368465,0,0,0,4.553689,0,0.1877426,-0.1877426,5.802114,96.70171,0.1221695,1.972811,1.002197,1.7,5.806436
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.189123,64.77589,39.94463,0.8060232,0.8060232,0,-1,0,0.8060232,147.5296,0.1320745,0,0,1.189123,0.8484455,0.8060232,0,0,0.2086029,4.365946,0.2086029,0,0.2086029,6.000012,100,0.122116,0.8866256,0.9512983,0,5.555069
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.9179478,58.5528,40.19466,0.980078,0.980078,0,-1,0,0.980078,93.66068,0,1.110223E-16,0,0.9179478,1.031661,0.980078,0,0,0,4.553689,0,0.1137133,-0.1137133,5.880147,98.00227,0.122116,1.078086,0.7343583,0,5.471637
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.5620409,51.17019,40.47248,0.2515404,0.2515404,0,-1,0,0.2515404,223.4396,0.1709134,0,0,0.5620409,0.2647793,0.2515404,0,0,0.1263481,4.439976,0.1263481,0,0.1263481,6.000012,100,0.1220836,0.2766944,0.4496327,0,5.002017
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2802868,45.10149,39.97241,0,0,0,-1,0,0,0,0.2802868,0,0,0.2802868,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220836,0,0.2242294,0,4.833976
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04206885,39.53217,38.78891,0.9474874,0.9474874,0,-1,0,0.9474874,4.440043,0,1.110223E-16,0,0.04206885,0.9973552,0.9474874,0,0,0,4.553689,0,0.9552863,-0.9552863,4.993052,83.21736,0.1220836,1.042236,0.03365508,0,4.595758
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,37.72209,37.72209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.061429,3.598403,0,0,0,4.993052,83.21736,0.1220836,0,0,0,3.598403
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,36.37745,36.37745,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.061429,3.598403,0,0.3151177,-0.3151177,4.660889,77.68132,0.1220836,0.329298,0,0,3.598403
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,34.87724,34.87724,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.41156,3.283285,0,0.6482571,-0.6482571,3.977566,66.29263,0.1220836,0.6774287,0,0,3.283285
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,33.34924,33.34924,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.131846,2.635028,0,0.2087432,-0.2087432,3.757531,62.62539,0.1220836,0.2181367,0,0,2.635028
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,32.12684,32.12684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.363783,2.426285,0,0,0,3.757531,62.62539,0.1220836,0,0,0,2.426285
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,31.25449,31.25449,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.363783,2.426285,0,0.1423701,-0.1423701,3.60746,60.12421,0.1220836,0.1487768,0,0,2.426285
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,30.34881,30.34881,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.521972,2.283915,0,0.1609468,-0.1609468,3.437807,57.29667,0.1220836,0.1681895,0,0,2.283915
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,29.5987,29.5987,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.700801,2.122968,0,0.07216248,-0.07216248,3.361741,56.0289,0.1220836,0.07540979,0,0,2.122968
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,28.95972,28.95972,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.780982,2.050805,0,0.1465162,-0.1465162,3.207299,53.45488,0.1220836,0.1531094,0,0,2.050805
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,28.29851,28.29851,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.943778,1.904289,0,0.1451876,-0.1451876,3.054258,50.9042,0.1220836,0.151721,0,0,1.904289
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,27.75399,27.75399,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.105097,1.759101,0,0.2868221,-0.2868221,2.751921,45.86526,0.1220836,0.2997291,0,0,1.759101
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02143,27.87339,27.52062,0.1710387,0.1710387,0,0,0,0.1710387,12.52933,0,0,0,0.02143,0.1800407,0.1710387,0,0,3.423789,1.472279,0,0.1586107,-0.1586107,2.584731,43.07876,0.1220836,0.1881426,0.017144,0,1.493709
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3517797,33.16998,27.1928,1.234687,1.234687,0.425,0,0.172125,1.234687,28.49141,0,2.220446E-16,0,0.3517797,0.8523023,0.8096871,0,0,3.600023,1.313668,0,0.5005225,-0.5005225,2.057134,34.28549,0.1220836,1.358156,0.2814238,1.7,1.665448
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7942082,42.57273,28.27073,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,93.46511,0,0,0,0.7942082,0,0,0.8502624,0.8077493,4.156159,0.8131461,1.601957,0,1.601957,3.576884,59.61461,0.1224836,0.9347114,0.6353666,1.7,1.607354
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.8368481,46.55623,31.09891,0.4370484,0.4370484,0,-1,0,0.4370484,191.4772,0,0,0,0.8368481,0.460051,0.4370484,0,0,2.554201,2.254908,0.3767971,0,0.3767971,3.934345,65.57229,0.1223871,0.4807533,0.6694785,0,3.091756
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.043291,53.83876,33.62706,1.091019,1.091019,0,0,0,1.091019,95.62536,0,0,0,1.043291,1.148441,1.091019,0,0,2.177404,2.594025,0,0.1051502,-0.1051502,3.823507,63.72499,0.1223871,1.200121,0.8346326,0,3.637316
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.000056,55.36096,35.78848,0,0,0,0,0,0,0,0,0,0,1.000056,0,0,0,0,2.294238,2.488875,1.000056,0,1.000056,4.772243,79.53722,0.1221317,0,0.8000447,0,3.488931
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.284566,64.15067,37.44427,0.1852244,0.1852244,0,0,0,0.1852244,693.5188,0,0,0,1.284566,0.194973,0.1852244,0,0,1.294182,3.388925,1.089593,0,1.089593,5.805922,96.76517,0.1218547,0.2037468,1.027653,0,4.673491
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.331453,67.35719,39.03894,0.2393685,0.2393685,0,0,0,0.2393685,556.2358,0.8748971,0,0,1.331453,0.2519668,0.2393685,0,0,0.2045893,4.369559,0.2045893,0,0.2045893,6.000012,100,0.1218029,0.2633053,1.065163,0,5.701012
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.324084,68.33157,39.97241,0.5081433,0.5081433,0,-1,0,0.5081433,260.5729,0.7891961,0,0,1.324084,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1218029,0.5589576,1.059267,0,5.877773
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.088645,62.61316,40.22245,0.007673893,0.007673893,0,-1,0,0.007673893,14186.35,1.080568,0,0,1.088645,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1218029,0.008441282,0.8709164,0,5.642334
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.5464826,50.88813,40.50582,0.6489185,0.6489185,0,-1,0,0.6489185,84.21436,0,0,0,0.5464826,0.6830721,0.6489185,0,0,0,4.553689,0,0.1365895,-0.1365895,5.856034,97.60037,0.1218029,0.7138103,0.4371861,0,5.100172
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3378239,46.23269,40.00575,1.02033,1.02033,0,-1,0,1.02033,33.10929,0,0,0,0.3378239,1.074031,1.02033,0,0,0.1517661,4.417099,0,0.7362072,-0.7362072,5.080003,84.66656,0.1218029,1.122363,0.2702591,0,4.754923
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04206708,39.56005,38.81669,1.21707,1.21707,0,-1,0,1.21707,3.456422,0,0,0,0.04206708,1.281127,1.21707,0,0,0.9697742,3.680892,0,1.23906,-1.23906,3.77392,62.89854,0.1218029,1.338777,0.03365367,0,3.722959
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,37.75542,37.75542,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.346507,2.441833,0,0.6596451,-0.6596451,3.078593,51.30978,0.1218029,0.6893292,0,0,2.441833
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,36.44413,36.44413,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.079446,1.782187,0,0.3154056,-0.3154056,2.746126,45.76868,0.1218029,0.3295989,0,0,1.782187
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,34.94391,34.94391,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.429897,1.466782,0,0.1946462,-0.1946462,2.540951,42.3491,0.1218029,0.2034053,0,0,1.466782
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,33.41036,33.41036,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.64617,1.272135,0,0.005603157,-0.005603157,2.535045,42.25066,0.1218029,0.005855299,0,0,1.272135
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,32.19352,32.19352,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.652396,1.266532,0,0.09370471,-0.09370471,2.436271,40.60444,0.1218029,0.09792142,0,0,1.266532
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,31.31561,31.31561,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.756513,1.172828,0,0.09452602,-0.09452602,2.336632,38.94379,0.1218029,0.09877969,0,0,1.172828
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,30.42659,30.42659,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.861542,1.078302,0,0.05488238,-0.05488238,2.278781,37.97961,0.1218029,0.05735209,0,0,1.078302
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,29.67649,29.67649,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,3.922522,1.023419,0,0.06811122,-0.06811122,2.206985,36.78302,0.1218029,0.07117622,0,0,1.023419
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,29.03751,29.03751,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,3.998201,0.955308,0,0.1409443,-0.1409443,2.058417,34.30688,0.1218029,0.1472868,0,0,0.955308
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,28.39297,28.39297,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.154806,0.8143637,0,0.117124,-0.117124,1.934958,32.24923,0.1218029,0.1223946,0,0,0.8143637
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,27.84845,27.84845,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.284944,0.6972398,0,0.06738782,-0.06738782,1.863925,31.06535,0.1218029,0.07042027,0,0,0.6972398
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03241201,28.16064,27.62619,0.1335167,0.1335167,0,0,0,0.1335167,24.27562,0,2.775558E-17,0,0.03241201,0.1405439,0.1335167,0,0,4.359819,0.6298519,0,0.1081319,-0.1081319,1.749944,29.16567,0.1218029,0.1468684,0.02592961,0,0.6622639
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2333204,31.205,27.28725,0.3541207,0.3541207,0,0,0,0.3541207,65.88724,5.551115E-17,0,0,0.2333204,0.3727587,0.3541207,0,0,4.479965,0.5217201,0,0.1394383,-0.1394383,1.602963,26.71599,0.1218029,0.3895328,0.1866563,0,0.7550404
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6861173,40.56586,28.36519,0,0,0,0,0,0,0,0,0,0,0.6861173,0,0,0,0,4.634897,0.3822818,0.6861173,0,0.6861173,2.253871,37.56444,0.1216292,0,0.5488938,0,1.068399
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.6392832,42.69794,31.1767,0.3388515,0.3388515,0,-1,0,0.3388515,188.6617,0,0,0,0.6392832,0.3566858,0.3388515,0,0,3.94878,0.9997873,0.2825974,0,0.2825974,2.521966,42.03268,0.1215578,0.3727367,0.5114266,0,1.639071
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.8437417,49.55034,33.66039,0.7663879,0.7663879,0,0,0,0.7663879,110.0933,0,0,0,0.8437417,0.8067242,0.7663879,0,0,3.666182,1.254125,0.03701747,0,0.03701747,2.557084,42.61798,0.1215485,0.8430268,0.6749933,0,2.097867
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.198593,60.07124,35.8496,0.1661172,0.1661172,0,0,0,0.1661172,721.535,0,0,0,1.198593,0.1748602,0.1661172,0,0,3.629165,1.287441,1.023733,0,1.023733,3.528283,58.8046,0.1212907,0.1827289,0.9588748,0,2.486034
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.207987,62.25544,37.47205,0.1907323,0.1907323,0,0,0,0.1907323,633.3415,0,0,0,1.207987,0.2007708,0.1907323,0,0,2.605431,2.208801,1.007216,0,1.007216,4.483811,74.73004,0.1210381,0.2098055,0.9663893,0,3.416787
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.333196,67.43856,39.06673,0.121384,0.121384,0,0,0,0.121384,1098.329,0,0,0,1.333196,0.1277727,0.121384,0,0,1.598216,3.115295,1.205423,0,1.205423,5.627376,93.78941,0.1207371,0.1335225,1.066557,0,4.448491
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.9223261,58.43685,40.00575,0,0,0,-1,0,0,0,0.5295336,0,0,0.9223261,0,0,0,0,0.3927925,4.200176,0.3927925,0,0.3927925,6.000012,100,0.1206394,0,0.7378609,0,5.122502
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.7748333,55.42709,40.25579,0.2351208,0.2351208,0,-1,0,0.2351208,329.5469,0.5273377,0,0,0.7748333,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1206394,0.2586329,0.6198666,0,5.328522
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4268755,48.52489,40.53916,0.1496859,0.1496859,0,-1,0,0.1496859,285.1808,0.2693114,0,0,0.4268755,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1206394,0.1646545,0.3415004,0,4.980565
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2016641,43.69656,40.03909,0.3247592,0.3247592,0,-1,0,0.3247592,62.0965,0,0,0,0.2016641,0.3418517,0.3247592,0,0,0,4.553689,0,0.1401877,-0.1401877,5.852241,97.53716,0.1206394,0.3572351,0.1613313,0,4.755353
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04288467,39.63598,38.87781,0.5975009,0.5975009,0,-1,0,0.5975009,7.17734,0,1.110223E-16,0,0.04288467,0.6289483,0.5975009,0,0,0.1557641,4.413501,0,0.5860636,-0.5860636,5.234476,87.24109,0.1206394,0.6572509,0.03430773,0,4.456386
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,37.81655,37.81655,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8069459,3.827438,0,0.8737753,-0.8737753,4.313436,71.89046,0.1206394,0.9130952,0,0,3.827438
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,36.50525,36.50525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.777807,2.953662,0,0,0,4.313436,71.89046,0.1206394,0,0,0,2.953662
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,34.97169,34.97169,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.777807,2.953662,0,1.180232,-1.180232,3.069362,51.15593,0.1206394,1.233343,0,0,2.953662
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,33.47148,33.47148,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.089176,1.77343,0,0.1935623,-0.1935623,2.86533,47.7554,0.1206394,0.2022725,0,0,1.77343
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,32.25463,32.25463,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.304245,1.579868,0,0.1879416,-0.1879416,2.667222,44.45361,0.1206394,0.196399,0,0,1.579868
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,31.3934,31.3934,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.513069,1.391926,0,0.03776408,-0.03776408,2.627415,43.79016,0.1206394,0.03946346,0,0,1.391926
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,30.50438,30.50438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.55503,1.354162,0,0,0,2.627415,43.79016,0.1206394,0,0,0,1.354162
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,29.75428,29.75428,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.55503,1.354162,0,0.3248783,-0.3248783,2.284963,38.08264,0.1206394,0.3394978,0,0,1.354162
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,29.1153,29.1153,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.916005,1.029284,0,0.09686864,-0.09686864,2.182855,36.38084,0.1206394,0.1012277,0,0,1.029284
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,28.47076,28.47076,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.023637,0.9324154,0,0.09203935,-0.09203935,2.085837,34.76387,0.1206394,0.09618112,0,0,0.9324154
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,27.9429,27.9429,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.125903,0.8403761,0,0.04978105,-0.04978105,2.033363,33.88931,0.1206394,0.05202119,0,0,0.8403761
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03241983,28.25553,27.72065,0,0,0,0,0,0,0,0,0,0,0.03241983,0,0,0,0,4.181215,0.7905951,0.03241983,0,0.03241983,2.064119,34.40191,0.1206313,0,0.02593587,0,0.8230149
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.2076007,30.87175,27.39283,0.4400766,0.4400766,0,0,0,0.4400766,47.17376,0,0,0,0.2076007,0.4632386,0.4400766,0,0,4.148796,0.8197729,0,0.2556379,-0.2556379,1.794653,29.91082,0.1206313,0.4840843,0.1660806,0,1.027374
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6221448,39.44569,28.45964,0.3512663,0.3512663,0,0,0,0.3512663,177.1149,0,0,0,0.6221448,0.369754,0.3512663,0,0,4.432837,0.564135,0.2523908,0,0.2523908,2.034092,33.90146,0.1205686,0.3863929,0.4977159,0,1.18628
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.858721,47.17966,31.25449,0.5423725,0.5423725,0,-1,0,0.5423725,158.3268,0,0,0,0.858721,0.5709184,0.5423725,0,0,4.180447,0.7912868,0.2878026,0,0.2878026,2.307125,38.45201,0.1204972,0.5966097,0.6869768,0,1.650008
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.157035,56.54818,33.72151,0.882297,0.882297,0,0,0,0.882297,131.1389,0,0,0,1.157035,0.9287336,0.882297,0,0,3.892644,1.050309,0.2283012,0,0.2283012,2.523711,42.06177,0.1204406,0.9705266,0.9256279,0,2.207344
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.335252,63.4792,35.8496,0,0,0,0,0,0,0,0,0,0,1.335252,0,0,0,0,3.664343,1.25578,1.335252,0,1.335252,3.790442,63.17392,0.1201106,0,1.068202,0,2.591033
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.342222,65.72194,37.50539,0,0,0,0,0,0,0,0,0,0,1.342222,0,0,0,0,2.329091,2.457507,1.342222,0,1.342222,5.063787,84.39627,0.1197807,0,1.073778,0,3.79973
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.194164,63.87976,39.10006,0,0,0,0,0,0,0,0.2072958,0,0,1.194164,0,0,0,0,0.9868685,3.665507,0.9868685,0,0.9868685,6.000012,100,0.1195393,0,0.9553314,0,4.859672
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.1059,62.81707,40.03909,0.3684272,0.3684272,0,-1,0,0.3684272,300.1678,0.7180816,0,0,1.1059,0.3878182,0.3684272,0,0,0,4.553689,0,0,0,6.000012,100,0.1195393,0.40527,0.8847198,0,5.659589
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.6650252,53.11039,40.28912,0.4366407,0.4366407,0,-1,0,0.4366407,152.3049,0.2054034,0,0,0.6650252,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1195393,0.4803048,0.5320202,0,5.218714
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3282117,46.63226,40.56694,0.4866949,0.4866949,0,-1,0,0.4866949,67.43684,0,0,0,0.3282117,0.5123104,0.4866949,0,0,0,4.553689,0,0.1840988,-0.1840988,5.805955,96.76572,0.1195393,0.5353644,0.2625693,0,4.881901
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2389484,44.45482,40.10021,0,0,0,-1,0,0,0,0.03439424,0,0,0.2389484,0,0,0,0,0.2045542,4.36959,0.2045542,0,0.2045542,6.000012,100,0.1194894,0,0.1911587,0,4.608539
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.0382138,39.58653,38.91115,0.01444662,0.01444662,0,-1,0,0.01444662,264.5172,0.02300682,0,0,0.0382138,0.01520697,0.01444662,0,0,0,4.553689,0,0,0,6.000012,100,0.1194894,0.01589128,0.03057104,0,4.591903
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,37.87767,37.87767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1194894,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,36.56637,36.56637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1194894,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,35.03837,35.03837,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.1194894,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,33.50481,33.50481,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.1194894,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,32.31575,32.31575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1194894,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,31.46008,31.46008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1194894,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,30.5655,30.5655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1194894,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,29.8154,29.8154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1194894,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,29.19308,29.19308,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.1194894,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,28.54855,28.54855,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.1194894,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,28.02069,28.02069,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.1194894,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03169793,28.32162,27.79844,0.03049566,0.03049566,0,0,0,0.03049566,103.9424,0,0,0,0.03169793,0.03210069,0.03049566,0,0,1.387292,3.305126,0,0.0004027679,-0.0004027679,4.683487,78.05796,0.1194894,0.03354523,0.02535834,0,3.336824
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3272828,33.02674,27.47062,0,0,0,0,0,0,0,0,0,0,0.3272828,0,0,0,0,1.387739,3.304724,0.3272828,0,0.3272828,4.993975,83.23275,0.1194096,0,0.2618262,0,3.632007
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6469495,40.0011,28.53743,0,0,0,0,0,0,0,0,0,0,0.6469495,0,0,0,0,1.060456,3.599278,0.6469495,0,0.6469495,5.607725,93.4619,0.1192523,0,0.5175596,0,4.246228
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.057727,51.47133,31.29894,0.6812334,0.6812334,0,-1,0,0.6812334,155.2665,0,0,0,1.057727,0.7170878,0.6812334,0,0,0.4135067,4.181533,0.3406392,0,0.3406392,5.930884,98.84786,0.1191696,0.7493567,0.8461816,0,5.23926
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.08018,54.81872,33.75485,0.4245208,0.4245208,0,0,0,0.4245208,254.447,0.5604487,0,0,1.08018,0.446864,0.4245208,0,0,0.07286755,4.488108,0.07286755,0,0.07286755,6.000012,100,0.1191519,0.4669729,0.8641442,0,5.568288
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.267394,61.79677,35.87738,0.1134996,0.1134996,0,0,0,0.1134996,1116.651,1.147921,0,0,1.267394,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1191519,0.1248495,1.013915,0,5.821083
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.348296,65.88181,37.50539,0,0,0,0,0,0,0,1.348296,0,0,1.348296,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1191519,0,1.078637,0,5.901985
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.202805,64.09725,39.10006,1.275865,1.275865,0.425,0,0.172125,1.275865,94.27372,0.3071581,0,0,1.202805,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1191519,1.403452,0.9622444,1.7,5.756495
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.05792,61.65294,40.03909,0.5002335,0.5002335,0,-1,0,0.5002335,211.4852,0.5313581,0,0,1.05792,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1191519,0.5502568,0.8463356,0,5.611609
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.7782875,55.57055,40.31691,0,0,0,-1,0,0,0,0.7782875,0,0,0.7782875,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1191519,0,0.6226299,0,5.331976
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6887457,53.917,40.56694,0.2488108,0.2488108,0,-1,0,0.2488108,276.815,0.4268396,0,0,0.6887457,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1191519,0.2736919,0.5509965,0,5.242435
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4059424,47.65147,40.10021,0.5043076,0.5043076,0,-1,0,0.5043076,80.49501,0,0,0,0.4059424,0.5308501,0.5043076,0,0,0,4.553689,0,0.1249077,-0.1249077,5.868348,97.8056,0.1191519,0.5547383,0.3247539,0,4.959631
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02842809,39.44648,38.94448,0.4499516,0.4499516,0,-1,0,0.4499516,6.318032,0,0,0,0.02842809,0.4736332,0.4499516,0,0,0.1387863,4.428781,0,0.4452051,-0.4452051,5.39906,89.98416,0.1191519,0.4949467,0.02274247,0,4.45721
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,37.911,37.911,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6334587,3.983576,0,0.6531345,-0.6531345,4.710596,78.50978,0.1191519,0.6825256,0,0,3.983576
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,36.5997,36.5997,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.359164,3.330442,0,1.259992,-1.259992,3.382448,56.37402,0.1191519,1.316692,0,0,3.330442
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,35.09949,35.09949,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.759155,2.070449,0,0.2167985,-0.2167985,3.153922,52.56526,0.1191519,0.2265544,0,0,2.070449
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,33.56593,33.56593,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.000042,1.853651,0,0.07015833,-0.07015833,3.079969,51.33271,0.1191519,0.07331546,0,0,1.853651
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,32.34909,32.34909,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.077996,1.783493,0,0.3015044,-0.3015044,2.762155,46.03583,0.1191519,0.3150721,0,0,1.783493
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,31.48786,31.48786,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.413001,1.481988,0,0.1259803,-0.1259803,2.62936,43.82258,0.1191519,0.1316494,0,0,1.481988
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,30.61551,30.61551,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.552979,1.356008,0,0.1372236,-0.1372236,2.484714,41.41182,0.1191519,0.1433987,0,0,1.356008
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,29.8654,29.8654,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.70545,1.218784,0,0.06430784,-0.06430784,2.416927,40.28204,0.1191519,0.06720169,0,0,1.218784
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,29.22087,29.22087,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.776903,1.154476,0,0.1395144,-0.1395144,2.269866,37.83103,0.1191519,0.1457926,0,0,1.154476
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,28.59855,28.59855,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.931919,1.014962,0,0.07960551,-0.07960551,2.185955,36.43251,0.1191519,0.08318776,0,0,1.014962
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,28.06515,28.06515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.02037,0.9353565,0,0,0,2.185955,36.43251,0.1191519,0,0,0,0.9353565
