Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1491038,42.9811,40.28912,0,0,0,-1,0,0,0,0,0,0,0.1491038,0,0,0,0,1.946913,2.801468,0.1491038,0,0.1491038,4.294461,71.5742,0.1193164,0,0.1192831,0,2.950571
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2443909,44.33388,39.88351,1.125941,1.125941,0,-1,0,1.125941,21.70549,0,0,0,0.2443909,1.185201,1.125941,0,0,1.797809,2.935661,0,0.9408099,-0.9408099,3.30276,55.04589,0.1193164,1.238535,0.1955127,0,3.180052
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03873663,39.50095,38.81669,1.123505,1.123505,0,-1,0,1.123505,3.447838,0,2.220446E-16,0,0.03873663,1.182637,1.123505,0,0,2.843153,1.994851,0,1.1439,-1.1439,2.096984,34.94966,0.1193164,1.235855,0.0309893,0,2.033588
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,37.94434,37.94434,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,4.114153,0.8509511,0,0.5397246,-0.5397246,1.528064,25.46768,0.1193164,0.5640122,0,0,0.8509511
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,36.72194,36.72194,0.7613516,0.2956652,0,-1,0,0.2956652,0,0,0.4656864,0.5418216,0,0.3112265,0.2956652,0,0,4.713847,0.3112265,0,0.3112265,-0.3112265,1.200002,20,0.1193164,0.8374868,0,0,0.3112265
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,35.22173,35.22173,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193164,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,33.69373,33.69373,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193164,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,32.53801,32.53801,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193164,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,31.69344,31.69344,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193164,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,30.83221,30.83221,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193164,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,30.14322,30.14322,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193164,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,29.52091,29.52091,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193164,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,28.90971,28.90971,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193164,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,28.48743,28.48743,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1196217,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006366154,28.47035,28.36519,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.7152,2.220446E-16,0,0,0.006366154,0,0,1.452632,1.38,3.679654,1.242,1.386366,0,1.386366,3.824408,63.74,0.1200052,0.2579099,0.005092923,1.7,1.248366
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.362685,34.28615,28.08181,1.156206,1.156206,1.7,0,0.5202,1.156206,31.36854,0,0,0,0.362685,0,0,0.5437939,0.5166042,2.293288,2.48973,0.8792892,0,0.8792892,4.658575,77.64275,0.1202945,1.271827,0.290148,1.7,2.852415
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.7317896,42.11044,28.97083,0.3435069,0.3435069,1.061622,0,0.3459228,0.3435069,213.0349,0,0,0,0.7317896,0,0,0.7181152,0.6822094,1.413999,3.28109,1.413999,0,1.413999,6.000012,100,0.120335,0.3778576,0.5854317,1.7,4.012879
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.009186,50.55819,31.42674,0.2249012,0.2249012,0,-1,0,0.2249012,448.7239,0.7724476,0,0,1.009186,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.120335,0.2473914,0.8073486,0,5.562875
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9954351,52.67402,33.53815,1.023768,1.023768,0,0,0,1.023768,97.23246,0,0,0,0.9954351,1.077651,1.023768,0,0,0,4.553689,0,0.08221571,-0.08221571,5.913349,98.55562,0.120335,1.126145,0.796348,0,5.549124
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.222555,60.23963,35.5051,1.071684,1.071684,0,0,0,1.071684,114.0779,0.003115462,0,0,1.222555,1.128089,1.071684,0,0,0.09135079,4.471473,0.09135079,0,0.09135079,6.000012,100,0.1203157,1.178853,0.9780439,0,5.694028
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.216369,61.97277,37.06644,0.7363715,0.7363715,0,0,0,0.7363715,165.1841,0.4412409,0,0,1.216369,0.7751279,0.7363715,0,0,0,4.553689,0,0,0,6.000012,100,0.1203157,0.8100086,0.9730951,0,5.770058
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.109154,61.26006,38.66111,1.01977,1.01977,0,0,0,1.01977,108.7651,0.03571138,0,0,1.109154,1.073442,1.01977,0,0,0,4.553689,0,0,0,6.000012,100,0.1203157,1.121747,0.8873228,0,5.662842
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.171539,63.91665,39.60014,0.948238,0.948238,0,-1,0,0.948238,123.5491,0.1733941,0,0,1.171539,0.9981453,0.948238,0,0,0,4.553689,0,0,0,6.000012,100,0.1203157,1.043062,0.9372315,0,5.725228
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.9278862,58.45591,39.91129,1.238155,1.238155,0,-1,0,1.238155,74.94102,0,0,0,0.9278862,1.303321,1.238155,0,0,0,4.553689,0,0.3754352,-0.3754352,5.604269,93.40429,0.1203157,1.361971,0.742309,0,5.481575
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.5474971,50.60469,40.22245,0.7954484,0.7954484,0,-1,0,0.7954484,68.82874,0,1.110223E-16,0,0.5474971,0.8373141,0.7954484,0,0,0.4171503,4.178254,0,0.289817,-0.289817,5.298775,88.31274,0.1203157,0.8749932,0.4379977,0,4.725751
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2605416,44.60278,39.85017,0.3801591,0.3801591,0,-1,0,0.3801591,68.53487,0,0,0,0.2605416,0.4001675,0.3801591,0,0,0.7391691,3.888437,0,0.1396259,-0.1396259,5.151596,85.85976,0.1203157,0.418175,0.2084333,0,4.148978
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03956137,39.48768,38.78891,1.027102,1.027102,0,-1,0,1.027102,3.851746,0,0,0,0.03956137,1.08116,1.027102,0,0,0.894309,3.748811,0,1.041599,-1.041599,4.053654,67.56077,0.1203157,1.129812,0.03164909,0,3.788372
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,37.911,37.911,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.051641,2.707212,0,0.9802671,-0.9802671,3.020362,50.33927,0.1203157,1.024379,0,0,2.707212
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,36.69416,36.69416,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.140827,1.726945,0,1.16158,-1.16158,1.795949,29.93242,0.1203157,1.213851,0,0,1.726945
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,35.22173,35.22173,1.260648,0.5370963,0,-1,0,0.5370963,0,0,0.723552,0.8496168,0,0.5653645,0.5370963,0,0,4.431472,0.5653645,0,0.5653645,-0.5653645,1.200002,20,0.1203157,1.386713,0,0,0.5653645
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,33.69373,33.69373,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203157,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,32.50467,32.50467,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203157,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,31.67677,31.67677,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203157,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,30.83221,30.83221,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203157,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,30.14322,30.14322,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203157,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,29.52091,29.52091,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203157,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,28.90971,28.90971,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203157,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,28.5041,28.5041,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1205973,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03530024,28.96115,28.3763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03530024,0,0,1.452632,1.38,3.679654,1.242,1.4153,0,1.4153,3.851857,64.19749,0.1208443,0,0.02824019,1.7,1.2773
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3455246,33.99896,28.09848,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,89.25502,0,0,0,0.3455246,0,0,1.312879,1.247235,2.264354,2.51577,1.59276,0,1.59276,5.362882,89.38119,0.1211836,0.4258327,0.2764197,1.7,2.861295
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6611982,40.7413,28.97083,0.6416657,0.6416657,0,0,0,0.6416657,103.044,0,0,0,0.6611982,0.6754376,0.6416657,0,0,0.6715941,3.949254,0,0.01423934,-0.01423934,5.347872,89.13103,0.1211836,0.7058322,0.5289586,0,4.610453
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8717855,47.62399,31.41007,0.7164034,0.7164034,0,-1,0,0.7164034,121.6892,0,0,0,0.8717855,0.7541088,0.7164034,0,0,0.6874157,3.935015,0.1176766,0,0.1176766,5.45951,90.99165,0.1211587,0.7880437,0.6974283,0,4.8068
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.8506895,49.52272,33.50481,0.6447252,0.6447252,0,0,0,0.6447252,131.9461,0,0,0,0.8506895,0.6786581,0.6447252,0,0,0.569739,4.040924,0.1720314,0,0.1720314,5.622714,93.7117,0.1211223,0.7091977,0.6805516,0,4.891613
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.097462,57.18959,35.44398,0.2424983,0.2424983,0,0,0,0.2424983,452.565,0.4444934,0,0,1.097462,0.2552613,0.2424983,0,0,0.3977076,4.195752,0.3977076,0,0.3977076,6.000012,100,0.1210383,0.2667481,0.8779699,0,5.293214
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.415026,67.0309,37.00532,0,0,0,0,0,0,0,1.415026,0,0,1.415026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210383,0,1.132021,0,5.968715
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.300171,65.9833,38.59999,1.155025,1.155025,0,0,0,1.155025,112.5665,0.08435509,0,0,1.300171,1.215816,1.155025,0,0,0,4.553689,0,0,0,6.000012,100,0.1210383,1.270528,1.040137,0,5.85386
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.219298,65.04969,39.53902,0,0,0,-1,0,0,0,1.219298,0,0,1.219298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210383,0,0.9754386,0,5.772987
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.036383,60.91623,39.85017,1.034037,1.034037,0,-1,0,1.034037,100.2269,0,0,0,1.036383,1.088459,1.034037,0,0,0,4.553689,0,0.05207668,-0.05207668,5.945118,99.08511,0.1210383,1.13744,0.8291062,0,5.590072
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.7094886,53.94979,40.19466,0.4661596,0.4661596,0,-1,0,0.4661596,152.1987,0.1609313,0,0,0.7094886,0.4906943,0.4661596,0,0,0.05786298,4.501612,0.05786298,0,0.05786298,6.000012,100,0.1210261,0.5127756,0.567591,0,5.211101
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3029993,45.37111,39.81683,1.207082,1.207082,0,-1,0,1.207082,25.10181,0,0,0,0.3029993,1.270612,1.207082,0,0,0,4.553689,0,0.967613,-0.967613,4.980058,83.00081,0.1210261,1.32779,0.2423995,0,4.856688
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03305038,39.33879,38.75557,0.2004714,0.2004714,0,-1,0,0.2004714,16.48634,0,0,0,0.03305038,0.2110225,0.2004714,0,0,1.075126,3.586076,0,0.1779721,-0.1779721,4.792459,79.87416,0.1210261,0.2205185,0.02644031,0,3.619126
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,37.87767,37.87767,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.272872,3.408104,0,1.452632,-1.452632,3.261251,54.35408,0.1210261,1.868832,0,0,3.408104
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,36.69416,36.69416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.886908,1.955472,0,0,0,3.261251,54.35408,0.1210261,0,0,0,1.955472
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,35.19395,35.19395,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.886908,1.955472,0,0.09110117,-0.09110117,3.165222,52.75359,0.1210261,0.09520072,0,0,1.955472
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,33.69373,33.69373,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,2.988131,1.864371,0,0.1589085,-0.1589085,2.997718,49.96186,0.1210261,0.1660593,0,0,1.864371
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,32.50467,32.50467,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.164696,1.705463,0,0.1070776,-0.1070776,2.884848,48.0807,0.1210261,0.1118961,0,0,1.705463
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,31.67677,31.67677,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.283671,1.598385,0,0.07210412,-0.07210412,2.808844,46.81397,0.1210261,0.0753488,0,0,1.598385
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.363787,1.526281,0,0,0,2.808844,46.81397,0.1210261,0,0,0,1.526281
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,30.14322,30.14322,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.363787,1.526281,0,0.105593,-0.105593,2.697539,44.95889,0.1210261,0.1103447,0,0,1.526281
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,29.52091,29.52091,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.481112,1.420688,0,0.2200569,-0.2200569,2.465579,41.09289,0.1210261,0.2299594,0,0,1.420688
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,28.92638,28.92638,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.72562,1.200631,0,0.1657616,-0.1657616,2.29085,38.18077,0.1210261,0.1732208,0,0,1.200631
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,28.52077,28.52077,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.9098,1.034869,0,0.2299819,-0.2299819,2.048428,34.1404,0.1210261,0.2403311,0,0,1.034869
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006753658,28.50456,28.39297,0.1771028,0.1771028,0,0,0,0.1771028,3.813411,0,2.775558E-17,0,0.006753658,0.186424,0.1771028,0,0,4.165335,0.8048875,0,0.1796703,-0.1796703,1.859039,30.98392,0.1210261,0.1948131,0.005402927,0,0.8116411
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4159288,35.27325,28.11515,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,44.14756,1.110223E-16,0,0,0.4159288,0.5443507,0.5171332,0,0,4.364969,0.6252171,0,0.1284219,-0.1284219,1.72367,28.72778,0.1210261,1.036346,0.332743,1.7,1.041146
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.8361915,44.18334,28.97083,1.352693,1.352693,1.7,0,0.5202,1.352693,61.81678,0,0,0,0.8361915,0,0,0.3473067,0.3299414,4.50766,0.4967952,1.166133,0,1.166133,2.829961,47.16593,0.1213832,1.487963,0.6689532,1.7,1.332987
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.17085,54.11872,31.3934,0.6460745,0.6460745,0,-1,0,0.6460745,181.2252,0,0,0,1.17085,0.6800784,0.6460745,0,0,3.341527,1.546315,0.4907713,0,0.4907713,3.295548,54.92569,0.1212796,0.710682,0.9366798,0,2.717165
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.3212,60.19323,33.47148,0.6340611,0.6340611,0,0,0,0.6340611,208.3711,0,0,0,1.3212,0.6674328,0.6340611,0,0,2.850756,1.988009,0.6537673,0,0.6537673,3.915766,65.26263,0.1211419,0.6974672,1.05696,0,3.309209
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.267942,61.20777,35.38286,0.7369661,0.7369661,0,0,0,0.7369661,172.049,0,0,0,1.267942,0.7757538,0.7369661,0,0,2.196988,2.576399,0.4921887,0,0.4921887,4.382697,73.04481,0.1210384,0.8106627,1.014354,0,3.844342
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.256528,62.86023,36.97198,0.6946249,0.6946249,0,0,0,0.6946249,180.8931,0,0,0,1.256528,0.7311841,0.6946249,0,0,1.7048,3.019369,0.5253441,0,0.5253441,4.881082,81.35121,0.1209281,0.7640874,1.005223,0,4.275898
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.125688,61.51531,38.53887,0.5420693,0.5420693,0,0,0,0.5420693,207.6649,0,0,0,1.125688,0.5705993,0.5420693,0,0,1.179456,3.492179,0.5550884,0,0.5550884,5.407685,90.12791,0.1208118,0.5962762,0.9005501,0,4.617867
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.9565946,58.64933,39.50568,0.5082518,0.5082518,0,-1,0,0.5082518,188.2127,0,0,0,0.9565946,0.535002,0.5082518,0,0,0.6243671,3.991759,0.4215927,0,0.4215927,5.807643,96.79386,0.1207237,0.559077,0.7652757,0,4.948353
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.726779,53.90276,39.81683,1.013749,1.013749,0,-1,0,1.013749,71.69218,0,0,0,0.726779,1.067104,1.013749,0,0,0.2027745,4.371192,0,0.3403255,-0.3403255,5.448909,90.81496,0.1207237,1.115124,0.5814232,0,5.097971
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5995089,51.6049,40.16133,0,0,0,-1,0,0,0,0.01859508,0,0,0.5995089,0,0,0,0,0.5809138,4.030867,0.5809138,0,0.5809138,6.000012,100,0.1206024,0,0.4796072,0,4.630375
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3194981,45.65647,39.78905,0.9406932,0.9406932,0,-1,0,0.9406932,33.96411,0,1.110223E-16,0,0.3194981,0.9902034,0.9406932,0,0,0,4.553689,0,0.6707053,-0.6707053,5.293026,88.21693,0.1206024,1.034763,0.2555985,0,4.873187
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04316103,39.48457,38.72223,0.7206815,0.7206815,0,-1,0,0.7206815,5.988918,0,0,0,0.04316103,0.7586122,0.7206815,0,0,0.7452282,3.882984,0,0.7154511,-0.7154511,4.538875,75.64776,0.1206024,0.7927497,0.03452883,0,3.926145
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,37.87767,37.87767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.540174,3.167532,0,0,0,4.538875,75.64776,0.1206024,0,0,0,3.167532
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,36.66082,36.66082,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,1.540174,3.167532,0,0.6229939,-0.6229939,3.882182,64.7029,0.1206024,0.6510286,0,0,3.167532
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,35.19395,35.19395,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.232389,2.544538,0,1.417898,-1.417898,2.387586,39.79302,0.1206024,1.481703,0,0,2.544538
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,33.69373,33.69373,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,3.807831,1.126641,0,0.2542915,-0.2542915,2.119539,35.32558,0.1206024,0.2657346,0,0,1.126641
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,32.50467,32.50467,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.090377,0.8723493,0,0.1442011,-0.1442011,1.967538,32.79224,0.1206024,0.1506901,0,0,0.8723493
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,31.67677,31.67677,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.250601,0.7281483,0,0.01109865,-0.01109865,1.955839,32.59725,0.1206024,0.01159809,0,0,0.7281483
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,30.83221,30.83221,0.1051351,0.1051351,0,-1,0,0.1051351,0,0,1.387779E-17,0,0,0.1106685,0.1051351,0,0,4.262933,0.7170496,0,0.1106685,-0.1106685,1.839184,30.65301,0.1206024,0.1156486,0,0,0.7170496
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,30.12655,30.12655,0.1863038,0.1863038,0,-1,0,0.1863038,0,0,0,0,0,0.1961093,0.1863038,0,0,4.385898,0.6063811,0,0.1961093,-0.1961093,1.632467,27.20773,0.1206024,0.2049342,0,0,0.6063811
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,29.52091,29.52091,0.06645652,0.06645652,0,-1,0,0.06645652,0,0,1.387779E-17,0,0,0.06995423,0.06645652,0,0,4.603797,0.4102719,0,0.06995423,-0.06995423,1.558729,25.97876,0.1206024,0.07310218,0,0,0.4102719
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.681524,0.3403176,0,0,0,1.558729,25.97876,0.1206024,0,0,0,0.3403176
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,28.52077,28.52077,0.09583818,0.09583818,0,0,0,0.09583818,0,0,0,0,0,0.1008823,0.09583818,0,0,4.681524,0.3403176,0,0.1008823,-0.1008823,1.452389,24.20644,0.1206024,0.105422,0,0,0.3403176
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01726217,28.67849,28.39297,0.07678228,0.07678228,0,0,0,0.07678228,22.48198,0,1.387779E-17,0,0.01726217,0.08082345,0.07678228,0,0,4.793615,0.2394353,0,0.06356128,-0.06356128,1.38539,23.08979,0.1206024,0.0844605,0.01380974,0,0.2566975
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04457438,28.85318,28.11515,0,0,0,0,0,0,0,0,0,0,0.04457438,0,0,0,0,4.864239,0.175874,0.04457438,0,0.04457438,1.427677,23.79457,0.1205931,0,0.03565951,0,0.2204484
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.211997,32.55967,28.97083,0.5893009,0.5893009,1.7,0,0.5202,0.5893009,35.97432,0,0,0,0.211997,0,0,1.110699,1.055164,4.819664,0.215991,1.267161,0,1.267161,2.629812,43.8301,0.1209967,0.648231,0.1695976,1.7,0.427988
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07668093,32.66455,31.36562,0.05055323,0.05055323,0,-1,0,0.05055323,151.6835,0,0,0,0.07668093,0.05321393,0.05055323,0,0,3.552503,1.356436,0.023467,0,0.023467,2.652074,44.20115,0.1209918,0.05560856,0.06134474,0,1.433117
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2545331,37.86104,33.41036,0.2882715,0.2882715,0,0,0,0.2882715,88.29633,0,0,0,0.2545331,0.3034437,0.2882715,0,0,3.529036,1.377556,0,0.04891054,-0.04891054,2.600518,43.34188,0.1209918,0.3170986,0.2036265,0,1.632089
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2438369,39.66106,35.34953,0,0,0,0,0,0,0,0,0,0,0.2438369,0,0,0,0,3.583381,1.328646,0.2438369,0,0.2438369,2.831842,47.19727,0.120941,0,0.1950695,0,1.572483
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2726377,41.79653,36.91086,0.7644169,0.7644169,0,0,0,0.7644169,35.6661,0,0,0,0.2726377,0.8046494,0.7644169,0,0,3.339544,1.548099,0,0.5320117,-0.5320117,2.271052,37.8508,0.120941,0.8408586,0.2181101,0,1.820737
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1225915,40.68713,38.50554,0,0,0,0,0,0,0,0,0,0,0.1225915,0,0,0,0,3.930669,1.016087,0.1225915,0,0.1225915,2.387353,39.78913,0.1209154,0,0.09807319,0,1.138679
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2844622,44.63456,39.44456,0.5061677,0.5061677,0,-1,0,0.5061677,56.19919,0,0,0,0.2844622,0.5328081,0.5061677,0,0,3.808077,1.12642,0,0.248346,-0.248346,2.125573,35.42615,0.1209154,0.5567845,0.2275697,0,1.410882
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2806982,44.88524,39.75571,0.3536729,0.3536729,0,-1,0,0.3536729,79.36663,5.551115E-17,0,0,0.2806982,0.3722872,0.3536729,0,0,4.084017,0.8780736,0,0.091589,-0.091589,2.02903,33.8171,0.1209154,0.3890402,0.2245586,0,1.158772
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1574069,42.94138,40.10021,0.8508508,0.8508508,0,-1,0,0.8508508,18.49994,0,0,0.1588681,0.1574069,0.8956324,0.8508508,0,0,4.185782,0.7864847,0,0.7382255,-0.7382255,1.250872,20.84783,0.1209154,0.9359359,0.1259255,0,0.9438916
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03500656,40.37747,39.75571,0.3743067,0.07910243,0,-1,0,0.07910243,44.25472,0,0.2952043,0.3592399,0.03500656,0.08326571,0.07910243,0,0,5.006033,0.04825916,0,0.04825916,-0.04825916,1.200002,20,0.1209154,0.4117374,0.02800525,0,0.08326571
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03951718,39.39202,38.69445,0.700354,0.03754132,0,-1,0,0.03754132,105.2632,0,0.6628127,0.7628812,0.03951718,0.03951718,0.03754132,0,0,5.059654,0,0,0,0,1.200002,20,0.1209154,0.7703894,0.03161374,0,0.03951718
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,37.81655,37.81655,0.8648373,0,0,-1,0,0,0,0,0.8648373,0.951321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209154,0.951321,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,36.62749,36.62749,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209154,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,35.16061,35.16061,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209154,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,33.66039,33.66039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209154,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,32.50467,32.50467,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209154,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,31.67677,31.67677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209154,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,30.83221,30.83221,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209154,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,30.12655,30.12655,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209154,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,29.52091,29.52091,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209154,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209154,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,28.53743,28.53743,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1212647,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03341856,28.94659,28.39297,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,29.53335,2.220446E-16,0,0,0.03341856,0,0,1.452632,1.38,3.679654,1.242,1.413419,0,1.413419,3.850072,64.16774,0.1215644,0.1244708,0.02673485,1.7,1.275419
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3164893,33.52081,28.13182,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,44.90147,0,0,0,0.3164893,0,0,0.9951472,0.9453899,2.266236,2.514077,1.261879,0,1.261879,5.047195,84.11976,0.1219639,0.7753381,0.2531914,1.7,2.830566
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2016206,32.38031,28.97083,0.4654048,0.4654048,0,0,0,0.4654048,43.32156,0,0,0,0.2016206,0.4898998,0.4654048,0,0,1.004357,3.649768,0,0.2882792,-0.2882792,4.743323,79.05522,0.1219639,0.5119453,0.1612965,0,3.851388
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4868981,39.97517,31.34895,1.235606,1.235606,0,-1,0,1.235606,39.40562,0,0,0,0.4868981,1.300638,1.235606,0,0,1.324667,3.361489,0,0.8137396,-0.8137396,3.885566,64.7593,0.1219639,1.359166,0.3895184,0,3.848387
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5813196,43.93614,33.37702,0.9049248,0.9049248,0,0,0,0.9049248,64.23955,0,1.110223E-16,0,0.5813196,0.9525524,0.9049248,0,0,2.228822,2.547749,0,0.3712328,-0.3712328,3.494252,58.23742,0.1219639,0.9954172,0.4650556,0,3.129069
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.6477283,47.31084,35.2884,0,0,0,0,0,0,0,0,0,0,0.6477283,0,0,0,0,2.641303,2.176516,0.6477283,0,0.6477283,4.108741,68.47888,0.1218288,0,0.5181826,0,2.824244
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3713443,43.54478,36.8164,0.1351825,0.1351825,0,0,0,0.1351825,274.6985,0,0,0,0.3713443,0.1422974,0.1351825,0,0,1.993575,2.759472,0.2290469,0,0.2290469,4.326034,72.10043,0.1217811,0.1487008,0.2970755,0,3.130816
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3330567,44.48177,38.41108,0.4440266,0.4440266,0,0,0,0.4440266,75.00827,0,0,0,0.3330567,0.4673964,0.4440266,0,0,1.764528,2.965614,0,0.1343398,-0.1343398,4.184427,69.74032,0.1217811,0.4884293,0.2664453,0,3.298671
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.4213983,47.19935,39.38344,1.013562,1.013562,0,-1,0,1.013562,41.57598,0,0,0,0.4213983,1.066907,1.013562,0,0,1.913794,2.831274,0,0.645509,-0.645509,3.504001,58.3999,0.1217811,1.114918,0.3371186,0,3.252672
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09150292,41.32952,39.69459,0.458343,0.458343,0,-1,0,0.458343,19.96385,5.551115E-17,0,0,0.09150292,0.4824663,0.458343,0,0,2.631027,2.185765,0,0.3909634,-0.3909634,3.09189,51.53139,0.1217811,0.5041773,0.07320233,0,2.277268
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2867346,45.29257,40.03909,0.4686415,0.4686415,0,-1,0,0.4686415,61.18421,0,0,0,0.2867346,0.4933068,0.4686415,0,0,3.06543,1.794802,0,0.2065722,-0.2065722,2.874143,47.90229,0.1217811,0.5155056,0.2293877,0,2.081536
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.189213,43.11359,39.69459,0.417727,0.417727,0,-1,0,0.417727,45.29586,0,0,0,0.189213,0.4397126,0.417727,0,0,3.294955,1.58823,0,0.2504996,-0.2504996,2.610094,43.50147,0.1217811,0.4594997,0.1513704,0,1.777443
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04216764,39.37762,38.63333,1.51955,1.310903,0,-1,0,1.310903,3.216687,0,0.2086476,0.39265,0.04216764,1.379898,1.310903,0,0,3.573288,1.33773,0,1.33773,-1.33773,1.200002,20,0.1217811,1.671505,0.03373411,0,1.379898
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,37.78876,37.78876,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217811,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,36.56637,36.56637,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217811,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,35.09949,35.09949,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217811,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,33.59927,33.59927,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217811,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,32.47133,32.47133,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217811,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,31.6601,31.6601,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217811,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,30.81554,30.81554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217811,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,30.12655,30.12655,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217811,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,29.52091,29.52091,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217811,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217811,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,28.52077,28.52077,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1220808,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02703518,28.84056,28.39297,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,106.7173,0,0,0,0.02703518,0,0,1.452632,1.38,3.679654,1.242,1.407035,0,1.407035,3.844016,64.06681,0.1223321,0.02786681,0.02162815,1.7,1.269035
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3496582,34.0895,28.11515,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,60.99846,0,0,0,0.3496582,0,0,1.126775,1.070437,2.272619,2.508332,1.420095,0,1.420095,5.191236,86.52043,0.1226937,0.630547,0.2797265,1.7,2.85799
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5708837,39.02538,28.97083,0.3725573,0.3725573,0,0,0,0.3725573,153.2338,0,0,0,0.5708837,0.3921656,0.3725573,0,0,0.8525244,3.786417,0.1787181,0,0.1787181,5.360783,89.34621,0.1226565,0.4098131,0.4567069,0,4.357301
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.115674,52.77765,31.31561,0.3209095,0.3209095,0,-1,0,0.3209095,347.66,0.1040681,0,0,1.115674,0.3377994,0.3209095,0,0,0.6738063,3.947263,0.6738063,0,0.6738063,6.000012,100,0.1225164,0.3530004,0.8925391,0,5.062937
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.181564,56.64116,33.3159,1.449582,1.449582,0.425,0,0.172125,1.449582,81.5107,0.103057,0,0,1.181564,1.078507,1.024582,0,0,0,4.553689,0,0,0,6.000012,100,0.1225164,1.59454,0.9452515,1.7,5.735253
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.268228,60.98485,35.19395,0.5540612,0.5540612,0,0,0,0.5540612,228.8967,0.6850055,0,0,1.268228,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1225164,0.6094673,1.014582,0,5.821917
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.14318,59.8167,36.75528,0.2496016,0.2496016,0,0,0,0.2496016,458.002,0.8804417,0,0,1.14318,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1225164,0.2745617,0.9145442,0,5.696869
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8883376,55.78569,38.34996,0,0,0,0,0,0,0,0.8883376,0,0,0.8883376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225164,0,0.7106701,0,5.442027
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8688215,56.4455,39.31676,0,0,0,-1,0,0,0,0.8688215,0,0,0.8688215,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225164,0,0.6950572,0,5.422511
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.7160224,53.46495,39.62792,0,0,0,-1,0,0,0,0.7160224,0,0,0.7160224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225164,0,0.5728179,0,5.269711
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.672562,52.95932,40.00575,0.435844,0.435844,0,-1,0,0.435844,154.3125,0.2137788,0,0,0.672562,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1225164,0.4794284,0.5380496,0,5.226251
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3105071,45.35248,39.66125,0.4336768,0.4336768,0,-1,0,0.4336768,71.59873,5.551115E-17,0,0,0.3105071,0.4565019,0.4336768,0,0,0,4.553689,0,0.1459948,-0.1459948,5.84612,97.43513,0.1225164,0.4770445,0.2484057,0,4.864196
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03969383,39.30029,38.59999,0,0,0,-1,0,0,0,0,0,0,0.03969383,0,0,0,0,0.1622164,4.407694,0.03969383,0,0.03969383,5.883777,98.06275,0.1225081,0,0.03175506,0,4.447388
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,37.75542,37.75542,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1225226,4.443419,0,0.2493481,-0.2493481,5.620941,93.68216,0.1225081,0.2605688,0,0,4.443419
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,36.53858,36.53858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3995761,4.19407,0,0,0,5.620941,93.68216,0.1225081,0,0,0,4.19407
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,35.09949,35.09949,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.3995761,4.19407,0,0.3497026,-0.3497026,5.252322,87.53852,0.1225081,0.3654392,0,0,4.19407
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,33.59927,33.59927,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.7881345,3.844368,0,0.03262759,-0.03262759,5.217929,86.96532,0.1225081,0.03409583,0,0,3.844368
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,32.47133,32.47133,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8243874,3.81174,0,0.1129975,-0.1129975,5.09882,84.98016,0.1225081,0.1180824,0,0,3.81174
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,31.6601,31.6601,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9499403,3.698743,0,0.1782039,-0.1782039,4.910976,81.84944,0.1225081,0.186223,0,0,3.698743
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,30.83221,30.83221,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.147945,3.520539,0,0.1689703,-0.1689703,4.732866,78.88094,0.1225081,0.176574,0,0,3.520539
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,30.14322,30.14322,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.335689,3.351568,0,0.1423305,-0.1423305,4.582836,76.38046,0.1225081,0.1487353,0,0,3.351568
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,29.53758,29.53758,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.493834,3.209238,0,0.2359801,-0.2359801,4.334092,72.23471,0.1225081,0.2465992,0,0,3.209238
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,28.95972,28.95972,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.756034,2.973258,0,0.1091762,-0.1091762,4.219009,70.31669,0.1225081,0.1140892,0,0,2.973258
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,28.54855,28.54855,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.877341,2.864082,0,0.231916,-0.231916,3.974549,66.24235,0.1225081,0.2423522,0,0,2.864082
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.0154899,28.68252,28.42631,0.1789627,0.1789627,0,0,0,0.1789627,8.655375,0,2.775558E-17,0,0.0154899,0.1883818,0.1789627,0,0,2.135026,2.632166,0,0.1728919,-0.1728919,3.792305,63.20495,0.1225081,0.196859,0.01239192,0,2.647656
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3867428,34.77869,28.14293,0.02424406,0.02424406,0,0,0,0.02424406,1595.207,0,0,0,0.3867428,0.02552006,0.02424406,0,0,2.327128,2.459274,0.3612227,0,0.3612227,4.134991,68.91637,0.1224332,0.02666846,0.3093942,0,2.846017
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6961476,41.45216,29.00417,0.7866811,0.7866811,0,0,0,0.7866811,88.49172,0,0,0,0.6961476,0.8280854,0.7866811,0,0,1.965905,2.784374,0,0.1319377,-0.1319377,3.995916,66.59846,0.1224332,0.8653492,0.5569181,0,3.480522
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.034646,50.96558,31.29894,0.487406,0.487406,0,-1,0,0.487406,212.2759,0,0,0,1.034646,0.513059,0.487406,0,0,2.112503,2.652436,0.5215867,0,0.5215867,4.490736,74.84546,0.1223251,0.5361466,0.8277165,0,3.687082
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9853513,52.16663,33.28812,0.1371295,0.1371295,0,0,0,0.1371295,718.5551,0,0,0,0.9853513,0.1443469,0.1371295,0,0,1.590916,3.121865,0.8410044,0,0.8410044,5.288583,88.14288,0.1221512,0.1508425,0.788281,0,4.107216
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.256098,60.6449,35.16061,0.8987713,0.8987713,0,0,0,0.8987713,139.7572,0,0,0,1.256098,0.9460751,0.8987713,0,0,0.7499115,3.878768,0.3100229,0,0.3100229,5.582697,93.04476,0.1220873,0.9886484,1.004878,0,5.134866
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.306007,63.80898,36.72194,1.32434,1.32434,0.5015282,0,0.1930172,1.32434,98.61564,0,0,0,1.306007,0.8661181,0.8228122,0,0,0.4398887,4.157789,0.4398887,0,0.4398887,6.000012,100,0.1220358,1.456774,1.044805,1.7,5.463796
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.204931,63.16741,38.28883,0,0,0,0,0,0,0,1.204931,0,0,1.204931,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220358,0,0.9639452,0,5.75862
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.236678,65.14791,39.25564,0.1583694,0.1583694,0,-1,0,0.1583694,780.8818,1.069973,0,0,1.236678,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1220358,0.1742063,0.989342,0,5.790367
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.9496176,58.59742,39.60014,0.3762638,0.3762638,0,-1,0,0.3762638,252.3808,0.5535505,0,0,0.9496176,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1220358,0.4138902,0.7596941,0,5.503306
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.7056748,53.59336,39.94463,0.1413279,0.1413279,0,-1,0,0.1413279,499.3174,0.5569086,0,0,0.7056748,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1220358,0.1554607,0.5645398,0,5.259364
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3502855,46.07815,39.62792,0.2755497,0.2755497,0,-1,0,0.2755497,127.1224,0.06023312,0,0,0.3502855,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1220358,0.3031047,0.2802284,0,4.903975
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04444696,39.35105,38.56665,0.3119793,0.3119793,0,-1,0,0.3119793,14.24676,0,0,0,0.04444696,0.3283993,0.3119793,0,0,0,4.553689,0,0.2839523,-0.2839523,5.7007,95.01147,0.1220358,0.3431772,0.03555756,0,4.598136
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,37.72209,37.72209,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3155026,4.269737,0,1.452632,-1.452632,4.169492,69.49139,0.1220358,2.011578,0,0,4.269737
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,36.50525,36.50525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.929538,2.817105,0,0,0,4.169492,69.49139,0.1220358,0,0,0,2.817105
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,35.06615,35.06615,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.929538,2.817105,0,0.4071643,-0.4071643,3.740303,62.33826,0.1220358,0.4254867,0,0,2.817105
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,33.59927,33.59927,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.381943,2.409941,0,0.2047272,-0.2047272,3.524502,58.74157,0.1220358,0.21394,0,0,2.409941
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,32.47133,32.47133,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.609417,2.205214,0,0.1813343,-0.1813343,3.333358,55.55586,0.1220358,0.1894943,0,0,2.205214
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,31.6601,31.6601,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.8109,2.023879,0,0.1232287,-0.1232287,3.203464,53.39096,0.1220358,0.128774,0,0,2.023879
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.94782,1.900651,0,0,0,3.203464,53.39096,0.1220358,0,0,0,1.900651
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,30.14322,30.14322,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.94782,1.900651,0,0.03681668,-0.03681668,3.164656,52.74416,0.1220358,0.03847342,0,0,1.900651
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,29.54869,29.54869,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.988728,1.863834,0,0.2231983,-0.2231983,2.929384,48.82297,0.1220358,0.2332422,0,0,1.863834
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,28.95972,28.95972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.236726,1.640636,0,0,0,2.929384,48.82297,0.1220358,0,0,0,1.640636
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,28.56522,28.56522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.236726,1.640636,0,0,0,2.929384,48.82297,0.1220358,0,0,0,1.640636
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03433459,29.012,28.44298,0.1587418,0.1587418,0,0,0,0.1587418,21.6292,0,2.775558E-17,0,0.03433459,0.1670967,0.1587418,0,0,3.236726,1.640636,0,0.1327621,-0.1327621,2.789441,46.49059,0.1220358,0.174616,0.02746767,0,1.67497
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.291519,33.11111,28.1596,0.01648513,0.01648513,0,0,0,0.01648513,1768.376,0,0,0,0.291519,0.01735277,0.01648513,0,0,3.384239,1.507873,0.2741663,0,0.2741663,3.049538,50.82552,0.1219793,0.01813364,0.2332152,0,1.799393
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6186176,39.94532,28.9875,0,0,0,0,0,0,0,0,0,0,0.6186176,0,0,0,0,3.110073,1.754623,0.6186176,0,0.6186176,3.63641,60.60671,0.1218522,0,0.4948941,0,2.373241
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8690869,47.41285,31.27116,0.3896622,0.3896622,0,-1,0,0.3896622,223.036,0,0,0,0.8690869,0.4101708,0.3896622,0,0,2.491456,2.311379,0.4589161,0,0.4589161,4.071776,67.86279,0.121758,0.4286284,0.6952695,0,3.180466
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9785283,51.94135,33.22144,0,0,0,0,0,0,0,0,0,0,0.9785283,0,0,0,0,2.032539,2.724403,0.9785283,0,0.9785283,5.000089,83.33466,0.1215577,0,0.7828226,0,3.702932
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.002258,54.57919,35.06615,0,0,0,0,0,0,0,0,0,0,1.002258,0,0,0,0,1.054011,3.605079,1.002258,0,1.002258,5.950915,99.18172,0.1213532,0,0.8018065,0,4.607337
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9904795,56.11061,36.62749,0,0,0,0,0,0,0,0.9387265,0,0,0.9904795,0,0,0,0,0.05175298,4.507111,0.05175298,0,0.05175298,6.000012,100,0.1213427,0,0.7923836,0,5.497591
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.9807658,57.69443,38.19438,0.3085455,0.3085455,0,0,0,0.3085455,317.8675,0.6559811,0,0,0.9807658,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1213427,0.3394,0.7846127,0,5.534455
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.020654,59.74002,39.16118,0.0285606,0.0285606,0,-1,0,0.0285606,3573.643,0.9905902,0,0,1.020654,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1213427,0.03141666,0.8165232,0,5.574343
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.9057245,57.52653,39.53902,1.090518,1.090518,0,-1,0,1.090518,83.0545,0,0,0,0.9057245,1.147914,1.090518,0,0,0,4.553689,0,0.2421895,-0.2421895,5.744722,95.74517,0.1213427,1.19957,0.7245796,0,5.459414
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6824982,53.0655,39.91129,0.950156,0.950156,0,-1,0,0.950156,71.83012,0,1.110223E-16,0,0.6824982,1.000164,0.950156,0,0,0.2690994,4.3115,0,0.317666,-0.317666,5.409873,90.16436,0.1213427,1.045171,0.5459985,0,4.993998
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3336495,45.69564,39.5668,0.8444259,0.8444259,0,-1,0,0.8444259,39.51199,0,0,0,0.3336495,0.8888694,0.8444259,0,0,0.6220616,3.993834,0,0.5552199,-0.5552199,4.824619,80.41016,0.1213427,0.9288685,0.2669196,0,4.327483
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04132465,39.2343,38.50554,0.9906616,0.9906616,0,-1,0,0.9906616,4.17142,0,1.110223E-16,0,0.04132465,1.042802,0.9906616,0,0,1.238973,3.438613,0,1.001477,-1.001477,3.76897,62.81604,0.1213427,1.089728,0.03305972,0,3.479938
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,37.66097,37.66097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.351725,2.437137,0,0,0,3.76897,62.81604,0.1213427,0,0,0,2.437137
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,36.47191,36.47191,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.351725,2.437137,0,0.1600627,-0.1600627,3.600249,60.00403,0.1213427,0.1672655,0,0,2.437137
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,35.03837,35.03837,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.529572,2.277074,0,0.04395029,-0.04395029,3.553921,59.2319,0.1213427,0.04592805,0,0,2.277074
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,33.56593,33.56593,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.578406,2.233124,0,0.06736768,-0.06736768,3.482909,58.04838,0.1213427,0.07039922,0,0,2.233124
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,32.47133,32.47133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.653259,2.165756,0,0,0,3.482909,58.04838,0.1213427,0,0,0,2.165756
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,31.6601,31.6601,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.653259,2.165756,0,0.02769149,-0.02769149,3.45372,57.56189,0.1213427,0.02893761,0,0,2.165756
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,30.84888,30.84888,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.684027,2.138064,0,0.09200392,-0.09200392,3.35674,55.94555,0.1213427,0.0961441,0,0,2.138064
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,30.17656,30.17656,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,2.786254,2.046061,0,0.1084099,-0.1084099,3.242465,54.04098,0.1213427,0.1132883,0,0,2.046061
