Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,29.58203,29.58203,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,2.906709,1.937651,0,0.1025561,-0.1025561,3.134362,52.23926,0.1213427,0.1071711,0,0,1.937651
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,28.9875,28.9875,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.02066,1.835095,0,0.05951677,-0.05951677,3.071626,51.19366,0.1213427,0.06219503,0,0,1.835095
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,28.61522,28.61522,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.08679,1.775578,0,0.2628303,-0.2628303,2.794578,46.57621,0.1213427,0.2746577,0,0,1.775578
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01516065,28.72158,28.47076,0.07480323,0.07480323,0,0,0,0.07480323,20.26738,0,1.387779E-17,0,0.01516065,0.07874024,0.07480323,0,0,3.378824,1.512747,0,0.06357958,-0.06357958,2.72756,45.45923,0.1213427,0.08228355,0.01212852,0,1.527908
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2212286,31.92373,28.19294,0,0,0,0,0,0,0,0,0,0,0.2212286,0,0,0,0,3.449468,1.449168,0.2212286,0,0.2212286,2.937435,48.95716,0.1212976,0,0.1769829,0,1.670396
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3067538,34.26779,29.02084,0,0,0,0,0,0,0,0,0,0,0.3067538,0,0,0,0,3.228239,1.648274,0.3067538,0,0.3067538,3.228447,53.80735,0.1212352,0,0.245403,0,1.955027
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.6461879,42.91624,31.25449,0,0,0,-1,0,0,0,0,0,0,0.6461879,0,0,0,0,2.921485,1.924352,0.6461879,0,0.6461879,3.841475,64.02446,0.121104,0,0.5169503,0,2.57054
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.8086891,48.30008,33.19366,0,0,0,0,0,0,0,0,0,0,0.8086891,0,0,0,0,2.275298,2.505921,0.8086891,0,0.8086891,4.608665,76.81093,0.1209402,0,0.6469513,0,3.31461
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.011742,54.72148,35.00503,0.6077151,0.6077151,0,0,0,0.6077151,166.4829,0,0,0,1.011742,0.6397001,0.6077151,0,0,1.466609,3.233741,0.3720415,0,0.3720415,4.961615,82.69341,0.120865,0.6684866,0.8093932,0,4.245483
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.028341,56.90281,36.56637,0.6978438,0.6978438,0,0,0,0.6978438,147.3597,0,0,0,1.028341,0.7345725,0.6978438,0,0,1.094567,3.568578,0.2937681,0,0.2937681,5.240307,87.33828,0.1208056,0.7676283,0.8226725,0,4.596919
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.944052,56.78835,38.13326,0.359889,0.359889,0,0,0,0.359889,262.3176,0,0,0,0.944052,0.3788305,0.359889,0,0,0.8007991,3.83297,0.5652215,0,0.5652215,5.776524,96.2752,0.1206917,0.3958779,0.7552416,0,4.777022
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.9946581,59.06167,39.10006,0,0,0,-1,0,0,0,0.7590805,0,0,0.9946581,0,0,0,0,0.2355776,4.341669,0.2355776,0,0.2355776,6.000012,100,0.1206442,0,0.7957265,0,5.336327
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.7270147,53.49702,39.44456,0.2132995,0.2132995,0,-1,0,0.2132995,340.8422,0.5024889,0,0,0.7270147,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.1206442,0.2346295,0.5816118,0,5.280704
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3990293,47.2538,39.85017,0.7415158,0.7415158,0,-1,0,0.7415158,53.81265,0,0,0,0.3990293,0.7805429,0.7415158,0,0,0,4.553689,0,0.3815137,-0.3815137,5.597861,93.2975,0.1206442,0.8156674,0.3192234,0,4.952718
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1335011,41.93342,39.53902,0.5932208,0.5932208,0,-1,0,0.5932208,22.50446,0,1.110223E-16,0,0.1335011,0.624443,0.5932208,0,0,0.4239041,4.172175,0,0.4909419,-0.4909419,5.080363,84.67255,0.1206442,0.6525429,0.1068009,0,4.305676
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03999979,39.17735,38.47219,0.7023742,0.7023742,0,-1,0,0.7023742,5.694941,0,1.110223E-16,0,0.03999979,0.7393412,0.7023742,0,0,0.969395,3.681233,0,0.6993414,-0.6993414,4.343193,72.3864,0.1206442,0.7726116,0.03199983,0,3.721233
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,37.62763,37.62763,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.746441,2.981892,0,1.152799,-1.152799,3.128036,52.13382,0.1206442,1.204675,0,0,2.981892
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,36.44413,36.44413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.027329,1.829093,0,0,0,3.128036,52.13382,0.1206442,0,0,0,1.829093
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,35.00503,35.00503,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.027329,1.829093,0,1.449239,-1.449239,1.600403,26.67334,0.1206442,1.514455,0,0,1.829093
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,33.56593,33.56593,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.637595,0.3798538,0,0.1018048,-0.1018048,1.493092,24.88481,0.1206442,0.106386,0,0,0.3798538
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,32.44355,32.44355,0.308536,0.2641466,0,-1,0,0.2641466,0,0,0.04438948,0.07524308,0,0.278049,0.2641466,0,0,4.750711,0.278049,0,0.278049,-0.278049,1.200002,20,0.1206442,0.3393896,0,0,0.278049
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,31.6601,31.6601,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206442,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,30.84888,30.84888,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206442,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,30.17656,30.17656,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206442,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,29.58203,29.58203,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206442,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,29.00417,29.00417,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206442,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,28.62634,28.62634,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1210074,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04511173,29.23605,28.48743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04511173,0,0,1.452632,1.38,3.679654,1.242,1.425112,0,1.425112,3.861165,64.35262,0.1212387,0,0.03608938,1.7,1.287112
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2981166,33.28977,28.22072,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,38.89488,0,0,0,0.2981166,0,0,0.9335326,0.886856,2.254543,2.524601,1.184973,0,1.184973,4.985329,83.08865,0.1216123,0.8431141,0.2384933,1.7,2.822717
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7047995,41.65639,29.03751,0.6374061,0.6374061,0,0,0,0.6374061,110.5731,0,0,0,0.7047995,0.6709538,0.6374061,0,0,1.06957,3.591076,0.0338457,0,0.0338457,5.017437,83.62379,0.1216055,0.7011467,0.5638396,0,4.295876
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7160315,44.27163,31.23782,0,0,0,-1,0,0,0,0,0,0,0.7160315,0,0,0,0,1.035724,3.621537,0.7160315,0,0.7160315,5.696725,94.94522,0.1214614,0,0.5728252,0,4.337568
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.851522,49.12456,33.13254,1.440441,1.440441,0.425,0,0.172125,1.440441,59.11539,2.220446E-16,0,0,0.851522,1.068885,1.01544,0,0,0.3196929,4.265965,0,0.2173627,-0.2173627,5.467604,91.12656,0.1214614,1.584485,0.6812176,1.7,5.117487
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7936324,49.95779,34.97169,0.3660146,0.3660146,0,0,0,0.3660146,216.8308,0,0,0,0.7936324,0.3852785,0.3660146,0,0,0.5612071,4.048603,0.4083539,0,0.4083539,5.855003,97.58318,0.1213793,0.4026161,0.6349059,0,4.842235
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.208503,61.10141,36.50525,0,0,0,0,0,0,0,1.05565,0,0,1.208503,0,0,0,0,0.1528532,4.416121,0.1528532,0,0.1528532,6.000012,100,0.1213486,0,0.9668026,0,5.624624
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.086016,60.04216,38.09992,0.201635,0.201635,0,0,0,0.201635,538.605,0.8737689,0,0,1.086016,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1213486,0.2217985,0.868813,0,5.639705
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.8586861,55.93775,39.06673,0,0,0,-1,0,0,0,0.8586861,0,0,0.8586861,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213486,0,0.6869489,0,5.412375
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.9745618,58.95528,39.41122,0.3868346,0.3868346,0,-1,0,0.3868346,251.9324,0.5673674,0,0,0.9745618,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1213486,0.4255181,0.7796494,0,5.528251
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.6577477,52.41137,39.78905,0.4378429,0.4378429,0,-1,0,0.4378429,150.2246,0.1968604,0,0,0.6577477,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1213486,0.4816272,0.5261981,0,5.211437
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2478562,43.97554,39.47234,0.4827325,0.4827325,0,-1,0,0.4827325,51.34443,0,0,0,0.2478562,0.5081394,0.4827325,0,0,0,4.553689,0,0.2602832,-0.2602832,5.725649,95.4273,0.1213486,0.5310057,0.198285,0,4.801545
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02268157,38.84344,38.44441,0,0,0,-1,0,0,0,0,0,0,0.02268157,0,0,0,0,0.2892036,4.293406,0.02268157,0,0.02268157,5.747167,95.78593,0.1213441,0,0.01814526,0,4.316087
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,37.59985,37.59985,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.266522,4.313819,0,1.089434,-1.089434,4.598803,76.64655,0.1213441,1.138459,0,0,4.313819
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,36.41079,36.41079,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.477004,3.224385,0,0.8310423,-0.8310423,3.722807,62.04666,0.1213441,0.8684392,0,0,3.224385
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,34.97169,34.97169,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.400385,2.393343,0,0.6226899,-0.6226899,3.066434,51.10714,0.1213441,0.6507109,0,0,2.393343
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,33.53815,33.53815,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.092263,1.770653,0,0.2128073,-0.2128073,2.842116,47.3685,0.1213441,0.2223836,0,0,1.770653
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,32.44355,32.44355,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.328715,1.557845,0,0.2018606,-0.2018606,2.629336,43.82218,0.1213441,0.2109443,0,0,1.557845
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,31.64344,31.64344,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.553005,1.355985,0,0.2541,-0.2541,2.361491,39.3581,0.1213441,0.2655345,0,0,1.355985
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,30.83221,30.83221,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.835338,1.101885,0,0.2168534,-0.2168534,2.132907,35.54839,0.1213441,0.2266118,0,0,1.101885
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,30.15989,30.15989,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.076286,0.8850315,0,0.06289284,-0.06289284,2.066612,34.44347,0.1213441,0.06572302,0,0,0.8850315
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,29.56536,29.56536,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.146167,0.8221386,0,0.08517215,-0.08517215,1.976833,32.94715,0.1213441,0.0890049,0,0,0.8221386
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,28.97083,28.97083,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.240803,0.7369664,0,0.2747957,-0.2747957,1.687173,28.1195,0.1213441,0.2871614,0,0,0.7369664
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,28.61522,28.61522,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.546131,0.4621708,0,0.1399868,-0.1399868,1.539614,25.66018,0.1213441,0.1462862,0,0,0.4621708
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02340537,28.8583,28.47076,0.1625541,0.1625541,0,0,0,0.1625541,14.39852,0,2.775558E-17,0,0.02340537,0.1711095,0.1625541,0,0,4.701672,0.3221841,0,0.1477042,-0.1477042,1.38392,23.06529,0.1213441,0.1788095,0.0187243,0,0.3455894
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3816262,34.7567,28.20961,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,169.6572,0,0,0,0.3816262,0,0,1.452632,1.38,4.865788,0.1744799,1.761626,0,1.761626,3.055146,50.91899,0.1216181,0.2474335,0.305301,1.7,0.5561061
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7257395,42.04657,29.02084,0.106404,0.106404,1.559036,0,0.4817167,0.106404,682.0605,2.220446E-16,0,0,0.7257395,0,0,1.452632,1.38,3.104162,1.759943,2.10574,0,2.10574,5.052825,84.21359,0.1217626,0.1170444,0.5805916,1.7,2.485683
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.9626312,49.31068,31.21004,0.8576053,0.8576053,0,-1,0,0.8576053,112.2464,0,0,0,0.9626312,0.9027424,0.8576053,0,0,0.9984221,3.655109,0.05988868,0,0.05988868,5.109641,85.16051,0.1217506,0.9433659,0.7701049,0,4.61774
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.090611,54.2916,33.0992,0.8079987,0.8079987,0,0,0,0.8079987,134.9768,0,0,0,1.090611,0.850525,0.8079987,0,0,0.9385334,3.709009,0.240086,0,0.240086,5.337407,88.9566,0.1217026,0.8887986,0.8724888,0,4.79962
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.397558,63.91877,34.91057,0.003299893,0.003299893,0,0,0,0.003299893,42351.61,0.695637,0,0,1.397558,0.003473572,0.003299893,0,0,0.6984474,3.925086,0.6984474,0,0.6984474,6.000012,100,0.1215631,0.003629882,1.118046,0,5.322644
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.23759,61.74488,36.44413,0,0,0,0,0,0,0,1.23759,0,0,1.23759,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215631,0,0.990072,0,5.791279
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.295729,65.1308,38.00546,0.630887,0.630887,0,0,0,0.630887,205.382,0.6316371,0,0,1.295729,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1215631,0.6939757,1.036583,0,5.849418
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.151974,62.67585,38.97227,0,0,0,-1,0,0,0,1.151974,0,0,1.151974,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215631,0,0.9215792,0,5.705663
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.9417904,58.13094,39.3501,0,0,0,-1,0,0,0,0.9417904,0,0,0.9417904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215631,0,0.7534323,0,5.495479
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.6593879,52.37295,39.72237,0.1072349,0.1072349,0,-1,0,0.1072349,614.9005,0.546509,0,0,0.6593879,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1215631,0.1179584,0.5275103,0,5.213077
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.3271382,45.44412,39.44456,0.8625498,0.8625498,0,-1,0,0.8625498,37.92688,0,0,0,0.3271382,0.9079472,0.8625498,0,0,0,4.553689,0,0.5808089,-0.5808089,5.387785,89.79625,0.1215631,0.9488048,0.2617106,0,4.880827
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04610517,39.19059,38.37774,0.05040459,0.05040459,0,-1,0,0.05040459,91.47018,6.938894E-18,0,0,0.04610517,0.05305746,0.05040459,0,0,0.6453433,3.97288,0,0.006952291,-0.006952291,5.380457,89.67411,0.1215631,0.05544505,0.03688414,0,4.018985
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,37.53873,37.53873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6530681,3.965928,0,0,0,5.380457,89.67411,0.1215631,0,0,0,3.965928
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,36.34967,36.34967,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6530681,3.965928,0,0.5109267,-0.5109267,4.841893,80.69806,0.1215631,0.5339184,0,0,3.965928
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,34.94391,34.94391,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.220764,3.455001,0,0.631242,-0.631242,4.176506,69.60829,0.1215631,0.6596479,0,0,3.455001
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,33.50481,33.50481,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.922144,2.823759,0,0.1444913,-0.1444913,4.024199,67.06984,0.1215631,0.1509934,0,0,2.823759
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,32.41021,32.41021,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.08269,2.679268,0,0.118606,-0.118606,3.899177,64.98615,0.1215631,0.1239433,0,0,2.679268
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,31.61565,31.61565,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.214475,2.560662,0,0.1212797,-0.1212797,3.771337,62.85549,0.1215631,0.1267372,0,0,2.560662
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,30.79887,30.79887,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.34923,2.439382,0,0.1374762,-0.1374762,3.626424,60.44028,0.1215631,0.1436626,0,0,2.439382
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,30.12655,30.12655,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.501981,2.301906,0,0.13838,-0.13838,3.480559,58.0092,0.1215631,0.1446071,0,0,2.301906
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,29.53758,29.53758,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.655737,2.163526,0,0.01784544,-0.01784544,3.461748,57.69569,0.1215631,0.01864848,0,0,2.163526
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,28.95972,28.95972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675565,2.14568,0,0,0,3.461748,57.69569,0.1215631,0,0,0,2.14568
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,28.59855,28.59855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.675565,2.14568,0,0,0,3.461748,57.69569,0.1215631,0,0,0,2.14568
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04219561,29.17072,28.47076,0.1233145,0.1233145,0,0,0,0.1233145,34.21788,0,1.387779E-17,0,0.04219561,0.1298047,0.1233145,0,0,2.675565,2.14568,0,0.08760913,-0.08760913,3.3694,56.15656,0.1215631,0.135646,0.03375649,0,2.187876
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4034917,35.13097,28.19294,0.478976,0.478976,0,0,0,0.478976,84.24049,0,0,0,0.4034917,0.5041853,0.478976,0,0,2.772908,2.058071,0,0.1006936,-0.1006936,3.26326,54.38755,0.1215631,0.5268736,0.3227934,0,2.461563
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6064541,39.73227,29.00417,0.7288923,0.7288923,0,0,0,0.7288923,83.20215,0,1.110223E-16,0,0.6064541,0.7672551,0.7288923,0,0,2.88479,1.957378,0,0.160801,-0.160801,3.09376,51.56257,0.1215631,0.8017815,0.4851632,0,2.563832
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.9333013,48.65062,31.1767,1.156414,1.156414,0,-1,0,1.156414,80.70648,0,0,0,0.9333013,1.217278,1.156414,0,0,3.063458,1.796577,0,0.2839769,-0.2839769,2.794423,46.57362,0.1215631,1.272056,0.7466411,0,2.729878
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.091182,54.23331,33.03808,0.8758118,0.8758118,0,0,0,0.8758118,124.5909,0,0,0,1.091182,0.9219071,0.8758118,0,0,3.378988,1.5126,0.1692744,0,0.1692744,2.95501,49.25008,0.1215293,0.963393,0.8729452,0,2.603781
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.051479,55.43919,34.84945,0,0,0,0,0,0,0,0,0,0,1.051479,0,0,0,0,3.209713,1.664947,1.051479,0,1.051479,3.952531,65.87539,0.1213201,0,0.8411835,0,2.716426
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.095184,58.27148,36.41079,0.9079554,0.9079554,0,0,0,0.9079554,120.6209,0,0,0,1.095184,0.9557425,0.9079554,0,0,2.158234,2.611278,0.1394416,0,0.1394416,4.084817,68.08015,0.1212924,0.9987509,0.8761473,0,3.706462
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.102049,60.27386,37.97212,0.03141399,0.03141399,0,0,0,0.03141399,3508.148,0,0,0,1.102049,0.03306736,0.03141399,0,0,2.018792,2.736776,1.068982,0,1.068982,5.098943,84.98221,0.1210805,0.03455539,0.8816396,0,3.838825
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.098141,61.32988,38.94448,0.7017008,0.7017008,0,-1,0,0.7017008,156.497,0,0,0,1.098141,0.7386324,0.7017008,0,0,0.9498104,3.69886,0.3595086,0,0.3595086,5.440002,90.66653,0.1210094,0.7718709,0.8785128,0,4.797
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.8966315,57.06843,39.31676,0.09742894,0.09742894,0,-1,0,0.09742894,920.2928,0.2037729,0,0,0.8966315,0.1025568,0.09742894,0,0,0.5903018,4.022418,0.5903018,0,0.5903018,6.000012,100,0.1208929,0.1071718,0.7173052,0,4.919049
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4364589,47.82251,39.69459,0.4150651,0.4150651,0,-1,0,0.4150651,105.1543,0,0,0,0.4364589,0.4369106,0.4150651,0,0,0,4.553689,0,0.0004517361,-0.0004517361,5.999536,99.99207,0.1208929,0.4565715,0.3491671,0,4.990148
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2381758,43.73185,39.41122,0.7086201,0.7086201,0,-1,0,0.7086201,33.61121,0,0,0,0.2381758,0.7459159,0.7086201,0,0,0.000501929,4.553237,0,0.5077401,-0.5077401,5.464331,91.072,0.1208929,0.7794822,0.1905406,0,4.791413
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04423868,39.1296,38.34996,0.4691333,0.4691333,0,-1,0,0.4691333,9.429875,0,5.551115E-17,0,0.04423868,0.4938245,0.4691333,0,0,0.5646577,4.045497,0,0.4495858,-0.4495858,4.990426,83.17359,0.1208929,0.5160466,0.03539095,0,4.089736
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,37.50539,37.50539,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.064197,3.595911,0,0.4736407,-0.4736407,4.491165,74.85259,0.1208929,0.4949545,0,0,3.595911
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,36.28855,36.28855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.590465,3.122271,0,0,0,4.491165,74.85259,0.1208929,0,0,0,3.122271
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,34.91057,34.91057,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,1.590465,3.122271,0,0.4933753,-0.4933753,3.971101,66.18489,0.1208929,0.5155772,0,0,3.122271
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,33.47148,33.47148,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.13866,2.628895,0,0.05205664,-0.05205664,3.916229,65.27035,0.1208929,0.05439918,0,0,2.628895
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,32.37688,32.37688,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.1965,2.576838,0,0.1199909,-0.1199909,3.789747,63.16233,0.1208929,0.1253905,0,0,2.576838
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,31.59899,31.59899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.329823,2.456848,0,0,0,3.789747,63.16233,0.1208929,0,0,0,2.456848
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,30.78776,30.78776,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.329823,2.456848,0,0.1405415,-0.1405415,3.641603,60.69327,0.1208929,0.1468659,0,0,2.456848
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,30.12655,30.12655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.485981,2.316306,0,0,0,3.641603,60.69327,0.1208929,0,0,0,2.316306
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.485981,2.316306,0,0,0,3.641603,60.69327,0.1208929,0,0,0,2.316306
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,28.95972,28.95972,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,2.485981,2.316306,0,0.3177927,-0.3177927,3.306621,55.11023,0.1208929,0.3320933,0,0,2.316306
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,28.58188,28.58188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.839084,1.998514,0,0,0,3.306621,55.11023,0.1208929,0,0,0,1.998514
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02244207,28.83117,28.45964,0.04401629,0.04401629,0,0,0,0.04401629,50.98582,0,6.938894E-18,0,0.02244207,0.04633294,0.04401629,0,0,2.839084,1.998514,0,0.02389087,-0.02389087,3.281437,54.69051,0.1208929,0.04841793,0.01795366,0,2.020956
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2292081,32.0615,28.19294,0.4375407,0.4375407,0,0,0,0.4375407,52.38554,0,5.551115E-17,0,0.2292081,0.4605691,0.4375407,0,0,2.865629,1.974623,0,0.2313611,-0.2313611,3.037561,50.62592,0.1208929,0.4812948,0.1833664,0,2.203831
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5783002,39.18263,28.9875,1.257966,1.257966,0.425,0,0.172125,1.257966,45.97105,0,2.220446E-16,0,0.5783002,0.8768066,0.8329663,0,0,3.122697,1.743262,0,0.2985063,-0.2985063,2.722908,45.38171,0.1208929,1.383763,0.4626402,1.7,2.321562
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5119811,40.21066,31.1267,0.6276143,0.6276143,0,-1,0,0.6276143,81.57576,0,1.110223E-16,0,0.5119811,0.6606466,0.6276143,0,0,3.454371,1.444755,0,0.1486655,-0.1486655,2.566201,42.76993,0.1208929,0.6903757,0.4095849,0,1.956736
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8798572,49.54044,32.97141,0.1181897,0.1181897,0,0,0,0.1181897,744.4449,0,0,0,0.8798572,0.1244102,0.1181897,0,0,3.619555,1.29609,0.755447,0,0.755447,3.282881,54.71457,0.120744,0.1300087,0.7038858,0,2.175947
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.059479,55.55019,34.78833,0,0,0,0,0,0,0,0,0,0,1.059479,0,0,0,0,2.864108,1.975992,1.059479,0,1.059479,4.287991,71.46636,0.1205359,0,0.8475828,0,3.03547
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.9794328,55.50358,36.31633,0,0,0,0,0,0,0,0,0,0,0.9794328,0,0,0,0,1.804629,2.929523,0.9794328,0,0.9794328,5.217162,86.95252,0.1203441,0,0.7835462,0,3.908956
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.8772394,55.00556,37.87767,0,0,0,0,0,0,0,0.052043,0,0,0.8772394,0,0,0,0,0.8251964,3.811012,0.8251964,0,0.8251964,6.000012,100,0.1201831,0,0.7017915,0,4.688251
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.7291828,52.88742,38.85003,0.6546577,0.6546577,0,-1,0,0.6546577,111.3838,0.04006945,0,0,0.7291828,0.6891134,0.6546577,0,0,0,4.553689,0,0,0,6.000012,100,0.1201831,0.7201235,0.5833462,0,5.282872
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.6702691,52.0546,39.22231,0.23,0.23,0,-1,0,0.23,291.4214,0.4281639,0,0,0.6702691,0.2421052,0.23,0,0,0,4.553689,0,0,0,6.000012,100,0.1201831,0.253,0.5362152,0,5.223958
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3517553,46.10639,39.62792,0.862841,0.862841,0,-1,0,0.862841,40.76711,0,1.110223E-16,0,0.3517553,0.9082537,0.862841,0,0,0,4.553689,0,0.5564984,-0.5564984,5.413411,90.22334,0.1201831,0.9491251,0.2814043,0,4.905444
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2742609,44.31032,39.31676,0.7679412,0.7679412,0,-1,0,0.7679412,35.71379,0,1.110223E-16,0,0.2742609,0.8083591,0.7679412,0,0,0.6183316,3.99719,0,0.5340982,-0.5340982,4.850422,80.84021,0.1201831,0.8447353,0.2194088,0,4.271451
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04300208,39.0463,38.28883,0.2422998,0.2422998,0,-1,0,0.2422998,17.74747,0,2.775558E-17,0,0.04300208,0.2550524,0.2422998,0,0,1.211774,3.463092,0,0.2120503,-0.2120503,4.626902,77.11488,0.1201831,0.2665297,0.03440167,0,3.506094
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,37.44427,37.44427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.447385,3.251042,0,0,0,4.626902,77.11488,0.1201831,0,0,0,3.251042
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,36.22187,36.22187,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,1.447385,3.251042,0,0.4735859,-0.4735859,4.127698,68.79483,0.1201831,0.4948973,0,0,3.251042
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,34.84945,34.84945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.973592,2.777456,0,0,0,4.127698,68.79483,0.1201831,0,0,0,2.777456
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,33.41036,33.41036,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,1.973592,2.777456,0,0.08723713,-0.08723713,4.035742,67.26224,0.1201831,0.0911628,0,0,2.777456
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,32.34909,32.34909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.070522,2.690219,0,0,0,4.035742,67.26224,0.1201831,0,0,0,2.690219
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,31.54898,31.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.070522,2.690219,0,0,0,4.035742,67.26224,0.1201831,0,0,0,2.690219
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,30.75442,30.75442,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.070522,2.690219,0,0.1397466,-0.1397466,3.888436,64.80714,0.1201831,0.1460352,0,0,2.690219
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,30.09877,30.09877,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.225796,2.550472,0,0.3332707,-0.3332707,3.537138,58.95219,0.1201831,0.3482679,0,0,2.550472
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,29.52091,29.52091,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,2.596097,2.217202,0,0.1250118,-0.1250118,3.405364,56.75596,0.1201831,0.1306373,0,0,2.217202
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,28.94305,28.94305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.734999,2.09219,0,0,0,3.405364,56.75596,0.1201831,0,0,0,2.09219
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,28.58188,28.58188,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,2.734999,2.09219,0,0.0185491,-0.0185491,3.385812,56.43008,0.1201831,0.01938381,0,0,2.09219
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03024059,28.96066,28.45964,0.1547313,0.1547313,0,0,0,0.1547313,19.54394,0,2.775558E-17,0,0.03024059,0.1628751,0.1547313,0,0,2.755609,2.073641,0,0.1326345,-0.1326345,3.246003,54.09994,0.1201831,0.1702045,0.02419247,0,2.103881
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3419176,34.01575,28.17627,0,0,0,0,0,0,0,0,0,0,0.3419176,0,0,0,0,2.902981,1.941006,0.3419176,0,0.3419176,3.570374,59.50612,0.1201164,0,0.2735341,0,2.282924
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6531123,40.58607,28.97083,0.7862792,0.7862792,0,0,0,0.7862792,83.06366,0,0,0,0.6531123,0.8276623,0.7862792,0,0,2.561063,2.248732,0,0.17455,-0.17455,3.386382,56.43959,0.1201164,0.8649071,0.5224898,0,2.901845
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.960525,49.13986,31.09891,1.229506,1.229506,0,-1,0,1.229506,78.12286,0,0,0,0.960525,1.294217,1.229506,0,0,2.755008,2.074182,0,0.3336916,-0.3336916,3.034641,50.57724,0.1201164,1.352456,0.76842,0,3.034707
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.188467,56.36072,32.94362,0,0,0,0,0,0,0,0,0,0,1.188467,0,0,0,0,3.125776,1.740491,1.188467,0,1.188467,4.162119,69.36851,0.1198854,0,0.9507732,0,2.928957
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.304348,61.30618,34.72166,0.3808335,0.3808335,0,0,0,0.3808335,342.4983,0,0,0,1.304348,0.4008774,0.3808335,0,0,1.937309,2.810111,0.9034708,0,0.9034708,5.019227,83.65361,0.1197104,0.4189169,1.043479,0,4.114459
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.437176,66.67297,36.25521,0.2833139,0.2833139,0,0,0,0.2833139,507.2733,0.1051123,0,0,1.437176,0.2982252,0.2833139,0,0,1.033839,3.623234,1.033839,0,1.033839,6.000012,100,0.1195108,0.3116453,1.149741,0,5.06041
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.412569,67.9985,37.81655,1.098594,1.098594,0,0,0,1.098594,128.5798,0.2561546,0,0,1.412569,1.156414,1.098594,0,0,0,4.553689,0,0,0,6.000012,100,0.1195108,1.208453,1.130055,0,5.966258
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.233406,64.49368,38.78891,0.2929834,0.2929834,0,-1,0,0.2929834,420.9814,0.9250022,0,0,1.233406,0.3084036,0.2929834,0,0,0,4.553689,0,0,0,6.000012,100,0.1195108,0.3222817,0.9867246,0,5.787095
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.9770094,58.72326,39.16118,0,0,0,-1,0,0,0,0.9770094,0,0,0.9770094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195108,0,0.7816074,0,5.530698
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.6437612,51.87716,39.5668,0.511425,0.511425,0,-1,0,0.511425,125.876,0.1054191,0,0,0.6437612,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1195108,0.5625675,0.515009,0,5.19745
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3213568,45.17228,39.28898,0.2628646,0.2628646,0,-1,0,0.2628646,122.2518,0.04465719,0,0,0.3213568,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1195108,0.289151,0.2570854,0,4.875046
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03306478,38.8037,38.22216,0,0,0,-1,0,0,0,0.03306478,0,0,0.03306478,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195108,0,0.02645182,0,4.586754
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,37.38315,37.38315,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1195108,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,36.19409,36.19409,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1195108,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,34.81612,34.81612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1195108,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,33.41036,33.41036,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1195108,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,32.31575,32.31575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1195108,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,31.54898,31.54898,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1195108,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,30.73775,30.73775,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1195108,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,30.11544,30.11544,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1195108,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,29.53758,29.53758,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1195108,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,28.97083,28.97083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1195108,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,28.59855,28.59855,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1195108,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04482364,29.21451,28.47076,0.1582568,0.1582568,0,0,0,0.1582568,28.32336,0,0,0,0.04482364,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1217624,-0.1217624,3.776211,62.93671,0.1195108,0.1740825,0.03585891,0,2.610592
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.273185,32.84217,28.20961,0.6744571,0.6744571,0,0,0,0.6744571,40.50443,0,1.110223E-16,0,0.273185,0.7099549,0.6744571,0,0,2.344093,2.444005,0,0.4367698,-0.4367698,3.315814,55.26347,0.1195108,0.7419028,0.218548,0,2.717191
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3283982,34.63388,29.00417,0,0,0,0,0,0,0,0,0,0,0.3283982,0,0,0,0,2.829392,2.007236,0.3283982,0,0.3283982,3.627361,60.45589,0.1194475,0,0.2627186,0,2.335634
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7193859,44.16853,31.08224,0.3984617,0.3984617,0,-1,0,0.3984617,180.5408,0,0,0,0.7193859,0.4194334,0.3984617,0,0,2.500994,2.302794,0.2999525,0,0.2999525,3.911921,65.19855,0.1193898,0.4383079,0.5755087,0,3.02218
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.108885,54.4533,32.8825,0.184314,0.184314,0,0,0,0.184314,601.6284,0,0,0,1.108885,0.1940147,0.184314,0,0,2.201042,2.572751,0.9148705,0,0.9148705,4.779843,79.66389,0.119214,0.2027453,0.8871081,0,3.681637
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.7263919,48.18629,34.6272,0.06765381,0.06765381,0,0,0,0.06765381,1073.69,0,0,0,0.7263919,0.07121454,0.06765381,0,0,1.286171,3.396135,0.6551774,0,0.6551774,5.401399,90.02313,0.1190885,0.07441919,0.5811135,0,4.122527
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.7520168,50.43919,36.19409,0.7654581,0.7654581,0,0,0,0.7654581,98.24402,0,0,0,0.7520168,0.8057454,0.7654581,0,0,0.6309939,3.985795,0,0.05372858,-0.05372858,5.344764,89.07922,0.1190885,0.8420039,0.6016134,0,4.737811
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.055915,58.88786,37.72209,0.7880353,0.7880353,0,0,0,0.7880353,133.9934,0,0,0,1.055915,0.8295109,0.7880353,0,0,0.6906923,3.932066,0.2264043,0,0.2264043,5.55955,92.65897,0.1190452,0.8668389,0.8447322,0,4.987981
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.9484152,57.53027,38.69445,0.689593,0.689593,0,-1,0,0.689593,137.5326,0,0,0,0.9484152,0.7258874,0.689593,0,0,0.464288,4.13583,0.2225278,0,0.2225278,5.770658,96.17744,0.1190026,0.7585523,0.7587322,0,5.084245
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.7602443,53.7902,39.06673,0.4798864,0.4798864,0,-1,0,0.4798864,158.4217,0.01334053,0,0,0.7602443,0.5051436,0.4798864,0,0,0.2417601,4.336105,0.2417601,0,0.2417601,6.000012,100,0.1189564,0.5278751,0.6081954,0,5.096349
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4723517,48.33104,39.50568,0,0,0,-1,0,0,0,0.4723517,0,0,0.4723517,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1189564,0,0.3778813,0,5.026041
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1888951,42.62503,39.22231,0,0,0,-1,0,0,0,0.1888951,0,0,0.1888951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1189564,0,0.151116,0,4.742584
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04781488,39.00305,38.16104,0.456986,0.456986,0,-1,0,0.456986,10.46309,0,0,0,0.04781488,0.4810379,0.456986,0,0,0,4.553689,0,0.433223,-0.433223,5.543355,92.38906,0.1189564,0.5026847,0.0382519,0,4.601504
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,37.34981,37.34981,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4813589,4.120466,0,0.6188226,-0.6188226,4.891058,81.51748,0.1189564,0.6466696,0,0,4.120466
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,36.13297,36.13297,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.16894,3.501643,0,0.3191133,-0.3191133,4.554684,75.91124,0.1189564,0.3334734,0,0,3.501643
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,34.78833,34.78833,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.52351,3.18253,0,0.9134077,-0.9134077,3.591867,59.86433,0.1189564,0.9545111,0,0,3.18253
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,33.37702,33.37702,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.538407,2.269122,0,0.1862308,-0.1862308,3.395563,56.5926,0.1189564,0.1946112,0,0,2.269122
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,32.28797,32.28797,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.745331,2.082891,0,0.03371383,-0.03371383,3.360025,56.00031,0.1189564,0.03523095,0,0,2.082891
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,31.53786,31.53786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.78279,2.049178,0,0,0,3.360025,56.00031,0.1189564,0,0,0,2.049178
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,30.73775,30.73775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.78279,2.049178,0,0,0,3.360025,56.00031,0.1189564,0,0,0,2.049178
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,30.11544,30.11544,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.78279,2.049178,0,0.1287294,-0.1287294,3.224333,53.73877,0.1189564,0.1345222,0,0,2.049178
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.925823,1.920448,0,0,0,3.224333,53.73877,0.1189564,0,0,0,1.920448
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,28.97083,28.97083,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.925823,1.920448,0,0.08046078,-0.08046078,3.139519,52.32522,0.1189564,0.08408152,0,0,1.920448
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,28.59855,28.59855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.015224,1.839988,0,0,0,3.139519,52.32522,0.1189564,0,0,0,1.839988
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03620777,29.07103,28.47076,0,0,0,0,0,0,0,0,0,0,0.03620777,0,0,0,0,3.015224,1.839988,0.03620777,0,0.03620777,3.173869,52.89771,0.1189495,0,0.02896622,0,1.876195
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4110851,35.26743,28.19294,0.6632155,0.6632155,0,0,0,0.6632155,61.98363,0,1.110223E-16,0,0.4110851,0.6981216,0.6632155,0,0,2.979016,1.872574,0,0.2870365,-0.2870365,2.871306,47.85501,0.1189495,0.7295371,0.3288681,0,2.28366
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5367418,38.4044,28.9875,1.558118,1.558118,0.425,0,0.172125,1.558118,34.44809,2.220446E-16,0,0,0.5367418,1.192755,1.133118,0,0,3.297945,1.585538,0,0.6560135,-0.6560135,2.179807,36.33005,0.1189495,1.713929,0.4293934,1.7,2.12228
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.9692865,49.28876,31.06558,0.2810153,0.2810153,0,-1,0,0.2810153,344.923,0,0,0,0.9692865,0.2958056,0.2810153,0,0,4.026849,0.9295245,0.6734809,0,0.6734809,2.818727,46.97869,0.118821,0.3091168,0.7754292,0,1.898811
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.176589,55.97143,32.84916,0.8414186,0.8414186,0,0,0,0.8414186,139.834,0,0,0,1.176589,0.8857038,0.8414186,0,0,3.353369,1.535657,0.2908851,0,0.2908851,3.094685,51.57798,0.1187656,0.9255605,0.9412711,0,2.712246
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.17629,58.00275,34.56608,0.1457123,0.1457123,0,0,0,0.1457123,807.2689,0,0,0,1.17629,0.1533813,0.1457123,0,0,3.062484,1.797454,1.022908,0,1.022908,4.065101,67.75156,0.1185712,0.1602835,0.9410319,0,2.973744
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.249813,61.6704,36.13297,1.049446,1.049446,0,0,0,1.049446,119.0927,0,0,0,1.249813,1.10468,1.049446,0,0,2.039575,2.718071,0.1451331,0,0.1451331,4.202787,70.0463,0.1185437,1.15439,0.9998503,0,3.967885
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.9177084,55.69559,37.69431,1.027173,1.027173,0,0,0,1.027173,89.34315,0,0,0,0.9177084,1.081234,1.027173,0,0,1.894442,2.848691,0,0.163526,-0.163526,4.030415,67.17345,0.1185437,1.12989,0.7341667,0,3.7664
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7917947,54.01903,38.66111,0.666266,0.666266,0,-1,0,0.666266,118.8406,0,0,0,0.7917947,0.7013326,0.666266,0,0,2.076137,2.685165,0.09046207,0,0.09046207,4.116235,68.60378,0.1185265,0.7328925,0.6334357,0,3.47696
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.8594958,55.92435,39.03894,0.6962638,0.6962638,0,-1,0,0.6962638,123.444,0,0,0,0.8594958,0.7329092,0.6962638,0,0,1.985675,2.766581,0.1265865,0,0.1265865,4.236326,70.60529,0.1185025,0.7658901,0.6875966,0,3.626077
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3705281,46.30529,39.47234,1.420862,1.38,0,-1,0,1.38,26.84986,2.220446E-16,0.04086173,0.1829479,0.3705281,1.452632,1.38,0,0,1.859089,2.880509,0,1.082103,-1.082103,3.095688,51.5947,0.1185025,1.562948,0.2964225,0,3.251037
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2495973,43.72206,39.19452,0.5621039,0.5621039,0,-1,0,0.5621039,44.40412,0,1.110223E-16,0,0.2495973,0.5916883,0.5621039,0,0,3.061426,1.798406,0,0.342091,-0.342091,2.735093,45.58479,0.1185025,0.6183143,0.1996778,0,2.048003
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.0473292,38.96653,38.13326,0.1980387,0.1980387,0,-1,0,0.1980387,23.89897,0,0,0,0.0473292,0.2084618,0.1980387,0,0,3.441527,1.456315,0,0.1611326,-0.1611326,2.565244,42.75398,0.1185025,0.2178425,0.03786336,0,1.503644
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,37.31647,37.31647,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,3.620563,1.295182,0,0.2370604,-0.2370604,2.315361,38.58926,0.1185025,0.2477282,0,0,1.295182
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,36.09963,36.09963,1.156987,1.005216,0,-1,0,1.005216,0,0,0.1517716,0.2674703,0,1.058122,1.005216,0,0,3.883964,1.058122,0,1.058122,-1.058122,1.200002,20,0.1185025,1.272686,0,0,1.058122
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,34.75499,34.75499,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185025,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,33.34924,33.34924,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185025,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,32.28797,32.28797,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185025,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,31.5212,31.5212,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185025,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,30.72108,30.72108,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185025,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,30.09877,30.09877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185025,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,29.52091,29.52091,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185025,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,28.95972,28.95972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185025,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,28.61522,28.61522,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1187957,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03158853,29.01093,28.48743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03158853,0,0,1.452632,1.38,3.679654,1.242,1.411589,0,1.411589,3.848336,64.1388,0.1190251,0,0.02527082,1.7,1.273589
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4294783,35.61641,28.20961,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4294783,0,0,1.452632,1.38,2.268066,2.51243,1.809478,0,1.809478,5.564958,92.74911,0.119178,0,0.3435827,1.7,2.941908
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8077081,43.63029,28.9875,1.054721,1.054721,0,0,0,1.054721,76.58027,0,0,0,0.8077081,1.110233,1.054721,0,0,0.4585875,4.14096,0,0.3025244,-0.3025244,5.246069,87.4343,0.119178,1.160193,0.6461665,0,4.948668
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.119255,52.53399,31.03779,0.627203,0.627203,0,-1,0,0.627203,178.4519,0,0,0,1.119255,0.6602137,0.627203,0,0,0.7947258,3.838436,0.4590417,0,0.4590417,5.681554,94.69238,0.1190912,0.6899233,0.8954043,0,4.957691
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.322781,59.39548,32.78804,0.2841302,0.2841302,0,0,0,0.2841302,465.5543,0.688012,0,0,1.322781,0.2990845,0.2841302,0,0,0.3356841,4.251573,0.3356841,0,0.3356841,6.000012,100,0.1190278,0.3125433,1.058224,0,5.574354
