Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,29.94319,29.94319,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.029608,2.727042,0,0.1926768,-0.1926768,3.871458,64.52417,0.1214282,0.2013473,0,0,2.727042
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,29.27087,29.27087,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.243693,2.534365,0,0.1502748,-0.1502748,3.713054,61.88412,0.1214282,0.1570371,0,0,2.534365
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,28.81525,28.81525,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.410665,2.38409,0,0.103966,-0.103966,3.603465,60.05762,0.1214282,0.1086444,0,0,2.38409
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,28.33185,28.33185,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.526183,2.280125,0,0.1106654,-0.1106654,3.486813,58.11344,0.1214282,0.1156453,0,0,2.280125
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,27.92624,27.92624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.649144,2.169459,0,0,0,3.486813,58.11344,0.1214282,0,0,0,2.169459
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,27.58174,27.58174,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.649144,2.169459,0,0.2348305,-0.2348305,3.23928,53.98789,0.1214282,0.2453979,0,0,2.169459
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01497065,27.689,27.44283,0.1903524,0.1903524,0,0,0,0.1903524,7.864703,0,0,0,0.01497065,0.2003709,0.1903524,0,0,2.910067,1.934629,0,0.1854003,-0.1854003,3.043851,50.73075,0.1214282,0.2093876,0.01197652,0,1.949599
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3227534,32.6599,27.1928,0.0232083,0.0232083,0,0,0,0.0232083,1390.681,0,0,0,0.3227534,0.02442979,0.0232083,0,0,3.116067,1.749228,0.2983236,0,0.2983236,3.326866,55.44765,0.121379,0.02552913,0.2582027,0,2.071982
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5751143,37.82466,27.77066,0,0,0,0,0,0,0,0,0,0,0.5751143,0,0,0,0,2.817744,2.01772,0.5751143,0,0.5751143,3.872467,64.54099,0.1212843,0,0.4600914,0,2.592834
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.9094021,46.0281,29.28754,1.42379,1.38,0,-1,0,1.38,65.8987,2.220446E-16,0.04378997,0.186169,0.9094021,1.452632,1.38,0,0,2.24263,2.535322,0,0.5432295,-0.5432295,3.299853,54.99744,0.1212843,1.566169,0.7275217,0,3.444725
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.233221,54.6671,30.64329,0,0,0,0,0,0,0,0,0,0,1.233221,0,0,0,0,2.846218,1.992093,1.233221,0,1.233221,4.469789,74.49633,0.1210818,0,0.9865765,0,3.225314
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.364659,59.50917,32.03794,0.7879654,0.7879654,0,0,0,0.7879654,173.1877,0,0,0,1.364659,0.8294373,0.7879654,0,0,1.612997,3.101992,0.5352219,0,0.5352219,4.977545,82.95891,0.1209941,0.8667619,1.091727,0,4.46665
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.29691,59.56025,33.4437,0.3550389,0.3550389,0,0,0,0.3550389,365.2867,0,0,0,1.29691,0.3737252,0.3550389,0,0,1.077775,3.583691,0.9231846,0,0.9231846,5.853354,97.55571,0.1208431,0.3905428,1.037528,0,4.880601
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.090762,56.37064,34.87724,0,0,0,0,0,0,0,0.9361717,0,0,1.090762,0,0,0,0,0.1545906,4.414557,0.1545906,0,0.1545906,6.000012,100,0.1208178,0,0.8726099,0,5.50532
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.7262662,49.48829,35.81626,0,0,0,-1,0,0,0,0.7262662,0,0,0.7262662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1208178,0,0.581013,0,5.279955
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.9048625,53.8158,36.28855,0.08838701,0.08838701,0,-1,0,0.08838701,1023.751,0.8118235,0,0,0.9048625,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1208178,0.0972257,0.72389,0,5.458551
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4916925,45.85774,36.8164,0,0,0,-1,0,0,0,0.4916925,0,0,0.4916925,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1208178,0,0.393354,0,5.045382
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3284524,42.41405,36.50525,0.5589428,0.5589428,0,-1,0,0.5589428,58.76315,0,0,0,0.3284524,0.5883608,0.5589428,0,0,0,4.553689,0,0.2599084,-0.2599084,5.726045,95.43388,0.1208178,0.6148371,0.2627619,0,4.882141
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.0497333,36.2718,35.41064,0,0,0,-1,0,0,0,0,0,0,0.0497333,0,0,0,0,0.2887872,4.29378,0.0497333,0,0.0497333,5.773226,96.22024,0.1208097,0,0.03978664,0,4.343514
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,34.44384,34.44384,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2390538,4.338541,0,0.8822563,-0.8822563,4.843246,80.7206,0.1208097,0.9219579,0,0,4.338541
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,33.3159,33.3159,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.219339,3.456284,0,0.02425804,-0.02425804,4.817676,80.29443,0.1208097,0.02534965,0,0,3.456284
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,32.25463,32.25463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.246292,3.432026,0,0,0,4.817676,80.29443,0.1208097,0,0,0,3.432026
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,31.1767,31.1767,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.246292,3.432026,0,0.04134474,-0.04134474,4.774095,79.56808,0.1208097,0.04320526,0,0,3.432026
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,30.44326,30.44326,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.292231,3.390681,0,0.09064007,-0.09064007,4.678551,77.9757,0.1208097,0.09471887,0,0,3.390681
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,29.84873,29.84873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.392942,3.300041,0,0,0,4.678551,77.9757,0.1208097,0,0,0,3.300041
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,29.17641,29.17641,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.392942,3.300041,0,0.1507961,-0.1507961,4.519598,75.32649,0.1208097,0.1575819,0,0,3.300041
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,28.72079,28.72079,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.560493,3.149245,0,0.02196019,-0.02196019,4.49645,74.94069,0.1208097,0.0229484,0,0,3.149245
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,28.25406,28.25406,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.584893,3.127285,0,0.02468883,-0.02468883,4.470426,74.50695,0.1208097,0.02579983,0,0,3.127285
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,27.86511,27.86511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.612325,3.102596,0,0,0,4.470426,74.50695,0.1208097,0,0,0,3.102596
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,27.50395,27.50395,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.612325,3.102596,0,0.1228067,-0.1228067,4.340976,72.34946,0.1208097,0.128333,0,0,3.102596
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01713262,27.64669,27.36504,0,0,0,0,0,0,0,0,0,0,0.01713262,0,0,0,0,1.748777,2.979789,0.01713262,0,0.01713262,4.35723,72.62035,0.1208069,0,0.01370609,0,2.996922
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1277737,29.23539,27.11501,0.1711732,0.1711732,0,0,0,0.1711732,74.64581,0,0,0,0.1277737,0.1801824,0.1711732,0,0,1.731645,2.995209,0,0.0524087,-0.0524087,4.301986,71.69962,0.1208069,0.1882906,0.1022189,0,3.122983
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1092927,29.50953,27.69287,0.2927098,0.2927098,0,0,0,0.2927098,37.33825,0,0,0,0.1092927,0.3081156,0.2927098,0,0,1.789876,2.9428,0,0.1988229,-0.1988229,4.092409,68.20667,0.1208069,0.3219808,0.08743417,0,3.052093
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1876438,32.36594,29.19308,0.2127104,0.2127104,0,-1,0,0.2127104,88.21565,0,2.775558E-17,0,0.1876438,0.2239056,0.2127104,0,0,2.010791,2.743977,0,0.03626181,-0.03626181,4.054185,67.56962,0.1208069,0.2339814,0.1501151,0,2.931621
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1807701,33.61757,30.53772,0.7693099,0.7693099,0,0,0,0.7693099,23.4977,0,1.110223E-16,0,0.1807701,0.8097998,0.7693099,0,0,2.051082,2.707716,0,0.6290297,-0.6290297,3.391129,56.51871,0.1208069,0.8462409,0.1446161,0,2.888486
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1832718,35.06013,31.91014,1.543018,1.543018,0.425,0,0.172125,1.543018,11.87749,0,0,0,0.1832718,1.176861,1.118018,0,0,2.750004,2.078686,0,0.9935888,-0.9935888,2.343795,39.06317,0.1208069,1.697319,0.1466174,1.7,2.261957
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4889186,42.09373,33.3159,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,363.2141,2.220446E-16,0,0,0.4889186,0,0,1.452632,1.38,3.853991,1.085097,1.868919,0,1.868919,4.116807,68.61331,0.1209778,0.1480698,0.3911349,1.7,1.574016
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4319027,42.53057,34.75499,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,56.13926,0,0,0,0.4319027,0,0,0.9306583,0.8841254,1.985072,2.767124,1.316028,0,1.316028,5.365301,89.4215,0.1212839,0.8462758,0.3455222,1.7,3.199026
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2778905,40.60334,35.66068,0.5657531,0.5657531,0,-1,0,0.5657531,49.11869,0,0,0,0.2778905,0.5955296,0.5657531,0,0,0.6690443,3.951549,0,0.3176391,-0.3176391,5.03048,83.84116,0.1212839,0.6223284,0.2223124,0,4.22944
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1940065,39.56127,36.13297,0.6823561,0.6823561,0,-1,0,0.6823561,28.43185,0,0,0,0.1940065,0.7182695,0.6823561,0,0,1.021977,3.63391,0,0.5242631,-0.5242631,4.477858,74.63082,0.1212839,0.7505916,0.1552052,0,3.827916
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01348603,36.89524,36.66082,0.6888997,0.6888997,0,-1,0,0.6888997,1.957618,0,1.110223E-16,0,0.01348603,0.7251576,0.6888997,0,0,1.604491,3.109647,0,0.7116715,-0.7116715,3.72769,62.12805,0.1212839,0.7577897,0.01078882,0,3.123133
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06533994,37.48956,36.34967,0.2005586,0.2005586,0,-1,0,0.2005586,32.57898,0,2.775558E-17,0,0.06533994,0.2111143,0.2005586,0,0,2.395237,2.397975,0,0.1457743,-0.1457743,3.574031,59.56706,0.1212839,0.2206144,0.05227195,0,2.463315
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03153416,35.79951,35.25507,0.3746206,0.3746206,0,-1,0,0.3746206,8.417625,0,5.551115E-17,0,0.03153416,0.3943374,0.3746206,0,0,2.557209,2.252201,0,0.3628033,-0.3628033,3.191602,53.19327,0.1212839,0.4120826,0.02522733,0,2.283735
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,34.31604,34.31604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.960324,1.889398,0,0,0,3.191602,53.19327,0.1212839,0,0,0,1.889398
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,33.19366,33.19366,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,2.960324,1.889398,0,1.092483,-1.092483,2.040024,34.00034,0.1212839,1.141645,0,0,1.889398
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,32.12684,32.12684,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.174194,0.7969146,0,0.5080994,-0.5080994,1.50444,25.07396,0.1212839,0.5309638,0,0,0.7969146
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,31.06558,31.06558,0.1156223,0.1156223,0,-1,0,0.1156223,0,0,1.387779E-17,0,0,0.1217076,0.1156223,0,0,4.738749,0.2888153,0,0.1217076,-0.1217076,1.376149,22.93578,0.1212839,0.1271845,0,0,0.2888153
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,30.33214,30.33214,0.01826742,0.01826742,0,-1,0,0.01826742,0,0,0,0,0,0.01922886,0.01826742,0,0,4.873979,0.1671077,0,0.01922886,-0.01922886,1.35588,22.59796,0.1212839,0.02009416,0,0,0.1671077
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,29.75428,29.75428,0.1648136,0.1404849,0,-1,0,0.1404849,0,0,0.02432876,0.04081012,0,0.1478788,0.1404849,0,0,4.895345,0.1478788,0,0.1478788,-0.1478788,1.200002,20,0.1212839,0.181295,0,0,0.1478788
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,29.08196,29.08196,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212839,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,28.62634,28.62634,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212839,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,28.17627,28.17627,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212839,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,27.78733,27.78733,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212839,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,27.44283,27.44283,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1215751,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03636974,27.91387,27.31504,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,19.04568,2.220446E-16,0,0,0.03636974,0,0,1.452632,1.38,3.679654,1.242,1.41637,0,1.41637,3.852872,64.2144,0.1218397,0.2100566,0.0290958,1.7,1.27837
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07960356,28.36251,27.04833,1.066927,1.066927,1.7,0,0.5202,1.066927,7.461012,0,0,0,0.07960356,0,0,0.6330729,0.6014193,2.263285,2.516733,0.6810228,0,0.6810228,4.498947,74.98229,0.1220165,1.17362,0.06368285,1.7,2.596336
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1085895,29.43031,27.62619,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1085895,0,0,1.452632,1.38,1.582262,3.129653,1.488589,0,1.488589,5.911147,98.51891,0.1221903,0,0.08687157,1.7,3.238243
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2183537,32.8175,29.1153,1.118338,1.118338,0,-1,0,1.118338,19.52485,0,0,0,0.2183537,1.177198,1.118338,0,0,0.09367232,4.469384,0,0.9588439,-0.9588439,4.900436,81.67377,0.1221903,1.230172,0.174683,0,4.687737
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4465342,38.27104,30.44326,0.6209035,0.6209035,0,0,0,0.6209035,71.91684,0,1.110223E-16,0,0.4465342,0.6535826,0.6209035,0,0,1.159054,3.51054,0,0.2070485,-0.2070485,4.682188,78.03632,0.1221903,0.6829938,0.3572273,0,3.957074
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5213748,41.11905,31.81568,0.2956247,0.2956247,0,0,0,0.2956247,176.3637,0,0,0,0.5213748,0.3111839,0.2956247,0,0,1.389108,3.303492,0.2101908,0,0.2101908,4.881593,81.35972,0.122156,0.3251872,0.4170998,0,3.824866
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3227054,38.90061,33.22144,0.7060085,0.7060085,0,0,0,0.7060085,45.70842,0,0,0,0.3227054,0.7431669,0.7060085,0,0,1.178917,3.492663,0,0.4204615,-0.4204615,4.438387,73.97298,0.122156,0.7766094,0.2581643,0,3.815369
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1826904,37.82087,34.6272,0.8928447,0.8928447,0,0,0,0.8928447,20.46161,0,1.110223E-16,0,0.1826904,0.9398366,0.8928447,0,0,1.646097,3.072202,0,0.7571461,-0.7571461,3.640285,60.6713,0.122156,0.9821292,0.1461523,0,3.254892
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.4214875,43.1566,35.53844,0.4375789,0.4375789,0,-1,0,0.4375789,96.32263,0,0,0,0.4214875,0.4606094,0.4375789,0,0,2.48737,2.315056,0,0.03912185,-0.03912185,3.599047,59.984,0.122156,0.4813368,0.33719,0,2.736543
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4347658,43.90049,36.00517,1.393222,1.38,0,-1,0,1.38,31.50477,0,0.01322226,0.1525445,0.4347658,1.452632,1.38,0,0,2.530839,2.275934,0,1.017866,-1.017866,2.526123,42.10196,0.122156,1.532544,0.3478127,0,2.7107
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4790913,45.3178,36.53858,0.801742,0.801742,0,-1,0,0.801742,59.75629,0,1.110223E-16,0,0.4790913,0.8439389,0.801742,0,0,3.661801,1.258068,0,0.3648476,-0.3648476,2.141539,35.69225,0.122156,0.8819161,0.383273,0,1.737159
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2156383,40.04391,36.22187,0.3641866,0.3641866,0,-1,0,0.3641866,59.21093,0,5.551115E-17,0,0.2156383,0.3833543,0.3641866,0,0,4.067187,0.8932204,0,0.167716,-0.167716,1.964751,32.74579,0.122156,0.4006053,0.1725106,0,1.108859
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05826879,36.13538,35.12727,0,0,0,-1,0,0,0,0,0,0,0.05826879,0,0,0,0,4.253539,0.7255043,0.05826879,0,0.05826879,2.02003,33.6671,0.1221465,0,0.04661503,0,0.7837731
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,34.1938,34.1938,0.8472016,0.739049,0,-1,0,0.739049,0,0,0.1081527,0.1928729,0,0.7779462,0.739049,0,0,4.19527,0.7779462,0,0.7779462,-0.7779462,1.200002,20,0.1221465,0.9319218,0,0,0.7779462
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,33.0992,33.0992,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221465,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,32.03794,32.03794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221465,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,30.97112,30.97112,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221465,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,30.25435,30.25435,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221465,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,29.67649,29.67649,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221465,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,29.00417,29.00417,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221465,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,28.56522,28.56522,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221465,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,28.09848,28.09848,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221465,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,27.72065,27.72065,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221465,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,27.37616,27.37616,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1224011,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.0308982,27.76221,27.25392,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,33.16499,2.220446E-16,0,0,0.0308982,0,0,1.452632,1.38,3.679654,1.242,1.410898,0,1.410898,3.847681,64.12788,0.1226238,0.1024816,0.02471856,1.7,1.272898
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2875596,31.83398,26.98721,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,92.39039,0,0,0,0.2875596,0,0,1.388756,1.319318,2.268756,2.511808,1.606878,0,1.606878,5.372099,89.53481,0.1228758,0.3423685,0.2300477,1.7,2.799368
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7174594,40.30205,27.56507,0.4693872,0.4693872,0,0,0,0.4693872,152.8502,0,0,0,0.7174594,0.4940917,0.4693872,0,0,0.6618785,3.957998,0.2233677,0,0.2233677,5.584004,93.06655,0.1228393,0.5163259,0.5739675,0,4.675458
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.8313062,44.15878,29.03751,0.395827,0.395827,0,-1,0,0.395827,210.0175,0,0,0,0.8313062,0.41666,0.395827,0,0,0.4385108,4.159029,0.4146461,0,0.4146461,5.977372,99.62267,0.1227717,0.4354097,0.6650449,0,4.990335
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.132171,52.01913,30.34881,0.6804487,0.6804487,0,0,0,0.6804487,166.386,0.3920448,0,0,1.132171,0.7162617,0.6804487,0,0,0.02386463,4.532211,0.02386463,0,0.02386463,6.000012,100,0.1227678,0.7484935,0.9057369,0,5.664382
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.087591,52.62138,31.72123,0.4237189,0.4237189,0,0,0,0.4237189,256.6775,0.6415711,0,0,1.087591,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1227678,0.4660908,0.8700728,0,5.64128
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8982224,50.07306,33.0992,0,0,0,0,0,0,0,0.8982224,0,0,0.8982224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227678,0,0.718578,0,5.451911
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.8621419,50.88383,34.50496,0.3096816,0.3096816,0,0,0,0.3096816,278.3963,0.5361613,0,0,0.8621419,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1227678,0.3406497,0.6897135,0,5.415831
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9837686,54.59968,35.44398,0.4631884,0.4631884,0,-1,0,0.4631884,212.3906,0.4962018,0,0,0.9837686,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1227678,0.5095072,0.7870148,0,5.537457
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6687018,48.37488,35.87738,0,0,0,-1,0,0,0,0.6687018,0,0,0.6687018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227678,0,0.5349615,0,5.222391
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.6244936,48.05812,36.41079,0.3595324,0.3595324,0,-1,0,0.3595324,173.696,0.2460384,0,0,0.6244936,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1227678,0.3954857,0.4995949,0,5.178183
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3080181,41.64748,36.13297,0.1053939,0.1053939,0,-1,0,0.1053939,292.2541,0.1970771,0,0,0.3080181,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1227678,0.1159333,0.2464145,0,4.861707
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06793857,36.21434,35.03837,0.3366441,0.3366441,0,-1,0,0.3366441,20.18113,0,0,0,0.06793857,0.3543622,0.3366441,0,0,0,4.553689,0,0.2864237,-0.2864237,5.698095,94.96806,0.1227678,0.3703085,0.05435085,0,4.621627
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,34.06601,34.06601,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3182485,4.267265,0,0.55391,-0.55391,5.114223,85.23687,0.1227678,0.5788359,0,0,4.267265
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,32.97141,32.97141,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.933704,3.713355,0,0.7525573,-0.7525573,4.320958,72.01582,0.1227678,0.7864224,0,0,3.713355
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,31.91014,31.91014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.769879,2.960798,0,0,0,4.320958,72.01582,0.1227678,0,0,0,2.960798
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,30.86555,30.86555,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.769879,2.960798,0,0.1701946,-0.1701946,4.141557,69.02581,0.1227678,0.1778533,0,0,2.960798
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,30.15989,30.15989,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.958984,2.790603,0,0.01464923,-0.01464923,4.126115,68.76845,0.1227678,0.01530845,0,0,2.790603
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,29.58203,29.58203,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.975261,2.775954,0,0.02019609,-0.02019609,4.104826,68.41364,0.1227678,0.02110491,0,0,2.775954
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,28.92638,28.92638,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,1.997701,2.755758,0,0.1861863,-0.1861863,3.908569,65.14268,0.1227678,0.1945646,0,0,2.755758
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,28.47076,28.47076,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.204575,2.569572,0,0.08511414,-0.08511414,3.818851,63.64739,0.1227678,0.08894428,0,0,2.569572
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,28.02069,28.02069,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.299146,2.484458,0,0.1712379,-0.1712379,3.63835,60.63905,0.1227678,0.1789436,0,0,2.484458
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,27.64286,27.64286,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.48941,2.31322,0,0.02599993,-0.02599993,3.610944,60.18228,0.1227678,0.02716992,0,0,2.31322
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,27.31504,27.31504,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.518299,2.28722,0,0.1327545,-0.1327545,3.471008,57.85003,0.1227678,0.1387285,0,0,2.28722
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03527307,27.75637,27.17613,0.2378469,0.2378469,0,0,0,0.2378469,14.83016,0,2.775558E-17,0,0.03527307,0.2503652,0.2378469,0,0,2.665804,2.154465,0,0.2150921,-0.2150921,3.244281,54.07125,0.1227678,0.2616316,0.02821846,0,2.189739
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2079019,30.40024,26.92609,0.7719669,0.7719669,0,0,0,0.7719669,26.93145,0,0,0,0.2079019,0.8125967,0.7719669,0,0,2.904795,1.939373,0,0.6046948,-0.6046948,2.606877,43.44786,0.1227678,0.8491636,0.1663215,0,2.147275
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4753375,35.6886,27.48728,0.7368442,0.7368442,0,0,0,0.7368442,64.5099,0,1.110223E-16,0,0.4753375,0.7756255,0.7368442,0,0,3.576678,1.334679,0,0.300288,-0.300288,2.290346,38.17235,0.1227678,0.8105286,0.38027,0,1.810016
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9611281,46.71395,28.94305,0,0,0,-1,0,0,0,0,0,0,0.9611281,0,0,0,0,3.910332,1.03439,0.9611281,0,0.9611281,3.202152,53.36909,0.1226115,0,0.7689025,0,1.995519
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.105908,51.32536,30.25435,0,0,0,0,0,0,0,0,0,0,1.105908,0,0,0,0,2.949203,1.899406,1.105908,0,1.105908,4.251308,70.855,0.122432,0,0.8847265,0,3.005314
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.130789,53.46852,31.61565,0.9088188,0.9088188,0,0,0,0.9088188,124.424,0,0,0,1.130789,0.9566514,0.9088188,0,0,1.843295,2.894723,0.1741378,0,0.1741378,4.41651,73.60835,0.1224038,0.9997007,0.9046313,0,4.025512
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.149091,55.51777,33.00474,0.431441,0.431441,0,0,0,0.431441,266.3379,0,0,0,1.149091,0.4541484,0.431441,0,0,1.669158,3.051447,0.6949424,0,0.6949424,5.07579,84.59634,0.1222914,0.4745851,0.9192726,0,4.200538
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6975881,47.36272,34.4105,0.9820924,0.9820924,0,0,0,0.9820924,71.03081,0,1.110223E-16,0,0.6975881,1.033782,0.9820924,0,0,0.9742153,3.676895,0,0.3361933,-0.3361933,4.721411,78.69003,0.1222914,1.080302,0.5580705,0,4.374483
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7691131,49.82686,35.31618,0.3224286,0.3224286,0,-1,0,0.3224286,238.5375,0,0,0,0.7691131,0.3393986,0.3224286,0,0,1.347763,3.340702,0.4297146,0,0.4297146,5.129075,85.48441,0.1222219,0.3546715,0.6152905,0,4.109815
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5978966,46.81739,35.75514,0,0,0,-1,0,0,0,0,0,0,0.5978966,0,0,0,0,0.9180489,3.727445,0.5978966,0,0.5978966,5.696289,94.93796,0.1221255,0,0.4783173,0,4.325342
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4255389,44.02229,36.28855,0.9849169,0.9849169,0,-1,0,0.9849169,43.20557,0,0,0,0.4255389,1.036755,0.9849169,0,0,0.3201523,4.265552,0,0.6112157,-0.6112157,5.052011,84.20001,0.1221255,1.083409,0.3404312,0,4.691091
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1436458,38.52729,36.00517,0.7283911,0.7283911,0,-1,0,0.7283911,19.72097,0,1.110223E-16,0,0.1436458,0.7667274,0.7283911,0,0,0.9992808,3.654336,0,0.6230817,-0.6230817,4.395225,73.25361,0.1221255,0.8012302,0.1149166,0,3.797982
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04808857,35.74054,34.91057,0.4613927,0.4613927,0,-1,0,0.4613927,10.42248,0,1.110223E-16,0,0.04808857,0.4856766,0.4613927,0,0,1.691594,3.031255,0,0.437588,-0.437588,3.933967,65.56599,0.1221255,0.507532,0.03847085,0,3.079343
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,33.94377,33.94377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.177803,2.593667,0,0,0,3.933967,65.56599,0.1221255,0,0,0,2.593667
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,32.84916,32.84916,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.177803,2.593667,0,0.3414772,-0.3414772,3.574018,59.56686,0.1221255,0.3568437,0,0,2.593667
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,31.79902,31.79902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.557222,2.252189,0,0,0,3.574018,59.56686,0.1221255,0,0,0,2.252189
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,30.77109,30.77109,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.557222,2.252189,0,0.2044852,-0.2044852,3.358472,55.97442,0.1221255,0.213687,0,0,2.252189
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,30.0821,30.0821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784427,2.047704,0,0,0,3.358472,55.97442,0.1221255,0,0,0,2.047704
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,29.50424,29.50424,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,2.784427,2.047704,0,0.09335871,-0.09335871,3.260063,54.33428,0.1221255,0.09755985,0,0,2.047704
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,28.86526,28.86526,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,2.88816,1.954345,0,0.09909391,-0.09909391,3.155609,52.59338,0.1221255,0.1035531,0,0,1.954345
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,28.40964,28.40964,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,2.998264,1.855252,0,0.1575869,-0.1575869,2.989498,49.82487,0.1221255,0.1646783,0,0,1.855252
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,27.95957,27.95957,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.17336,1.697665,0,0.2536991,-0.2536991,2.722076,45.36784,0.1221255,0.2651155,0,0,1.697665
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,27.58174,27.58174,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.455248,1.443966,0,0.03798828,-0.03798828,2.682033,44.70045,0.1221255,0.03969775,0,0,1.443966
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,27.25392,27.25392,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.497457,1.405977,0,0.08013467,-0.08013467,2.597563,43.29264,0.1221255,0.08374073,0,0,1.405977
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01689752,27.39237,27.11501,0,0,0,0,0,0,0,0,0,0,0.01689752,0,0,0,0,3.586496,1.325843,0.01689752,0,0.01689752,2.613594,43.55981,0.1221227,0,0.01351802,0,1.34274
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3796195,33.32109,26.86497,0.7582036,0.7582036,0,0,0,0.7582036,50.06828,0,1.110223E-16,0,0.3796195,0.7981091,0.7582036,0,0,3.569598,1.341051,0,0.4184895,-0.4184895,2.172467,36.20771,0.1221227,0.834024,0.3036956,0,1.72067
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.775102,41.27013,27.42616,0.4077979,0.4077979,0,0,0,0.4077979,190.0702,0,0,0,0.775102,0.4292609,0.4077979,0,0,4.034587,0.9225609,0.3458411,0,0.3458411,2.500561,41.67593,0.122067,0.4485776,0.6200816,0,1.697663
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7891791,43.12654,28.86526,0.4458244,0.4458244,0,-1,0,0.4458244,177.0157,0,0,0,0.7891791,0.4692889,0.4458244,0,0,3.688745,1.233818,0.3198903,0,0.3198903,2.804035,46.73383,0.1220155,0.4904068,0.6313433,0,2.022997
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.8462639,45.70604,30.15989,0,0,0,0,0,0,0,0,0,0,0.8462639,0,0,0,0,3.368855,1.521719,0.8462639,0,0.8462639,3.606872,60.11441,0.1218795,0,0.6770111,0,2.367983
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.166163,54.16211,31.5212,0.5266382,0.5266382,0,0,0,0.5266382,221.4353,0,0,0,1.166163,0.554356,0.5266382,0,0,2.522591,2.283357,0.6118069,0,0.6118069,4.187283,69.7879,0.1217813,0.579302,0.9329304,0,3.44952
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.234525,57.37465,32.8825,0,0,0,0,0,0,0,0,0,0,1.234525,0,0,0,0,1.910784,2.833983,1.234525,0,1.234525,5.358456,89.30742,0.1215837,0,0.9876198,0,4.068508
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.022336,54.13291,34.28826,1.435258,1.435258,0.425,0,0.172125,1.435258,71.23009,0,0,0,1.022336,1.06343,1.010258,0,0,0.6762598,3.945055,0,0.04109398,-0.04109398,5.315139,88.58547,0.1215837,1.578784,0.8178685,1.7,4.967391
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.7435418,49.1614,35.19395,1.021583,1.021583,0,-1,0,1.021583,72.78328,0,0,0,0.7435418,1.075351,1.021583,0,0,0.7219198,3.903961,0,0.331809,-0.331809,4.965381,82.75619,0.1215837,1.123742,0.5948335,0,4.647503
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.71435,49.0415,35.6329,0.5584776,0.5584776,0,-1,0,0.5584776,127.9102,0,0,0,0.71435,0.5878711,0.5584776,0,0,1.090596,3.572152,0.1264789,0,0.1264789,5.08537,84.756,0.1215635,0.6143253,0.57148,0,4.286502
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5449223,46.20312,36.16075,0,0,0,-1,0,0,0,0,0,0,0.5449223,0,0,0,0,0.9641176,3.685983,0.5449223,0,0.5449223,5.602328,93.37196,0.1214766,0,0.4359379,0,4.230906
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3100589,41.42052,35.87738,0.4933532,0.4933532,0,-1,0,0.4933532,62.84724,0,5.551115E-17,0,0.3100589,0.5193191,0.4933532,0,0,0.4191953,4.176413,0,0.2092603,-0.2092603,5.381749,89.69563,0.1214766,0.5426885,0.2480471,0,4.486472
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07005925,35.99941,34.78833,0.7009362,0.7009362,0,-1,0,0.7009362,9.995097,0,1.110223E-16,0,0.07005925,0.7378276,0.7009362,0,0,0.6517067,3.967153,0,0.6677683,-0.6677683,4.677859,77.96416,0.1214766,0.7710298,0.05604741,0,4.037212
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,33.81597,33.81597,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.393672,3.299385,0,0.3396335,-0.3396335,4.319854,71.99742,0.1214766,0.354917,0,0,3.299385
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,32.72137,32.72137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.771042,2.959751,0,0,0,4.319854,71.99742,0.1214766,0,0,0,2.959751
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,31.67677,31.67677,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,1.771042,2.959751,0,0.2528783,-0.2528783,4.053297,67.55481,0.1214766,0.2642578,0,0,2.959751
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,30.65996,30.65996,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.052018,2.706873,0,0.1445938,-0.1445938,3.900882,65.01456,0.1214766,0.1511005,0,0,2.706873
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,30.00431,30.00431,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.212678,2.562279,0,0.1096813,-0.1096813,3.785267,63.08766,0.1214766,0.1146169,0,0,2.562279
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,29.42645,29.42645,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.334546,2.452598,0,0.06732383,-0.06732383,3.714302,61.90491,0.1214766,0.0703534,0,0,2.452598
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,28.78747,28.78747,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.40935,2.385274,0,0.1619481,-0.1619481,3.543593,59.05977,0.1214766,0.1692358,0,0,2.385274
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,28.34852,28.34852,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.589293,2.223326,0,0.004616051,-0.004616051,3.538728,58.97868,0.1214766,0.004823774,0,0,2.223326
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,27.8929,27.8929,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.594421,2.21871,0,0.01300878,-0.01300878,3.525015,58.75014,0.1214766,0.01359418,0,0,2.21871
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,27.52062,27.52062,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.608876,2.205701,0,0.2932107,-0.2932107,3.215944,53.59896,0.1214766,0.3064052,0,0,2.205701
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,27.1928,27.1928,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,2.934665,1.91249,0,0.04774156,-0.04774156,3.16562,52.76023,0.1214766,0.04988993,0,0,1.91249
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03526113,27.62793,27.04833,0.1644365,0.1644365,0,0,0,0.1644365,21.44361,0,2.775558E-17,0,0.03526113,0.1730911,0.1644365,0,0,2.987711,1.864749,0,0.13783,-0.13783,3.020334,50.33881,0.1214766,0.1808802,0.0282089,0,1.90001
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1552128,29.37619,26.7983,0.732725,0.732725,0,0,0,0.732725,21.18296,0,0,0,0.1552128,0.7712894,0.732725,0,0,3.140856,1.726919,0,0.6160766,-0.6160766,2.370933,39.51547,0.1214766,0.8059974,0.1241703,0,1.882132
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2952746,32.34038,27.34838,0.5818095,0.5818095,0,0,0,0.5818095,50.75107,0,0,0,0.2952746,0.6124311,0.5818095,0,0,3.825385,1.110842,0,0.3171565,-0.3171565,2.03662,33.94361,0.1214766,0.6399905,0.2362197,0,1.406117
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4696074,36.93548,28.7708,0.6586404,0.6586404,0,-1,0,0.6586404,71.29951,0,0,0,0.4696074,0.6933057,0.6586404,0,0,4.177782,0.7936856,0,0.2236983,-0.2236983,1.800822,30.01364,0.1214766,0.7245045,0.3756859,0,1.263293
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.785306,44.36911,30.06543,1.572596,1.572596,0.425,0,0.172125,1.572596,49.93694,0,0,0,0.785306,1.207995,1.147596,0,0,4.426335,0.5699873,0,0.4226894,-0.4226894,1.355268,22.58776,0.1214766,1.729855,0.6282449,1.7,1.355293
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.002147,50.36771,31.3934,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3955.728,0,0,0,1.002147,0,0,1.452632,1.38,4.89599,0.1472979,2.382147,0,2.382147,3.615171,60.25273,0.1215159,0.02786748,0.8017175,1.7,1.149445
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.00665,52.02298,32.75471,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,159.6128,0,0,0,1.00665,0,0,1.069317,1.015852,2.513843,2.29123,2.022501,0,2.022501,5.533885,92.23122,0.1216999,0.6937508,0.80532,1.7,3.29788
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.8392833,49.98346,34.13268,0.04750146,0.04750146,0,0,0,0.04750146,1766.858,0.2979402,0,0,0.8392833,0.05000154,0.04750146,0,0,0.4913417,4.111482,0.4913417,0,0.4913417,6.000012,100,0.1216219,0.05225161,0.6714267,0,4.950765
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.7174995,48.45482,35.03837,0.6607872,0.6607872,0,-1,0,0.6607872,108.5825,0.02193394,0,0,0.7174995,0.6955655,0.6607872,0,0,0,4.553689,0,0,0,6.000012,100,0.1216219,0.7268659,0.5739996,0,5.271188
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.8513466,51.7366,35.47176,0.6460092,0.6460092,0,-1,0,0.6460092,131.7855,0.1713369,0,0,0.8513466,0.6800097,0.6460092,0,0,0,4.553689,0,0,0,6.000012,100,0.1216219,0.7106102,0.6810772,0,5.405035
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4822041,44.77767,35.97184,1.015466,1.015466,0,-1,0,1.015466,47.48598,0,0,0,0.4822041,1.068912,1.015466,0,0,0,4.553689,0,0.5867078,-0.5867078,5.381567,89.69261,0.1216219,1.117013,0.3857633,0,5.035893
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1859359,38.96759,35.69402,0.7002127,0.7002127,0,-1,0,0.7002127,26.5542,0,0,0,0.1859359,0.737066,0.7002127,0,0,0.6518975,3.966981,0,0.5511301,-0.5511301,4.800625,80.01027,0.1216219,0.7702339,0.1487487,0,4.152917
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06295367,35.71355,34.6272,0.1604515,0.1604515,0,-1,0,0.1604515,39.23534,0,0,0,0.06295367,0.1688963,0.1604515,0,0,1.264264,3.415851,0,0.1059426,-0.1059426,4.688952,78.14905,0.1216219,0.1764966,0.05036294,0,3.478805
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,33.66039,33.66039,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.381978,3.309908,0,0.08880856,-0.08880856,4.59534,76.58884,0.1216219,0.09280494,0,0,3.309908
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,32.56579,32.56579,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.480654,3.2211,0,0.6241443,-0.6241443,3.937434,65.62377,0.1216219,0.6522307,0,0,3.2211
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,31.54898,31.54898,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.174148,2.596956,0,0.6628589,-0.6628589,3.238719,53.97855,0.1216219,0.6926876,0,0,2.596956
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,30.54884,30.54884,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.910658,1.934097,0,0.3718549,-0.3718549,2.84675,47.44574,0.1216219,0.3885884,0,0,1.934097
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,29.89318,29.89318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.32383,1.562242,0,0,0,2.84675,47.44574,0.1216219,0,0,0,1.562242
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,29.31532,29.31532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.32383,1.562242,0,0,0,2.84675,47.44574,0.1216219,0,0,0,1.562242
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,28.67634,28.67634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.32383,1.562242,0,0,0,2.84675,47.44574,0.1216219,0,0,0,1.562242
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,28.25406,28.25406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.32383,1.562242,0,0,0,2.84675,47.44574,0.1216219,0,0,0,1.562242
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,27.79844,27.79844,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.32383,1.562242,0,0.09843325,-0.09843325,2.742992,45.71644,0.1216219,0.1028627,0,0,1.562242
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,27.42616,27.42616,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.4332,1.463809,0,0.001071022,-0.001071022,2.741863,45.69763,0.1216219,0.001119219,0,0,1.463809
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,27.11501,27.11501,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.434391,1.462738,0,0.1332004,-0.1332004,2.601458,43.35754,0.1216219,0.1391944,0,0,1.462738
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02677641,27.41011,26.97054,0,0,0,0,0,0,0,0,0,0,0.02677641,0,0,0,0,3.582391,1.329537,0.02677641,0,0.02677641,2.62686,43.78091,0.1216176,0,0.02142113,0,1.356313
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2544131,30.98684,26.72051,0,0,0,0,0,0,0,0,0,0,0.2544131,0,0,0,0,3.555614,1.353636,0.2544131,0,0.2544131,2.868217,47.80353,0.1215773,0,0.2035304,0,1.608049
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2698759,31.80175,27.25392,0.3030995,0.3030995,0,0,0,0.3030995,89.03873,5.551115E-17,0,0,0.2698759,0.319052,0.3030995,0,0,3.301201,1.582608,0,0.04917615,-0.04917615,2.816381,46.93959,0.1215773,0.3334094,0.2159007,0,1.852484
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7648541,42.43803,28.67634,0.5999525,0.5999525,0,-1,0,0.5999525,127.4858,0,0,0,0.7648541,0.6315289,0.5999525,0,0,3.355842,1.533432,0.1333252,0,0.1333252,2.942864,49.04765,0.1215562,0.6599477,0.6118833,0,2.298285
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.032303,49.37925,29.95986,0.3023507,0.3023507,0,0,0,0.3023507,341.4257,0,0,0,1.032303,0.3182639,0.3023507,0,0,3.222516,1.653424,0.7140392,0,0.7140392,3.620262,60.33757,0.1214431,0.3325858,0.8258425,0,2.685727
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8697183,47.44455,31.28783,1.535366,1.535366,0.425,0,0.172125,1.535366,56.64566,0,0,0,0.8697183,1.168807,1.110366,0,0,2.508477,2.296059,0,0.2990883,-0.2990883,3.304995,55.08314,0.1214431,1.688903,0.6957746,1.7,3.165778
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.9522379,50.695,32.62691,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9522379,0,0,1.452632,1.38,2.840797,1.996971,2.332238,0,2.332238,5.51755,91.95898,0.1214801,0,0.7617903,1.7,2.949209
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.228145,58.56948,34.00489,0.2699513,0.2699513,0,0,0,0.2699513,454.9505,0.4354261,0,0,1.228145,0.2841593,0.2699513,0,0,0.5085596,4.095985,0.5085596,0,0.5085596,6.000012,100,0.1213999,0.2969465,0.982516,0,5.32413
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.845421,50.94489,34.87724,0.09396695,0.09396695,0,-1,0,0.09396695,899.7003,0.7465084,0,0,0.845421,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1213999,0.1033636,0.6763368,0,5.39911
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.6254309,46.89356,35.31618,0.004745426,0.004745426,0,-1,0,0.004745426,13179.66,0.6204357,0,0,0.6254309,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1213999,0.005219969,0.5003447,0,5.17912
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3779449,42.62447,35.81626,0.08453637,0.08453637,0,-1,0,0.08453637,447.0797,0.2889593,0,0,0.3779449,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1213999,0.09299001,0.3023559,0,4.931634
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3162423,41.18373,35.53844,0,0,0,-1,0,0,0,0.3162423,0,0,0.3162423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213999,0,0.2529939,0,4.869931
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.07272935,35.69876,34.44384,0.05240665,0.05240665,0,-1,0,0.05240665,138.7789,0.01756445,0,0,0.07272935,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1213999,0.05764732,0.05818348,0,4.626418
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,33.47148,33.47148,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1213999,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,32.41021,32.41021,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1213999,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,31.3934,31.3934,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1213999,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,30.39326,30.39326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1213999,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,29.77094,29.77094,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1213999,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,29.20975,29.20975,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1213999,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,28.56522,28.56522,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1213999,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,28.1596,28.1596,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1213999,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,27.70954,27.70954,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1213999,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,27.33171,27.33171,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1213999,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,27.03722,27.03722,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1213999,0.1442186,0,0,0.6499747
