Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02461914,27.29664,26.89275,0,0,0,0,0,0,0,0,0,0,0.02461914,0,0,0,0,4.490803,0.5119665,0.02461914,0,0.02461914,1.763018,29.38358,0.121396,0,0.01969531,0,0.5365856
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1564708,29.23939,26.64272,0.147246,0.147246,0,0,0,0.147246,106.2649,0,0,0,0.1564708,0.1549958,0.147246,0,0,4.466184,0.5341237,0.001475053,0,0.001475053,1.764418,29.4069,0.1213958,0.1619706,0.1251767,0,0.6905945
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1815522,30.18947,27.15946,0,0,0,0,0,0,0,0,0,0,0.1815522,0,0,0,0,4.464708,0.5354512,0.1815522,0,0.1815522,1.936653,32.27748,0.1213672,0,0.1452417,0,0.7170034
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2401548,32.63251,28.56522,0.525109,0.525109,0,-1,0,0.525109,45.73427,1.110223E-16,0,0,0.2401548,0.5527464,0.525109,0,0,4.283156,0.6988482,0,0.3125916,-0.3125916,1.607153,26.78582,0.1213672,0.5776199,0.1921238,0,0.9390029
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.434122,37.41897,29.84873,0,0,0,0,0,0,0,0,0,0,0.434122,0,0,0,0,4.63048,0.3862566,0.434122,0,0.434122,2.018997,33.64988,0.1212988,0,0.3472976,0,0.8203787
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5591736,41.12135,31.14336,0,0,0,0,0,0,0,0,0,0,0.5591736,0,0,0,0,4.196358,0.7769665,0.5591736,0,0.5591736,2.549476,42.49118,0.1212109,0,0.4473389,0,1.33614
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.6035032,43.39588,32.47133,0.2818516,0.2818516,0,0,0,0.2818516,214.1209,0,0,0,0.6035032,0.2966859,0.2818516,0,0,3.637185,1.280223,0.3068173,0,0.3068173,2.840548,47.34237,0.1211628,0.3100368,0.4828025,0,1.883726
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2944852,39.03621,33.84931,0.6088378,0.6088378,0,0,0,0.6088378,48.36842,0,1.110223E-16,0,0.2944852,0.6408819,0.6088378,0,0,3.330367,1.556358,0,0.3463966,-0.3463966,2.475414,41.25682,0.1211628,0.6697215,0.2355882,0,1.850844
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6170982,46.08558,34.72166,0,0,0,-1,0,0,0,0,0,0,0.6170982,0,0,0,0,3.715253,1.209962,0.6170982,0,0.6170982,3.060845,51.01398,0.121066,0,0.4936786,0,1.82706
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2409975,39.41542,35.16061,0.08320251,0.08320251,0,-1,0,0.08320251,289.6517,0,0,0,0.2409975,0.08758159,0.08320251,0,0,3.098154,1.76535,0.1534159,0,0.1534159,3.206388,53.43969,0.121042,0.09152277,0.192798,0,2.006348
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07406063,36.98202,35.69402,0.4177419,0.4177419,0,-1,0,0.4177419,17.7288,0,0,0,0.07406063,0.4397283,0.4177419,0,0,2.944738,1.903424,0,0.3656677,-0.3656677,2.82094,47.01558,0.121042,0.4595161,0.05924851,0,1.977485
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03116626,35.94923,35.41064,0.6088179,0.6088179,0,-1,0,0.6088179,5.119143,1.110223E-16,0,0,0.03116626,0.6408609,0.6088179,0,0,3.351036,1.537757,0,0.6096947,-0.6096947,2.178266,36.30436,0.121042,0.6696997,0.024933,0,1.568923
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02852931,34.80563,34.31604,0,0,0,-1,0,0,0,0,0,0,0.02852931,0,0,0,0,4.028474,0.928062,0.02852931,0,0.02852931,2.205331,36.75544,0.1210375,0,0.02282345,0,0.9565913
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,33.3159,33.3159,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,3.999945,0.9537384,0,0.3078901,-0.3078901,1.880786,31.34637,0.1210375,0.3217452,0,0,0.9537384
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,32.25463,32.25463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.342045,0.6458483,0,0,0,1.880786,31.34637,0.1210375,0,0,0,0.6458483
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,31.27116,31.27116,0.4908852,0.4908852,0,-1,0,0.4908852,0,0,0,0,0,0.5167212,0.4908852,0,0,4.342045,0.6458483,0,0.5167212,-0.5167212,1.336114,22.26853,0.1210375,0.5399737,0,0,0.6458483
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,30.2988,30.2988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.91618,0.129127,0,0,0,1.336114,22.26853,0.1210375,0,0,0,0.129127
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,29.65982,29.65982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.91618,0.129127,0,0,0,1.336114,22.26853,0.1210375,0,0,0,0.129127
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,29.09863,29.09863,0.008733352,0.008733352,0,-1,0,0.008733352,0,0,0,0,0,0.009193002,0.008733352,0,0,4.91618,0.129127,0,0.009193002,-0.009193002,1.326424,22.10702,0.1210375,0.009606687,0,0,0.129127
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,28.48743,28.48743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.926394,0.119934,0,0,0,1.326424,22.10702,0.1210375,0,0,0,0.119934
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,28.08181,28.08181,0.1357462,0.1139373,0,-1,0,0.1139373,0,0,0.02180893,0.03538355,0,0.119934,0.1139373,0,0,4.926394,0.119934,0,0.119934,-0.119934,1.200002,20,0.1210375,0.1493208,0,0,0.119934
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,27.62619,27.62619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210375,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,27.27059,27.27059,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210375,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,26.97054,26.97054,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1212706,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02432813,27.23059,26.83163,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.90566,2.220446E-16,0,0,0.02432813,0,0,1.452632,1.38,3.679654,1.242,1.404328,0,1.404328,3.841448,64.024,0.1215093,0.1582957,0.0194625,1.7,1.266328
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09949165,28.23958,26.59827,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,20.54398,0,0,0,0.09949165,0,0,1.215714,1.154928,2.275326,2.505895,1.25442,0,1.25442,5.031495,83.85809,0.1218109,0.5327147,0.07959332,1.7,2.605387
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1804232,30.10805,27.09834,1.129928,1.129928,0,0,0,1.129928,15.96768,0,2.220446E-16,0,0.1804232,1.189398,1.129928,0,0,1.020906,3.634873,0,1.008974,-1.008974,3.967943,66.13225,0.1218109,1.242921,0.1443386,0,3.815296
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2345505,32.45557,28.48743,0,0,0,-1,0,0,0,0,0,0,0.2345505,0,0,0,0,2.141989,2.625899,0.2345505,0,0.2345505,4.190457,69.84081,0.1217742,0,0.1876404,0,2.860449
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.9231503,46.83646,29.75428,0.3455399,0.3455399,0,0,0,0.3455399,267.1617,0,0,0,0.9231503,0.3637262,0.3455399,0,0,1.907439,2.836994,0.5594242,0,0.5594242,4.721173,78.68607,0.1216866,0.3800938,0.7385203,0,3.760144
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.227317,54.99998,31.03779,0,0,0,0,0,0,0,0,0,0,1.227317,0,0,0,0,1.348014,3.340476,1.227317,0,1.227317,5.885509,98.09161,0.1214948,0,0.9818539,0,4.567793
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.22181,56.46849,32.37688,0.512881,0.512881,0,0,0,0.512881,238.2248,0.5612381,0,0,1.22181,0.5398747,0.512881,0,0,0.1206971,4.445062,0.1206971,0,0.1206971,6.000012,100,0.121476,0.5641691,0.977448,0,5.666872
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.8269324,49.26605,33.72151,0.5796205,0.5796205,0,0,0,0.5796205,142.6679,0.2168057,0,0,0.8269324,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.121476,0.6375825,0.661546,0,5.380621
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.8435825,50.59538,34.59941,1.139263,1.139263,0,-1,0,1.139263,74.04633,0,0,0,0.8435825,1.199224,1.139263,0,0,0,4.553689,0,0.3556417,-0.3556417,5.625133,93.75202,0.121476,1.253189,0.674866,0,5.397271
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.7671738,49.47968,35.03837,0,0,0,-1,0,0,0,0.3720163,0,0,0.7671738,0,0,0,0,0.3951575,4.198047,0.3951575,0,0.3951575,6.000012,100,0.1214144,0,0.613739,0,4.965221
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4138445,43.0116,35.53844,0.1424959,0.1424959,0,-1,0,0.1424959,290.4254,0.2638488,0,0,0.4138445,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1214144,0.1567455,0.3310756,0,4.967534
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1207582,37.36009,35.25507,0.4864914,0.4864914,0,-1,0,0.4864914,24.82226,0,5.551115E-17,0,0.1207582,0.5120963,0.4864914,0,0,0,4.553689,0,0.3913381,-0.3913381,5.587505,93.1249,0.1214144,0.5351406,0.09660655,0,4.674447
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.0742131,35.43896,34.16047,0,0,0,-1,0,0,0,0,0,0,0.0742131,0,0,0,0,0.4348201,4.162351,0.0742131,0,0.0742131,5.65791,94.29832,0.1214028,0,0.05937047,0,4.236564
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,33.16032,33.16032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.360607,4.229143,0,0,0,5.65791,94.29832,0.1214028,0,0,0,4.229143
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,32.12684,32.12684,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.360607,4.229143,0,0.6919366,-0.6919366,4.928545,82.14225,0.1214028,0.7230737,0,0,4.229143
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,31.1267,31.1267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.129425,3.537206,0,0,0,4.928545,82.14225,0.1214028,0,0,0,3.537206
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.129425,3.537206,0,0,0,4.928545,82.14225,0.1214028,0,0,0,3.537206
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,29.52091,29.52091,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.129425,3.537206,0,0.292457,-0.292457,4.620268,77.00432,0.1214028,0.3056175,0,0,3.537206
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,28.97083,28.97083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.454378,3.244749,0,0,0,4.620268,77.00432,0.1214028,0,0,0,3.244749
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,28.3763,28.3763,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.454378,3.244749,0,0.08937885,-0.08937885,4.526055,75.4341,0.1214028,0.0934009,0,0,3.244749
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,27.97069,27.97069,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.553687,3.15537,0,0.08497766,-0.08497766,4.436481,73.94119,0.1214028,0.08880166,0,0,3.15537
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,27.53729,27.53729,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.648107,3.070393,0,0.1211105,-0.1211105,4.308819,71.8135,0.1214028,0.1265604,0,0,3.070393
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,27.17613,27.17613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.782674,2.949282,0,0,0,4.308819,71.8135,0.1214028,0,0,0,2.949282
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,26.88164,26.88164,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.782674,2.949282,0,0.02027191,-0.02027191,4.28745,71.45736,0.1214028,0.02118415,0,0,2.949282
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003196421,26.80613,26.75385,0.0614612,0.0614612,0,0,0,0.0614612,5.200714,0,0,0,0.003196421,0.064696,0.0614612,0,0,1.805199,2.92901,0,0.06149958,-0.06149958,4.222624,70.37693,0.1214028,0.06760732,0.002557137,0,2.932207
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.0152274,26.75282,26.50381,0.4049496,0.4049496,0,0,0,0.4049496,3.760319,0,5.551115E-17,0,0.0152274,0.4262627,0.4049496,0,0,1.873531,2.867511,0,0.4110353,-0.4110353,3.789355,63.15578,0.1214028,0.4454446,0.01218192,0,2.882738
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1124461,28.88267,27.02055,1.319447,1.319447,0.425,0,0.172125,1.319447,8.522211,0,0,0,0.1124461,0.9415236,0.8944474,0,0,2.330237,2.456475,0,0.8290775,-0.8290775,2.91543,48.59041,0.1214028,1.451392,0.08995686,1.7,2.568921
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2518948,32.64269,28.3763,1.00472,1.00472,0,-1,0,1.00472,25.07114,0,0,0,0.2518948,1.0576,1.00472,0,0,3.251435,1.627398,0,0.8057052,-0.8057052,2.066143,34.43564,0.1214028,1.105192,0.2015158,0,1.879293
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08163171,31.01227,29.64315,0,0,0,0,0,0,0,0,0,0,0.08163171,0,0,0,0,4.146663,0.8216926,0.08163171,0,0.08163171,2.143585,35.72635,0.1213901,0,0.06530536,0,0.9033243
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5542734,40.79714,30.92667,0.2234914,0.2234914,0,0,0,0.2234914,248.0065,0,0,0,0.5542734,0.2352542,0.2234914,0,0,4.065031,0.8951612,0.3190193,0,0.3190193,2.446233,40.77047,0.1213404,0.2458406,0.4434187,0,1.449435
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.8225985,47.54604,32.25463,0.2458823,0.2458823,0,0,0,0.2458823,334.5497,0,0,0,0.8225985,0.2588235,0.2458823,0,0,3.746011,1.182279,0.5637749,0,0.5637749,2.981077,49.68452,0.1212528,0.2704705,0.6580787,0,2.004877
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.565502,43.86654,33.59927,0.05551459,0.05551459,0,0,0,0.05551459,1018.655,0,0,0,0.565502,0.0584364,0.05551459,0,0,3.182237,1.689676,0.5070655,0,0.5070655,3.462122,57.70192,0.121174,0.06106604,0.4524016,0,2.255178
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.5138445,43.76733,34.44384,0.5837545,0.5837545,0,-1,0,0.5837545,88.02406,0,0,0,0.5138445,0.6144785,0.5837545,0,0,2.675171,2.146035,0,0.100634,-0.100634,3.356044,55.93396,0.121174,0.64213,0.4110756,0,2.659879
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3687803,41.44334,34.84945,1.422401,1.38,0,-1,0,1.38,26.72321,2.220446E-16,0.04240063,0.1846407,0.3687803,1.452632,1.38,0,0,2.786987,2.045401,0,1.083851,-1.083851,2.213565,36.89267,0.121174,1.564641,0.2950242,0,2.414181
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1517991,38.00622,35.34953,0.2190921,0.2190921,0,-1,0,0.2190921,69.28551,0,0,0,0.1517991,0.2306232,0.2190921,0,0,3.991266,0.9615497,0,0.07882416,-0.07882416,2.130477,35.50788,0.121174,0.2410013,0.1214393,0,1.113349
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06625278,36.21293,35.06615,0,0,0,-1,0,0,0,0,0,0,0.06625278,0,0,0,0,4.078848,0.8827255,0.06625278,0,0.06625278,2.19333,36.55542,0.1211638,0,0.05300222,0,0.9489783
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07494584,35.26126,33.97155,1.172989,0.9664339,0,-1,0,0.9664339,7.754885,0,0.2065556,0.3808134,0.07494584,1.017299,0.9664339,0,0,4.012596,0.942353,0,0.942353,-0.942353,1.200002,20,0.1211638,1.290288,0.05995667,0,1.017299
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,33.00474,33.00474,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211638,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,31.96015,31.96015,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211638,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,30.98779,30.98779,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211638,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,30.03765,30.03765,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211638,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,29.40978,29.40978,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211638,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,28.86526,28.86526,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211638,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,28.27073,28.27073,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211638,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,27.88178,27.88178,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211638,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,27.44283,27.44283,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211638,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,27.09834,27.09834,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211638,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,26.7983,26.7983,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1213752,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01759966,26.96422,26.67606,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,12.59419,2.220446E-16,0,0,0.01759966,0,0,1.452632,1.38,3.679654,1.242,1.3976,0,1.3976,3.835065,63.91762,0.1216106,0.1537187,0.01407972,1.7,1.2596
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2140926,29.99497,26.42602,1.179111,1.179111,1.7,0,0.5202,1.179111,18.15712,0,0,0,0.2140926,0,0,0.520889,0.4948446,2.282055,2.49984,0.7089372,0,0.7089372,4.507622,75.12688,0.1217808,1.297022,0.1712741,1.7,2.713932
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6662611,38.63183,26.92609,0.3216997,0.3216997,1.276285,0,0.4045259,0.3216997,207.1065,0,0,0,0.6662611,0,0,0.9545857,0.9068564,1.573117,3.137883,1.573117,0,1.573117,6.000012,100,0.1218656,0.3538696,0.5330089,1.7,3.804144
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6836567,40.44634,28.29851,0.4425797,0.4425797,0,-1,0,0.4425797,154.4709,0.2177833,0,0,0.6836567,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1218656,0.4868377,0.5469254,0,5.237346
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4896667,38.12482,29.54869,0.4223474,0.4223474,0,0,0,0.4223474,115.9393,0.04509053,0,0,0.4896667,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1218656,0.4645821,0.3917333,0,5.043355
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6730824,42.98458,30.83221,1.557655,1.557655,0.425,0,0.172125,1.557655,43.21127,0,0,0,0.6730824,1.192268,1.132655,0,0,0,4.553689,0,0.5191858,-0.5191858,5.452742,90.87885,0.1218656,1.71342,0.5384659,1.7,5.226771
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6874117,44.6716,32.12684,0.7722768,0.7722768,0,0,0,0.7722768,89.01105,0,0,0,0.6874117,0.8129229,0.7722768,0,0,0.5768731,4.034503,0,0.1255112,-0.1255112,5.320442,88.67385,0.1218656,0.8495044,0.5499294,0,4.721915
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.9136017,50.82079,33.47148,0.7954791,0.7954791,0,0,0,0.7954791,114.8492,0,0,0,0.9136017,0.8373464,0.7954791,0,0,0.71633,3.908992,0.07625528,0,0.07625528,5.392784,89.87955,0.1218538,0.875027,0.7308814,0,4.822594
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.8274504,49.93878,34.31604,0.5824404,0.5824404,0,-1,0,0.5824404,142.0661,0,0,0,0.8274504,0.6130952,0.5824404,0,0,0.6400747,3.977622,0.2143552,0,0.2143552,5.596139,93.2688,0.1218205,0.6406844,0.6619603,0,4.805072
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.7081177,47.91655,34.72166,0.4288735,0.4288735,0,-1,0,0.4288735,165.1111,0,0,0,0.7081177,0.4514458,0.4288735,0,0,0.4257195,4.170541,0.256672,0,0.256672,5.83964,97.32713,0.1217808,0.4717608,0.5664942,0,4.878659
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5036951,44.39778,35.22173,0.7145514,0.7145514,0,-1,0,0.7145514,70.4911,0,0,0,0.5036951,0.7521594,0.7145514,0,0,0.1690475,4.401546,0,0.2484643,-0.2484643,5.577735,92.96207,0.1217808,0.7860066,0.4029561,0,4.905241
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.3161187,40.53062,34.91057,0,0,0,-1,0,0,0,0,0,0,0.3161187,0,0,0,0,0.4451189,4.153082,0.3161187,0,0.3161187,5.877632,97.96033,0.1217319,0,0.252895,0,4.469201
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06936019,35.00772,33.81597,1.623222,1.38,0,-1,0,1.38,5.026101,0,0.243222,0.4055442,0.06936019,1.452632,1.38,0,0,0.1290002,4.437589,0,1.383271,-1.383271,4.419536,73.65878,0.1217319,1.785544,0.05548815,0,4.506949
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,32.81583,32.81583,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,1.665968,3.054317,0,0.5812385,-0.5812385,3.806856,63.44748,0.1217319,0.6073943,0,0,3.054317
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,31.7879,31.7879,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.311789,2.473079,0,0.5576689,-0.5576689,3.219022,53.65026,0.1217319,0.582764,0,0,2.473079
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,30.81554,30.81554,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,2.931421,1.91541,0,0.6905678,-0.6905678,2.491099,41.51824,0.1217319,0.7216433,0,0,1.91541
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,29.87652,29.87652,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,3.698719,1.224842,0,0.1694135,-0.1694135,2.312522,38.54195,0.1217319,0.1770371,0,0,1.224842
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,29.27087,29.27087,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,3.886956,1.055429,0,0.07665565,-0.07665565,2.23172,37.19526,0.1217319,0.08010515,0,0,1.055429
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,28.73746,28.73746,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,3.972129,0.9787731,0,0.1653026,-0.1653026,2.057476,34.29119,0.1217319,0.1727412,0,0,0.9787731
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,28.1596,28.1596,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.155798,0.8134704,0,0.162649,-0.162649,1.886028,31.43374,0.1217319,0.1699682,0,0,0.8134704
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,27.77066,27.77066,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.336519,0.6508214,0,0.1227344,-0.1227344,1.756655,29.27752,0.1217319,0.1282574,0,0,0.6508214
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,27.34838,27.34838,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.472891,0.5280871,0,0.1681929,-0.1681929,1.579364,26.32268,0.1217319,0.1757616,0,0,0.5280871
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,27.00388,27.00388,0.2063498,0.2063498,0,-1,0,0.2063498,0,0,0,0,0,0.2172103,0.2063498,0,0,4.659772,0.3598942,0,0.2172103,-0.2172103,1.350404,22.50669,0.1217319,0.2269847,0,0,0.3598942
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,26.72051,26.72051,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0,0.04268405,0.04054985,0,0,4.901117,0.1426839,0,0.04268405,-0.04268405,1.305411,21.75681,0.1217319,0.04460483,0,0,0.1426839
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.0326988,27.13419,26.59827,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,24.36357,2.220446E-16,0,0,0.0326988,0,0,1.452632,1.38,4.948544,0.09999984,1.412699,0,1.412699,2.645615,44.0935,0.1219608,0.147633,0.02615904,1.7,0.1326986
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3393269,32.07587,26.34823,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,91.15326,0,0,0,0.3393269,0,0,1.32774,1.261353,3.535845,1.371429,1.60068,0,1.60068,4.164154,69.40242,0.1222033,0.4094858,0.2714615,1.7,1.710756
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7490685,40.13235,26.8483,0.3179759,0.3179759,1.566498,0,0.4837539,0.3179759,235.574,0,0,0,0.7490685,0,0,1.248522,1.186096,1.935164,2.812041,1.935164,0,1.935164,6.000012,100,0.1223419,0.3497735,0.5992548,1.7,3.561109
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.04381,47.62278,28.20961,1.174241,1.174241,0,-1,0,1.174241,88.89233,0,0,0,1.04381,1.236043,1.174241,0,0,0,4.553689,0,0.192233,-0.192233,5.79738,96.62282,0.1223419,1.291665,0.8350484,0,5.597499
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8799767,45.61592,29.45979,0.8162803,0.8162803,0,0,0,0.8162803,107.8033,0,0,0,0.8799767,0.8592424,0.8162803,0,0,0.2135922,4.361456,0.0207343,0,0.0207343,5.817051,96.95065,0.1223387,0.8979083,0.7039813,0,5.241433
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.283417,55.93685,30.72108,0.4052573,0.4052573,0,0,0,0.4052573,316.6919,0.6639725,0,0,1.283417,0.4265866,0.4052573,0,0,0.1928579,4.380117,0.1928579,0,0.1928579,6.000012,100,0.1223089,0.445783,1.026734,0,5.663534
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.070401,52.60559,32.03794,0.6868957,0.6868957,0,0,0,0.6868957,155.8316,0.3473528,0,0,1.070401,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1223089,0.7555853,0.8563207,0,5.62409
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.3203,60.02118,33.34924,0.5297548,0.5297548,0,0,0,0.5297548,249.2285,0.7626634,0,0,1.3203,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1223089,0.5827302,1.05624,0,5.873989
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.109315,55.95882,34.16047,0.07980829,0.07980829,0,-1,0,0.07980829,1389.975,1.025306,0,0,1.109315,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1223089,0.08778912,0.8874521,0,5.663004
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.014109,54.26893,34.56608,0.5715453,0.5715453,0,-1,0,0.5715453,177.4328,0.4124822,0,0,1.014109,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1223089,0.6286998,0.8112871,0,5.567798
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.7109481,48.35116,35.06615,1.490868,1.38,0,-1,0,1.38,51.51798,2.220446E-16,0.1108681,0.2599549,0.7109481,1.452632,1.38,0,0,0,4.553689,0,0.7416835,-0.7416835,5.218209,86.96998,0.1223089,1.639955,0.5687585,0,5.264637
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.400585,41.93996,34.75499,0.7119164,0.7119164,0,-1,0,0.7119164,56.26854,0,1.110223E-16,0,0.400585,0.7493857,0.7119164,0,0,0.8240927,3.812006,0,0.3488007,-0.3488007,4.850541,80.84219,0.1223089,0.7831081,0.320468,0,4.212591
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06796183,34.82683,33.66039,0.6918323,0.6918323,0,-1,0,0.6918323,9.823455,0,1.110223E-16,0,0.06796183,0.7282445,0.6918323,0,0,1.211649,3.463205,0,0.6602827,-0.6602827,4.154541,69.24223,0.1223089,0.7610155,0.05436947,0,3.531167
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,32.66025,32.66025,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.945297,2.802922,0,0.4346786,-0.4346786,3.69635,61.60571,0.1223089,0.4542391,0,0,2.802922
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,31.63232,31.63232,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.428273,2.368243,0,1.162995,-1.162995,2.470446,41.17402,0.1223089,1.215329,0,0,2.368243
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,30.67663,30.67663,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.720489,1.205249,0,0.3642046,-0.3642046,2.086541,34.77561,0.1223089,0.3805939,0,0,1.205249
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,29.75428,29.75428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.125161,0.8410444,0,0,0,2.086541,34.77561,0.1223089,0,0,0,0.8410444
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,29.14308,29.14308,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.125161,0.8410444,0,0.1094628,-0.1094628,1.971157,32.85255,0.1223089,0.1143887,0,0,0.8410444
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.246786,0.7315815,0,0,0,1.971157,32.85255,0.1223089,0,0,0,0.7315815
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,28.04848,28.04848,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.246786,0.7315815,0,0.1311205,-0.1311205,1.832944,30.549,0.1223089,0.1370209,0,0,0.7315815
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,27.6762,27.6762,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.392476,0.600461,0,0.1747023,-0.1747023,1.648792,27.4798,0.1223089,0.1825639,0,0,0.600461
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,27.25392,27.25392,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.586589,0.4257587,0,0.1477345,-0.1477345,1.493066,24.88438,0.1223089,0.1543826,0,0,0.4257587
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,26.89275,26.89275,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.750739,0.2780242,0,0.1352405,-0.1352405,1.35051,22.50845,0.1223089,0.1413263,0,0,0.2780242
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,26.63161,26.63161,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.901006,0.1427837,0,0.07103633,-0.07103633,1.275631,21.26047,0.1223089,0.07423297,0,0,0.1427837
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.03068003,26.98954,26.48714,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,29.24472,0,0,0,0.03068003,0,0,1.452632,1.38,4.979935,0.07174737,1.41068,0,1.41068,2.613919,43.56524,0.1225244,0.1153987,0.02454403,1.7,0.1024274
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1511391,28.75475,26.25377,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1511391,0,0,1.452632,1.38,3.569255,1.341359,1.531139,0,1.531139,4.066485,67.77462,0.1226805,0,0.1209113,1.7,1.492499
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4705598,34.81274,26.73717,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,58.36185,0,0,0,0.4705598,0,0,0.8937203,0.8490342,2.038116,2.719385,1.319594,0,1.319594,5.318362,88.6392,0.1229629,0.8869077,0.3764478,1.7,3.189945
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4863544,36.53345,28.09848,0.5489166,0.5489166,0,-1,0,0.5489166,88.60261,0,0,0,0.4863544,0.5778069,0.5489166,0,0,0.7185219,3.907019,0,0.09145252,-0.09145252,5.221963,87.03254,0.1229629,0.6038082,0.3890835,0,4.393373
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7170606,42.23382,29.34866,0.5522705,0.5522705,0,0,0,0.5522705,129.8387,0,0,0,0.7170606,0.5813373,0.5522705,0,0,0.8201358,3.815567,0.1357232,0,0.1357232,5.350721,89.1785,0.122942,0.6074975,0.5736485,0,4.532627
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4974031,39.39612,30.61551,0.7208014,0.7208014,0,0,0,0.7208014,69.00697,0,0,0,0.4974031,0.7587383,0.7208014,0,0,0.6844126,3.937718,0,0.2613351,-0.2613351,5.07525,84.58733,0.122942,0.7928815,0.3979225,0,4.435121
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5386263,41.52946,31.89347,0.4758584,0.4758584,0,0,0,0.4758584,113.1904,0,0,0,0.5386263,0.5009036,0.4758584,0,0,0.9747849,3.676383,0.03772266,0,0.03772266,5.111037,85.18378,0.1229362,0.5234443,0.430901,0,4.215009
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2745937,37.99922,33.19366,0,0,0,0,0,0,0,0,0,0,0.2745937,0,0,0,0,0.9370623,3.710333,0.2745937,0,0.2745937,5.371539,89.52547,0.1228938,0,0.219675,0,3.984927
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08691372,35.53641,34.03822,0,0,0,-1,0,0,0,0,0,0,0.08691372,0,0,0,0,0.6624686,3.957467,0.08691372,0,0.08691372,5.453993,90.8997,0.1228804,0,0.06953098,0,4.044381
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2892387,39.55479,34.44384,0.7204371,0.7204371,0,-1,0,0.7204371,40.14767,0,1.110223E-16,0,0.2892387,0.7583548,0.7204371,0,0,0.5755548,4.03569,0,0.4691162,-0.4691162,4.959501,82.65818,0.1228804,0.7924808,0.231391,0,4.324928
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1324581,37.21751,34.91057,1.151307,1.151307,0,-1,0,1.151307,11.50501,0,0,0,0.1324581,1.211903,1.151307,0,0,1.096795,3.566573,0,1.079445,-1.079445,3.821666,63.69431,0.1228804,1.266438,0.1059664,0,3.699032
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04732262,35.41454,34.59941,0.5359271,0.5359271,0,-1,0,0.5359271,8.830047,0,0,0,0.04732262,0.5641338,0.5359271,0,0,2.296178,2.487129,0,0.5168112,-0.5168112,3.2769,54.61488,0.1228804,0.5895199,0.0378581,0,2.534451
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06588323,34.63425,33.50481,0,0,0,-1,0,0,0,0,0,0,0.06588323,0,0,0,0,2.870413,1.970318,0.06588323,0,0.06588323,3.339402,55.65659,0.1228702,0,0.05270658,0,2.036201
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,32.50467,32.50467,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,2.804529,2.029613,0,1.212936,-1.212936,2.060855,34.34752,0.1228702,1.267518,0,0,2.029613
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,31.50453,31.50453,0.9385688,0.7758427,0,-1,0,0.7758427,0,0,0.1627261,0.2565829,0,0.8166766,0.7758427,0,0,4.152236,0.8166766,0,0.8166766,-0.8166766,1.200002,20,0.1228702,1.032426,0,0,0.8166766
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,30.5655,30.5655,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228702,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,29.65982,29.65982,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228702,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,29.04862,29.04862,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228702,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,28.52077,28.52077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228702,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,27.95957,27.95957,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228702,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,27.59841,27.59841,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228702,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,27.17613,27.17613,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228702,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,26.83163,26.83163,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228702,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,26.56493,26.56493,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1230999,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02153933,26.7616,26.40935,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,20.366,2.220446E-16,0,0,0.02153933,0,0,1.452632,1.38,3.679654,1.242,1.401539,0,1.401539,3.838802,63.97991,0.1233141,0.1163373,0.01723147,1.7,1.263539
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2777353,30.82901,26.17598,0.871856,0.871856,1.7,0,0.5202,0.871856,31.85563,0,0,0,0.2777353,0,0,0.828144,0.7867368,2.278115,2.503385,1.064472,0,1.064472,4.848649,80.81066,0.1235638,0.9590416,0.2221882,1.7,2.781121
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4571545,34.48947,26.65939,0.9395765,0.9395765,0,0,0,0.9395765,48.65538,0,1.110223E-16,0,0.4571545,0.9890279,0.9395765,0,0,1.213643,3.46141,0,0.5318733,-0.5318733,4.288005,71.46661,0.1235638,1.033534,0.3657236,0,3.918565
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5806761,38.17742,28.00402,0.6763949,0.6763949,0,-1,0,0.6763949,85.84868,0,0,0,0.5806761,0.7119946,0.6763949,0,0,1.804613,2.929537,0,0.1313186,-0.1313186,4.149583,69.15958,0.1235638,0.7440344,0.4645409,0,3.510213
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6593207,41.0111,29.2542,0.3572555,0.3572555,0,0,0,0.3572555,184.5516,0,0,0,0.6593207,0.3760584,0.3572555,0,0,1.950523,2.798218,0.2832623,0,0.2832623,4.41831,73.63835,0.1235201,0.392981,0.5274565,0,3.457539
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.561915,40.49184,30.50438,0.1774172,0.1774172,0,0,0,0.1774172,316.7195,0,0,0,0.561915,0.186755,0.1774172,0,0,1.667261,3.053154,0.37516,0,0.37516,4.774218,79.57014,0.1234623,0.195159,0.449532,0,3.615069
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.8408795,47.38634,31.77123,0.1656805,0.1656805,0,0,0,0.1656805,507.5308,0,0,0,0.8408795,0.1744005,0.1656805,0,0,1.292101,3.390798,0.666479,0,0.666479,5.406495,90.10807,0.1233597,0.1822485,0.6727036,0,4.231678
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7948537,47.87278,33.06586,0.2478037,0.2478037,0,0,0,0.2478037,320.7593,0,0,0,0.7948537,0.260846,0.2478037,0,0,0.6256216,3.990629,0.5340076,0,0.5340076,5.913099,98.55146,0.1232776,0.2725841,0.6358829,0,4.785483
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.024552,53.70857,33.87709,0.597298,0.597298,0,-1,0,0.597298,171.5312,0.3042037,0,0,1.024552,0.6287348,0.597298,0,0,0.09161398,4.471236,0.09161398,0,0.09161398,6.000012,100,0.1232636,0.6570278,0.819642,0,5.495789
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.569124,44.67456,34.28826,0.04002695,0.04002695,0,-1,0,0.04002695,1421.852,0.5269904,0,0,0.569124,0.04213363,0.04002695,0,0,0,4.553689,0,0,0,6.000012,100,0.1232636,0.04402965,0.4552992,0,5.122813
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.6262223,46.33907,34.78833,0.4503114,0.4503114,0,-1,0,0.4503114,139.0643,0.1522103,0,0,0.6262223,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1232636,0.4953425,0.5009778,0,5.179911
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3458223,40.62331,34.47162,1.241904,1.241904,0,-1,0,1.241904,27.84613,0,2.220446E-16,0,0.3458223,1.307268,1.241904,0,0,0,4.553689,0,0.9614453,-0.9614453,4.986559,83.10916,0.1232636,1.366095,0.2766578,0,4.899511
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04607382,34.16461,33.37702,0.8493614,0.8493614,0,-1,0,0.8493614,5.424525,0,0,0,0.04607382,0.8940647,0.8493614,0,0,1.068273,3.592244,0,0.8479908,-0.8479908,4.092699,68.21151,0.1232636,0.9342976,0.03685906,0,3.638317
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,32.37688,32.37688,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.010485,2.744253,0,0.9877481,-0.9877481,3.051521,50.85858,0.1232636,1.032197,0,0,2.744253
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,31.3934,31.3934,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.107982,1.756505,0,0.7782652,-0.7782652,2.231157,37.18588,0.1232636,0.8132871,0,0,1.756505
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,30.45993,30.45993,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,3.972722,0.9782395,0,0.2326633,-0.2326633,1.985909,33.09841,0.1232636,0.2431332,0,0,0.9782395
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,29.54869,29.54869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.231236,0.7455761,0,0,0,1.985909,33.09841,0.1232636,0,0,0,0.7455761
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,28.95972,28.95972,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.231236,0.7455761,0,0.008233406,-0.008233406,1.97723,32.95377,0.1232636,0.008603909,0,0,0.7455761
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,28.44298,28.44298,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.240385,0.7373427,0,0.2467205,-0.2467205,1.717164,28.61934,0.1232636,0.2578229,0,0,0.7373427
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,27.8929,27.8929,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.514519,0.4906223,0,0.01339532,-0.01339532,1.703044,28.38401,0.1232636,0.01399811,0,0,0.4906223
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,27.52062,27.52062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.529402,0.4772269,0,0,0,1.703044,28.38401,0.1232636,0,0,0,0.4772269
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,27.09834,27.09834,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.529402,0.4772269,0,0.1707487,-0.1707487,1.523059,25.38426,0.1232636,0.1784324,0,0,0.4772269
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,26.75385,26.75385,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.719123,0.3064782,0,0.008556702,-0.008556702,1.514039,25.23394,0.1232636,0.008941754,0,0,0.3064782
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,26.48714,26.48714,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.728631,0.2979215,0,0.1232215,-0.1232215,1.384152,23.06916,0.1232636,0.1287665,0,0,0.2979215
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02027385,26.67962,26.34823,0,0,0,0,0,0,0,0,0,0,0.02027385,0,0,0,0,4.865543,0.1747,0.02027385,0,0.02027385,1.403386,23.38972,0.1232605,0,0.01621908,0,0.1949738
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2945275,31.03876,26.09819,0.08130445,0.08130445,0,0,0,0.08130445,362.2526,0,0,0,0.2945275,0.08558363,0.08130445,0,0,4.84527,0.1929464,0.2089438,0,0.2089438,1.601607,26.6934,0.1232284,0.08943489,0.235622,0,0.4874739
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7112061,39.11448,26.5816,0.1485194,0.1485194,0,0,0,0.1485194,478.864,0,0,0,0.7112061,0.1563362,0.1485194,0,0,4.636326,0.3809959,0.5548699,0,0.5548699,2.128003,35.46665,0.1231433,0.1633714,0.5689649,0,1.092202
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.074138,47.94517,27.92624,0.3117906,0.3117906,0,-1,0,0.3117906,344.5062,0,0,0,1.074138,0.3282006,0.3117906,0,0,4.081456,0.8803788,0.7459374,0,0.7459374,2.835661,47.26093,0.1230291,0.3429697,0.8593104,0,1.954517
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.256449,53.43575,29.15975,0.1909975,0.1909975,0,0,0,0.1909975,657.8356,0,0,0,1.256449,0.20105,0.1909975,0,0,3.335518,1.551723,1.0554,0,1.0554,3.836901,63.94823,0.1228678,0.2100972,1.00516,0,2.808172
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.461066,59.9012,30.40993,0.9573861,0.9573861,0,0,0,0.9573861,152.6099,0,0,0,1.461066,1.007775,0.9573861,0,0,2.280119,2.501582,0.4532915,0,0.4532915,4.266932,71.11538,0.1227987,1.053125,1.168853,0,3.962648
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.439193,60.91331,31.6601,0.2502452,0.2502452,0,0,0,0.2502452,575.1132,0,0,0,1.439193,0.263416,0.2502452,0,0,1.826827,2.909544,1.175777,0,1.175777,5.382371,89.70602,0.1226197,0.2752697,1.151354,0,4.348738
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.434574,62.40679,32.94362,0.006019562,0.006019562,0,0,0,0.006019562,23831.87,0.7771874,0,0,1.434574,0.006336381,0.006019562,0,0,0.6510502,3.967744,0.6510502,0,0.6510502,6.000012,100,0.1225209,0.006621518,1.147659,0,5.402318
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.389705,62.31074,33.78819,0.5798384,0.5798384,0,-1,0,0.5798384,239.671,0.7793484,0,0,1.389705,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1225209,0.6378223,1.111764,0,5.943394
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.100977,55.80606,34.1938,0.2765756,0.2765756,0,-1,0,0.2765756,398.0746,0.809845,0,0,1.100977,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1225209,0.3042332,0.8807818,0,5.654666
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.7183415,48.05823,34.66054,0,0,0,-1,0,0,0,0.7183415,0,0,0.7183415,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225209,0,0.5746732,0,5.27203
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3864714,41.25126,34.34938,0.5180321,0.5180321,0,-1,0,0.5180321,74.60375,0,0,0,0.3864714,0.545297,0.5180321,0,0,0,4.553689,0,0.1588256,-0.1588256,5.832595,97.20972,0.1225209,0.5698354,0.3091771,0,4.94016
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07376184,34.51838,33.25478,0,0,0,-1,0,0,0,0,0,0,0.07376184,0,0,0,0,0.1764729,4.394864,0.07376184,0,0.07376184,5.902572,98.376,0.1225097,0,0.05900947,0,4.468625
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,32.25463,32.25463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.102711,4.461249,0,0,0,5.902572,98.376,0.1225097,0,0,0,4.461249
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,31.28783,31.28783,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.102711,4.461249,0,0.7523251,-0.7523251,5.109551,85.15902,0.1225097,0.7861797,0,0,4.461249
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,30.36547,30.36547,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9386277,3.708924,0,0.9729771,-0.9729771,4.083944,68.06559,0.1225097,1.016761,0,0,3.708924
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,29.4709,29.4709,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.019713,2.735947,0,0.2587377,-0.2587377,3.81121,63.52004,0.1225097,0.2703809,0,0,2.735947
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,28.87637,28.87637,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.3072,2.477209,0,0.08480995,-0.08480995,3.721812,62.03009,0.1225097,0.0886264,0,0,2.477209
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,28.36519,28.36519,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.401433,2.392399,0,0.1472811,-0.1472811,3.566565,59.44263,0.1225097,0.1539088,0,0,2.392399
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,27.81511,27.81511,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.565079,2.245118,0,0.2569383,-0.2569383,3.295728,54.92869,0.1225097,0.2685005,0,0,2.245118
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,27.44283,27.44283,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.850566,1.98818,0,0.1463202,-0.1463202,3.141493,52.35811,0.1225097,0.1529046,0,0,1.98818
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,27.02055,27.02055,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.013144,1.84186,0,0.3102514,-0.3102514,2.814459,46.90756,0.1225097,0.3242128,0,0,1.84186
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,26.67606,26.67606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.357867,1.531608,0,0,0,2.814459,46.90756,0.1225097,0,0,0,1.531608
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,26.42602,26.42602,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.357867,1.531608,0,0.03944186,-0.03944186,2.772884,46.21464,0.1225097,0.04121675,0,0,1.531608
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01347816,26.49051,26.27044,0.2463923,0.2463923,0,0,0,0.2463923,5.470204,0,2.775558E-17,0,0.01347816,0.2593603,0.2463923,0,0,3.401692,1.492166,0,0.2458821,-0.2458821,2.513701,41.89494,0.1225097,0.2710315,0.01078253,0,1.505644
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2409943,30.05594,26.03708,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,13.30308,0,0,0,0.2409943,1.452632,1.38,0,0,3.674894,1.246284,0,1.211637,-1.211637,1.236523,20.60868,0.1225097,1.992725,0.1927955,1.7,1.487278
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4676269,34.51448,26.50381,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,130.3067,0,0,0,0.4676269,0,0,1.341134,1.274077,5.021158,0.03464688,1.741704,0,1.741704,2.888849,48.14738,0.1227239,0.3947529,0.3741015,1.7,0.5022738
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5985033,38.34506,27.84845,0.3358685,0.3358685,0,-1,0,0.3358685,178.1957,0,0,0,0.5985033,0.3535458,0.3358685,0,0,3.279454,1.60218,0.2449575,0,0.2449575,3.121236,52.0205,0.1226868,0.3694553,0.4788026,0,2.200684
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9717132,47.09245,29.08196,0.3708101,0.3708101,0,0,0,0.3708101,262.0515,0,0,0,0.9717132,0.3903264,0.3708101,0,0,3.034496,1.822642,0.5813868,0,0.5813868,3.672788,61.21301,0.1225987,0.4078911,0.7773705,0,2.794355
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7439801,43.81912,30.31547,0.7551579,0.7551579,0,0,0,0.7551579,98.51981,0,0,0,0.7439801,0.794903,0.7551579,0,0,2.45311,2.34589,0,0.05092294,-0.05092294,3.61911,60.31839,0.1225987,0.8306737,0.5951841,0,3.08987
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.26388,56.49051,31.56565,0,0,0,0,0,0,0,0,0,0,1.26388,0,0,0,0,2.509691,2.294967,1.26388,0,1.26388,4.818132,80.30205,0.1224078,0,1.011104,0,3.558848
