Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.022245,52.47445,32.84916,0.4422897,0.4422897,0,0,0,0.4422897,231.1256,0,0,0,1.022245,0.465568,0.4422897,0,0,1.24581,3.43246,0.5566766,0,0.5566766,5.346242,89.10386,0.1223239,0.4865186,0.8177958,0,4.454704
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.9102819,50.9628,33.66039,0.3312868,0.3312868,0,-1,0,0.3312868,274.7716,0,0,0,0.9102819,0.3487229,0.3312868,0,0,0.6891338,3.933469,0.561559,0,0.561559,5.878984,97.98287,0.1222393,0.3644154,0.7282255,0,4.84375
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6989564,47.0145,34.06601,0.2245808,0.2245808,0,-1,0,0.2245808,311.2271,0.3349807,0,0,0.6989564,0.2364009,0.2245808,0,0,0.1275748,4.438872,0.1275748,0,0.1275748,6.000012,100,0.1222201,0.2470389,0.5591651,0,5.137828
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5394382,44.36334,34.5383,0.7961234,0.7961234,0,-1,0,0.7961234,67.75812,0,0,0,0.5394382,0.8380246,0.7961234,0,0,0,4.553689,0,0.2985864,-0.2985864,5.685274,94.75438,0.1222201,0.8757358,0.4315506,0,5.093127
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3577307,40.58352,34.22158,0,0,0,-1,0,0,0,0.02596798,0,0,0.3577307,0,0,0,0,0.3317627,4.255103,0.3317627,0,0.3317627,6.000012,100,0.1221703,0,0.2861845,0,4.612833
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07691746,34.44965,33.13254,0.4769602,0.4769602,0,-1,0,0.4769602,16.1266,0,1.110223E-16,0,0.07691746,0.5020634,0.4769602,0,0,0,4.553689,0,0.4251459,-0.4251459,5.551869,92.53096,0.1221703,0.5246562,0.06153397,0,4.630606
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,32.16018,32.16018,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.4723843,4.128543,0,0.9264029,-0.9264029,4.575355,76.25575,0.1221703,0.9680911,0,0,4.128543
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,31.1767,31.1767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.501721,3.20214,0,0,0,4.575355,76.25575,0.1221703,0,0,0,3.20214
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,30.25435,30.25435,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.501721,3.20214,0,1.149599,-1.149599,3.363571,56.0594,0.1221703,1.201331,0,0,3.20214
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,29.36533,29.36533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.779053,2.052541,0,0,0,3.363571,56.0594,0.1221703,0,0,0,2.052541
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,28.7708,28.7708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.779053,2.052541,0,0,0,3.363571,56.0594,0.1221703,0,0,0,2.052541
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,28.27073,28.27073,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,2.779053,2.052541,0,0.2263152,-0.2263152,3.125014,52.08346,0.1221703,0.2364994,0,0,2.052541
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,27.72065,27.72065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.030514,1.826226,0,0,0,3.125014,52.08346,0.1221703,0,0,0,1.826226
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,27.34838,27.34838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.030514,1.826226,0,0,0,3.125014,52.08346,0.1221703,0,0,0,1.826226
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,26.94276,26.94276,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.030514,1.826226,0,0.08378484,-0.08378484,3.036697,50.61151,0.1221703,0.08755516,0,0,1.826226
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,26.59827,26.59827,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.123609,1.742441,0,0.1166102,-0.1166102,2.913779,48.56288,0.1221703,0.1218576,0,0,1.742441
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,26.34823,26.34823,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.253175,1.625831,0,0.07992753,-0.07992753,2.829528,47.1587,0.1221703,0.08352426,0,0,1.625831
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.0187977,26.49959,26.19265,0.107549,0.107549,0,0,0,0.107549,17.47826,0,1.387779E-17,0,0.0187977,0.1132095,0.107549,0,0,3.341984,1.545903,0,0.09441181,-0.09441181,2.730009,45.50006,0.1221703,0.1183039,0.01503816,0,1.564701
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2831712,30.69971,25.95929,0.04453925,0.04453925,0,0,0,0.04453925,635.7791,0,0,0,0.2831712,0.04688342,0.04453925,0,0,3.446886,1.451492,0.2362878,0,0.2362878,2.954171,49.23609,0.1221348,0.04899317,0.226537,0,1.734663
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.750565,39.70083,26.42602,0,0,0,0,0,0,0,0,0,0,0.750565,0,0,0,0,3.210598,1.664151,0.750565,0,0.750565,3.66622,61.10354,0.1220222,0,0.600452,0,2.414716
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.156379,49.52867,27.75399,0.5265289,0.5265289,0,-1,0,0.5265289,219.623,0,0,0,1.156379,0.5542409,0.5265289,0,0,2.460033,2.339659,0.6021379,0,0.6021379,4.237458,70.62415,0.121932,0.5791818,0.9251031,0,3.496038
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.281167,53.80141,28.9875,0.01541655,0.01541655,0,0,0,0.01541655,8310.332,0,0,0,1.281167,0.01622795,0.01541655,0,0,1.857895,2.881583,1.264939,0,1.264939,5.437484,90.62456,0.1217429,0.01695821,1.024933,0,4.16275
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.326764,56.36357,30.22101,0,0,0,0,0,0,0,0.7338078,0,0,1.326764,0,0,0,0,0.5929564,4.020028,0.5929564,0,0.5929564,6.000012,100,0.1216545,0,1.061411,0,5.346792
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.376446,59.08885,31.46008,0.1599853,0.1599853,0,0,0,0.1599853,860.3577,1.20804,0,0,1.376446,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1216545,0.1759838,1.101157,0,5.930135
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.308602,58.96633,32.72137,0.8290693,0.8290693,0,0,0,0.8290693,157.8399,0.4358978,0,0,1.308602,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1216545,0.9119763,1.046882,0,5.862291
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.197833,57.28848,33.53815,0.4999173,0.4999173,0,-1,0,0.4999173,239.6063,0.6716047,0,0,1.197833,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1216545,0.5499091,0.9582667,0,5.751523
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8734363,50.4949,33.94377,0.06679367,0.06679367,0,-1,0,0.06679367,1307.663,0.8031272,0,0,0.8734363,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1216545,0.07347303,0.6987491,0,5.427125
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.7541746,48.51858,34.4105,1.233008,1.233008,0,-1,0,1.233008,61.16543,0,2.220446E-16,0,0.7541746,1.297903,1.233008,0,0,0,4.553689,0,0.5437284,-0.5437284,5.426872,90.44769,0.1216545,1.356309,0.6033397,0,5.307864
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4733594,42.5912,34.06601,0.6057925,0.6057925,0,-1,0,0.6057925,78.13886,0,0,0,0.4733594,0.6376763,0.6057925,0,0,0.6041427,4.009961,0,0.164317,-0.164317,5.253667,87.56094,0.1216545,0.6663718,0.3786875,0,4.48332
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07170083,34.2309,33.00474,1.092481,1.092481,0,-1,0,1.092481,6.56312,0,0,0,0.07170083,1.14998,1.092481,0,0,0.7867171,3.845644,0,1.078279,-1.078279,4.117061,68.61755,0.1216545,1.201729,0.05736066,0,3.917344
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,32.03794,32.03794,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,1.984805,2.767365,0,1.076419,-1.076419,2.982416,49.70683,0.1216545,1.124858,0,0,2.767365
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,31.04891,31.04891,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.180826,1.690946,0,0.581223,-0.581223,2.369753,39.4958,0.1216545,0.6073781,0,0,1.690946
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.826629,1.109723,0,0,0,2.369753,39.4958,0.1216545,0,0,0,1.109723
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,29.27087,29.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.826629,1.109723,0,0,0,2.369753,39.4958,0.1216545,0,0,0,1.109723
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,28.65967,28.65967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.826629,1.109723,0,0,0,2.369753,39.4958,0.1216545,0,0,0,1.109723
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,28.1596,28.1596,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.826629,1.109723,0,0.03571852,-0.03571852,2.332102,38.86829,0.1216545,0.03732585,0,0,1.109723
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,27.62619,27.62619,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.866316,1.074004,0,0.1204057,-0.1204057,2.205184,36.75299,0.1216545,0.125824,0,0,1.074004
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,27.27059,27.27059,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.0001,0.9535986,0,0.3673702,-0.3673702,1.817942,30.29896,0.1216545,0.3839018,0,0,0.9535986
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,26.86497,26.86497,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.408289,0.5862285,0,0.1955497,-0.1955497,1.611814,26.86351,0.1216545,0.2043494,0,0,0.5862285
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,26.52048,26.52048,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.625567,0.3906788,0,0.04857885,-0.04857885,1.560607,26.01007,0.1216545,0.0507649,0,0,0.3906788
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,26.28711,26.28711,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.679543,0.3421,0,0.1148177,-0.1148177,1.439579,23.99294,0.1216545,0.1199845,0,0,0.3421
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01442026,26.35012,26.11486,0.1514774,0.1514774,0,0,0,0.1514774,9.519743,0,0,0,0.01442026,0.1594498,0.1514774,0,0,4.807118,0.2272823,0,0.1450296,-0.1450296,1.286704,21.44503,0.1216545,0.1666251,0.0115362,0,0.2417025
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3663105,32.05839,25.87594,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,172.7809,0,0,0,0.3663105,0,0,1.452632,1.38,4.968263,0.08225269,1.74631,0,1.74631,2.9434,49.05657,0.1218544,0.2332096,0.2930484,1.7,0.4485632
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7980636,40.53699,26.34823,1.100175,1.100175,1.7,0,0.5202,1.100175,72.53973,0,0,0,0.7980636,0,0,0.5998253,0.5698341,3.221952,1.653932,1.367898,0,1.367898,4.241102,70.68489,0.1221229,1.210192,0.6384509,1.7,2.451996
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.001477,46.10402,27.65953,0.7440419,0.7440419,0,-1,0,0.7440419,134.5996,0,0,0,1.001477,0.7832019,0.7440419,0,0,1.854054,2.88504,0.2182754,0,0.2182754,4.448176,74.13612,0.1220904,0.818446,0.8011819,0,3.886518
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.189788,51.62345,28.90971,0.2781909,0.2781909,0,0,0,0.2781909,427.6875,0,0,0,1.189788,0.2928325,0.2781909,0,0,1.635779,3.081488,0.8969551,0,0.8969551,5.299102,88.31819,0.121957,0.30601,0.9518301,0,4.271276
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.379522,57.52291,30.12655,0.7121462,0.7121462,0,0,0,0.7121462,193.7133,0,0,0,1.379522,0.7496275,0.7121462,0,0,0.7388238,3.888747,0.629894,0,0.629894,5.896672,98.27767,0.1218635,0.7833608,1.103617,0,5.268269
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.531219,62.9426,31.37673,0.6735548,0.6735548,0,0,0,0.6735548,227.334,0.7132843,0,0,1.531219,0.7090051,0.6735548,0,0,0.1089298,4.455652,0.1089298,0,0.1089298,6.000012,100,0.1218473,0.7409103,1.224975,0,5.986871
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.318078,59.08304,32.62691,0.431346,0.431346,0,0,0,0.431346,305.5732,0.8640295,0,0,1.318078,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1218473,0.4744806,1.054462,0,5.871767
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.272921,59.00813,33.47148,0,0,0,-1,0,0,0,1.272921,0,0,1.272921,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218473,0,1.018337,0,5.82661
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.093722,55.23718,33.84931,0.5797238,0.5797238,0,-1,0,0.5797238,188.6626,0.4834861,0,0,1.093722,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1218473,0.6376961,0.8749774,0,5.64741
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6114834,45.53704,34.31604,0,0,0,-1,0,0,0,0.6114834,0,0,0.6114834,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218473,0,0.4891867,0,5.165173
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.3195182,39.65438,34.00489,0.3240081,0.3240081,0,-1,0,0.3240081,98.61427,0,5.551115E-17,0,0.3195182,0.3410611,0.3240081,0,0,0,4.553689,0,0.02154292,-0.02154292,5.977304,99.62153,0.1218473,0.3564089,0.2556146,0,4.873207
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07907008,34.29633,32.94362,0.8128498,0.8128498,0,-1,0,0.8128498,9.727515,0,0,0,0.07907008,0.8556314,0.8128498,0,0,0.02393657,4.532146,0,0.7765613,-0.7765613,5.158736,85.97877,0.1218473,0.8941348,0.06325607,0,4.611216
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,31.96015,31.96015,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.8867825,3.755585,0,0.3906495,-0.3906495,4.746955,79.11577,0.1218473,0.4082288,0,0,3.755585
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,30.98779,30.98779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.320837,3.364935,0,0,0,4.746955,79.11577,0.1218473,0,0,0,3.364935
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,30.06543,30.06543,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.320837,3.364935,0,0.4568254,-0.4568254,4.265419,71.09018,0.1218473,0.4773825,0,0,3.364935
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,29.19308,29.19308,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.828421,2.90811,0,0.09944365,-0.09944365,4.160596,69.34314,0.1218473,0.1039186,0,0,2.90811
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,28.59855,28.59855,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.938914,2.808666,0,0.1165939,-0.1165939,4.037696,67.29479,0.1218473,0.1218407,0,0,2.808666
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,28.09848,28.09848,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.068463,2.692072,0,0.09762597,-0.09762597,3.934789,65.57968,0.1218473,0.1020191,0,0,2.692072
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,27.58174,27.58174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.176936,2.594446,0,0,0,3.934789,65.57968,0.1218473,0,0,0,2.594446
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,27.20947,27.20947,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.176936,2.594446,0,0.1247189,-0.1247189,3.803324,63.3886,0.1218473,0.1303312,0,0,2.594446
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,26.7983,26.7983,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.315513,2.469727,0,0.1155376,-0.1155376,3.681536,61.35881,0.1218473,0.1207368,0,0,2.469727
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,26.45936,26.45936,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.443888,2.35419,0,0.2722192,-0.2722192,3.394592,56.57642,0.1218473,0.2844691,0,0,2.35419
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,26.22044,26.22044,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.746354,2.081971,0,0.1363478,-0.1363478,3.250869,54.18104,0.1218473,0.1424834,0,0,2.081971
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01124473,26.2482,26.06486,0.006817233,0.006817233,0,0,0,0.006817233,164.9456,0,0,0,0.01124473,0.007176035,0.006817233,0,0,2.897851,1.945623,0.004068691,0,0.004068691,3.254729,54.24537,0.1218467,0.007498956,0.008995781,0,1.956868
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09496787,27.39033,25.83149,0.5787023,0.5787023,0,0,0,0.5787023,16.41049,0,0,0,0.09496787,0.6091604,0.5787023,0,0,2.893783,1.949285,0,0.5141925,-0.5141925,2.712722,45.21195,0.1218467,0.6365726,0.07597429,0,2.044252
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2042538,29.69711,26.29822,0.5194032,0.5194032,0,0,0,0.5194032,39.3247,0,0,0,0.2042538,0.5467402,0.5194032,0,0,3.465107,1.435092,0,0.3424864,-0.3424864,2.35171,39.19509,0.1218467,0.5713435,0.163403,0,1.639346
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2012027,30.98916,27.61508,0,0,0,-1,0,0,0,0,0,0,0.2012027,0,0,0,0,3.845648,1.092606,0.2012027,0,0.2012027,2.542588,42.37638,0.1218169,0,0.1609621,0,1.293808
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4781027,37.17314,28.84859,0.4276052,0.4276052,0,0,0,0.4276052,111.8094,0,0,0,0.4781027,0.4501107,0.4276052,0,0,3.644445,1.273688,0.02799199,0,0.02799199,2.569143,42.81897,0.1218127,0.4703657,0.3824822,0,1.751791
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6290864,41.32175,30.0821,0,0,0,0,0,0,0,0,0,0,0.6290864,0,0,0,0,3.616453,1.298881,0.6290864,0,0.6290864,3.165947,52.76568,0.1217195,0,0.5032691,0,1.927967
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4254633,38.79843,31.31561,0.03011514,0.03011514,0,0,0,0.03011514,1412.788,0,0,0,0.4254633,0.03170015,0.03011514,0,0,2.987367,1.865059,0.3937631,0,0.3937631,3.539503,58.9916,0.1216613,0.03312666,0.3403706,0,2.290522
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1988433,36.00318,32.56579,0.3124581,0.3124581,0,0,0,0.3124581,63.6384,0,0,0,0.1988433,0.3289033,0.3124581,0,0,2.593604,2.219445,0,0.1300599,-0.1300599,3.402408,56.70669,0.1216613,0.3437039,0.1590747,0,2.418289
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4144873,40.7563,33.37702,0.7322637,0.7322637,0,-1,0,0.7322637,56.60356,0,0,0,0.4144873,0.7708039,0.7322637,0,0,2.738115,2.089386,0,0.3563166,-0.3563166,3.026818,50.44686,0.1216613,0.8054901,0.3315898,0,2.503873
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3054264,39.17235,33.78819,0,0,0,-1,0,0,0,0,0,0,0.3054264,0,0,0,0,3.134022,1.733069,0.3054264,0,0.3054264,3.316571,55.27606,0.1216161,0,0.2443411,0,2.038495
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2462096,38.54499,34.22158,0,0,0,-1,0,0,0,0,0,0,0.2462096,0,0,0,0,2.828596,2.007953,0.2462096,0,0.2462096,3.550145,59.16897,0.1215797,0,0.1969676,0,2.254162
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.0937077,35.52562,33.91043,0.8615118,0.8615118,0,-1,0,0.8615118,10.87712,0,0,0,0.0937077,0.9068545,0.8615118,0,0,2.582386,2.229541,0,0.8131468,-0.8131468,2.693013,44.88346,0.1215797,0.9476629,0.07496615,0,2.323249
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07807565,34.18395,32.84916,0.3308108,0.3308108,0,-1,0,0.3308108,23.6013,5.551115E-17,0,0,0.07807565,0.3482219,0.3308108,0,0,3.485883,1.416395,0,0.2701463,-0.2701463,2.408254,40.13749,0.1215797,0.3638919,0.06246052,0,1.49447
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,31.86569,31.86569,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0,0,0.8275431,0.7861659,0,0,3.786045,1.146248,0,0.8275431,-0.8275431,1.535947,25.59907,0.1215797,0.8647825,0,0,1.146248
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,30.91,30.91,0.2268647,0.2268647,0,-1,0,0.2268647,0,0,2.775558E-17,0,0,0.238805,0.2268647,0,0,4.705537,0.3187053,0,0.238805,-0.238805,1.284225,21.4037,0.1215797,0.2495512,0,0,0.3187053
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,30.00431,30.00431,1.331085,0.07590527,0,-1,0,0.07590527,0,0,1.25518,1.388288,0,0.07990028,0.07590527,0,0,4.970876,0.07990028,0,0.07990028,-0.07990028,1.200002,20,0.1215797,1.464193,0,0,0.07990028
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,29.13196,29.13196,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215797,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,28.53743,28.53743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215797,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,28.02069,28.02069,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215797,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,27.50395,27.50395,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215797,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,27.14279,27.14279,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215797,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,26.72051,26.72051,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215797,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,26.39268,26.39268,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215797,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,26.15932,26.15932,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.121766,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01843786,26.28776,25.98707,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,182.3201,2.220446E-16,0,0,0.01843786,0,0,1.452632,1.38,3.679654,1.242,1.398438,0,1.398438,3.83586,63.93087,0.1219409,0.01112419,0.01475029,1.7,1.260438
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2797723,30.42967,25.7537,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,58.71024,-2.220446E-16,0,0,0.2797723,0,0,1.223469,1.162296,2.281217,2.500594,1.442068,0,1.442068,5.203926,86.73193,0.1221958,0.5241837,0.2238178,1.7,2.780366
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6245648,37.08953,26.22044,0.2716818,0.2716818,0,0,0,0.2716818,229.8883,0,0,0,0.6245648,0.2859809,0.2716818,0,0,0.8391483,3.798455,0.3385839,0,0.3385839,5.525135,92.0854,0.1221458,0.29885,0.4996518,0,4.42302
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7287496,40.4899,27.53729,0.568347,0.568347,0,-1,0,0.568347,128.2226,0,0,0,0.7287496,0.59826,0.568347,0,0,0.5005645,4.103181,0.1304896,0,0.1304896,5.648928,94.14861,0.1221266,0.6251817,0.5829997,0,4.831931
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.2414,52.6277,28.7708,0.6948088,0.6948088,0,0,0,0.6948088,178.6679,0.1399479,0,0,1.2414,0.7313777,0.6948088,0,0,0.3700749,4.220622,0.3700749,0,0.3700749,6.000012,100,0.122072,0.7642897,0.9931204,0,5.462022
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.165359,52.36024,30.00431,0,0,0,0,0,0,0,1.165359,0,0,1.165359,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122072,0,0.9322874,0,5.719048
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.265666,56.1387,31.23782,0.6810942,0.6810942,0,0,0,0.6810942,185.8284,0.5487251,0,0,1.265666,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.122072,0.7492037,1.012533,0,5.819355
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.321269,58.97123,32.47133,0.4378416,0.4378416,0,0,0,0.4378416,301.7687,0.8603832,0,0,1.321269,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.122072,0.4816258,1.057015,0,5.874958
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.9748101,51.93626,33.28812,0.942171,0.942171,0,-1,0,0.942171,103.4642,0,0,0,0.9748101,0.9917589,0.942171,0,0,0,4.553689,0,0.01694884,-0.01694884,5.982146,99.70224,0.122072,1.036388,0.779848,0,5.528499
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.6397657,45.38929,33.66039,0.50713,0.50713,0,-1,0,0.50713,126.1542,0.08711267,0,0,0.6397657,0.533821,0.50713,0,0,0.01883205,4.53674,0.01883205,0,0.01883205,6.000012,100,0.1220692,0.557843,0.5118126,0,5.176506
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5376929,43.89693,34.13268,0.2237,0.2237,0,-1,0,0.2237,240.3634,0.3022192,0,0,0.5376929,0.2354737,0.2237,0,0,0,4.553689,0,0,0,6.000012,100,0.1220692,0.24607,0.4301543,0,5.091382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3250716,39.5603,33.81597,0.389579,0.389579,0,-1,0,0.389579,83.44179,0,0,0,0.3250716,0.4100831,0.389579,0,0,0,4.553689,0,0.08501147,-0.08501147,5.910402,98.5065,0.1220692,0.4285369,0.2600573,0,4.87876
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08079804,34.13563,32.75471,0.6880762,0.6880762,0,-1,0,0.6880762,11.7426,0,0,0,0.08079804,0.7242907,0.6880762,0,0,0.0944572,4.468678,0,0.6434927,-0.6434927,5.232101,87.20152,0.1220692,0.7568839,0.06463844,0,4.549476
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,31.77123,31.77123,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8094491,3.825185,0,1.452632,-1.452632,3.700893,61.68143,0.1220692,1.568619,0,0,3.825185
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,30.83221,30.83221,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.423484,2.372553,0,0.6708767,-0.6708767,2.993727,49.89535,0.1220692,0.7010662,0,0,2.372553
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,29.90985,29.90985,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.168903,1.701676,0,0.1570303,-0.1570303,2.828202,47.13661,0.1220692,0.1640967,0,0,1.701676
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,29.04862,29.04862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.343381,1.544646,0,0,0,2.828202,47.13661,0.1220692,0,0,0,1.544646
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,28.45964,28.45964,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.343381,1.544646,0,0.005573631,-0.005573631,2.822327,47.03869,0.1220692,0.005824444,0,0,1.544646
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,27.95957,27.95957,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.349574,1.539073,0,0.2525834,-0.2525834,2.556081,42.60126,0.1220692,0.2639496,0,0,1.539073
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,27.44283,27.44283,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.630222,1.286489,0,0.1415,-0.1415,2.406927,40.11537,0.1220692,0.1478675,0,0,1.286489
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,27.08167,27.08167,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.787444,1.144989,0,0.08671147,-0.08671147,2.315525,38.59201,0.1220692,0.09061348,0,0,1.144989
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,26.67606,26.67606,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.88379,1.058278,0,0.02183156,-0.02183156,2.292513,38.20847,0.1220692,0.02281398,0,0,1.058278
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,26.34823,26.34823,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.908047,1.036446,0,0.1604453,-0.1604453,2.123388,35.38974,0.1220692,0.1676653,0,0,1.036446
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,26.11486,26.11486,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.08632,0.8760009,0,0.1421081,-0.1421081,1.973593,32.89316,0.1220692,0.1485029,0,0,0.8760009
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02242821,26.30842,25.94262,0.05466917,0.05466917,0,0,0,0.05466917,41.02533,0,0,0,0.02242821,0.05754649,0.05466917,0,0,4.244218,0.7338928,0,0.03511829,-0.03511829,1.936575,32.27619,0.1220692,0.06013609,0.01794256,0,0.756321
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1658772,28.44913,25.70925,0,0,0,0,0,0,0,0,0,0,0.1658772,0,0,0,0,4.283238,0.6987745,0.1658772,0,0.1658772,2.09394,34.89894,0.1220448,0,0.1327018,0,0.8646517
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.514878,35.00587,26.15932,0,0,0,0,0,0,0,0,0,0,0.514878,0,0,0,0,4.117361,0.848064,0.514878,0,0.514878,2.582397,43.03986,0.121969,0,0.4119024,0,1.362942
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8755551,43.31132,27.47062,0.590421,0.590421,0,-1,0,0.590421,148.2934,0,0,0,0.8755551,0.6214958,0.590421,0,0,3.602483,1.311454,0.2540593,0,0.2540593,2.823418,47.05688,0.1219316,0.6494631,0.7004441,0,2.187009
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.211702,51.89426,28.72079,0.6310349,0.6310349,0,0,0,0.6310349,192.0182,0,0,0,1.211702,0.6642473,0.6310349,0,0,3.348424,1.540108,0.5474546,0,0.5474546,3.342779,55.71288,0.1218512,0.6941384,0.9693615,0,2.751809
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.225889,53.66489,29.94319,0.5916744,0.5916744,0,0,0,0.5916744,207.1898,0,0,0,1.225889,0.6228151,0.5916744,0,0,2.800969,2.032817,0.603074,0,0.603074,3.914906,65.2483,0.1217627,0.6508418,0.9807113,0,3.258706
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8050977,45.97552,31.16003,0.4100345,0.4100345,0,0,0,0.4100345,196.3488,0,0,0,0.8050977,0.4316152,0.4100345,0,0,2.197895,2.575583,0.3734825,0,0.3734825,4.269222,71.15356,0.1217079,0.4510379,0.6440781,0,3.380681
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.9774767,50.9936,32.41021,0.5564412,0.5564412,0,0,0,0.5564412,175.6658,0,0,0,0.9774767,0.5857276,0.5564412,0,0,1.824413,2.911717,0.3917491,0,0.3917491,4.640868,77.34765,0.1216506,0.6120853,0.7819814,0,3.889194
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.141587,55.56708,33.19366,0.2458228,0.2458228,0,-1,0,0.2458228,464.3942,0,0,0,1.141587,0.2587608,0.2458228,0,0,1.432664,3.264292,0.8828259,0,0.8828259,5.47839,91.30632,0.1215215,0.2704051,0.9132694,0,4.405879
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.8390237,49.34599,33.56593,0,0,0,-1,0,0,0,0.289186,0,0,0.8390237,0,0,0,0,0.5498376,4.058835,0.5498376,0,0.5498376,6.000012,100,0.1214412,0,0.6712189,0,4.897859
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6591197,46.14746,34.00489,0,0,0,-1,0,0,0,0.6591197,0,0,0.6591197,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214412,0,0.5272958,0,5.212809
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3386083,39.68179,33.69373,0,0,0,-1,0,0,0,0.3386083,0,0,0.3386083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214412,0,0.2708866,0,4.892297
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08018725,33.99623,32.62691,0.08112253,0.08112253,0,-1,0,0.08112253,98.84707,0,0,0,0.08018725,0.08539214,0.08112253,0,0,0,4.553689,0,0.005204895,-0.005204895,5.994525,99.90856,0.1214412,0.08923478,0.0641498,0,4.633876
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,31.63232,31.63232,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.005783216,4.548484,0,0.9966047,-0.9966047,4.944012,82.40003,0.1214412,1.041452,0,0,4.548484
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,30.6933,30.6933,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.113122,3.551879,0,0.9867245,-0.9867245,3.903913,65.06509,0.1214412,1.031127,0,0,3.551879
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,29.79873,29.79873,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.209482,2.565155,0,0.3674597,-0.3674597,3.516577,58.60949,0.1214412,0.3839954,0,0,2.565155
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,28.95972,28.95972,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.617771,2.197695,0,0.04385449,-0.04385449,3.47035,57.83905,0.1214412,0.04582794,0,0,2.197695
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,28.36519,28.36519,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.666498,2.153841,0,0.07262177,-0.07262177,3.3938,56.56321,0.1214412,0.07588975,0,0,2.153841
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,27.84845,27.84845,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.747189,2.081219,0,0.006864265,-0.006864265,3.386564,56.44262,0.1214412,0.007173157,0,0,2.081219
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,27.36504,27.36504,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.754816,2.074355,0,0.1309316,-0.1309316,3.24855,54.1424,0.1214412,0.1368235,0,0,2.074355
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,27.00388,27.00388,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.900295,1.943423,0,0.061066,-0.061066,3.184181,53.06958,0.1214412,0.06381397,0,0,1.943423
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,26.59827,26.59827,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.968147,1.882357,0,0.05284486,-0.05284486,3.128478,52.14119,0.1214412,0.05522287,0,0,1.882357
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,26.27044,26.27044,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.026863,1.829512,0,0.1079283,-0.1079283,3.014711,50.24508,0.1214412,0.1127851,0,0,1.829512
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,26.04819,26.04819,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.146783,1.721584,0,0.06062412,-0.06062412,2.950808,49.18003,0.1214412,0.0633522,0,0,1.721584
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01095652,26.05438,25.87594,0.3117632,0.3117632,0,0,0,0.3117632,3.514372,0,0,0,0.01095652,0.3281718,0.3117632,0,0,3.214144,1.66096,0,0.3172153,-0.3172153,2.616433,43.60714,0.1214412,0.3429396,0.008765217,0,1.671916
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1236862,27.67624,25.64257,0.4085618,0.4085618,0,0,0,0.4085618,30.27357,0,5.551115E-17,0,0.1236862,0.430065,0.4085618,0,0,3.566605,1.343744,0,0.3063788,-0.3063788,2.293482,38.22462,0.1214412,0.4494179,0.09894898,0,1.467431
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.221719,29.78975,26.09819,0.7418073,0.7418073,0,0,0,0.7418073,29.88903,0,1.110223E-16,0,0.221719,0.7808498,0.7418073,0,0,3.907026,1.037366,0,0.5591308,-0.5591308,1.704106,28.40171,0.1214412,0.8159881,0.1773752,0,1.259085
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2387615,31.40679,27.39283,0.2530031,0.2530031,0,-1,0,0.2530031,94.371,0,0,0,0.2387615,0.266319,0.2530031,0,0,4.528282,0.4782348,0,0.02755749,-0.02755749,1.675058,27.91758,0.1214412,0.2783034,0.1910092,0,0.7169963
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3184526,34.08398,28.64301,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,41.78826,0,0,0,0.3184526,0.3548025,0.3370624,0,0,4.558902,0.4506773,0,0.0363499,-0.0363499,1.636742,27.27898,0.1214412,0.8382686,0.2547621,1.7,0.7691299
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.734899,43.14755,29.8654,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,104.0687,0,0,0,0.734899,0,0,0.9938328,0.9441412,4.59929,0.4143274,1.67904,0,1.67904,3.229619,53.82688,0.1216604,0.7767839,0.5879192,1.7,1.149226
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6575193,42.95111,31.08224,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1374.278,2.220446E-16,0,0,0.6575193,0,0,1.452632,1.38,2.92025,1.925464,2.037519,0,2.037519,5.16258,86.04282,0.1217541,0.05262918,0.5260155,1.7,2.582983
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.8610407,48.41177,32.31575,0.06340974,0.06340974,0,0,0,0.06340974,1357.9,0,0,0,0.8610407,0.06674709,0.06340974,0,0,0.8827311,3.759231,0.7942936,0,0.7942936,5.916113,98.60168,0.1216386,0.06975071,0.6888326,0,4.620272
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7748437,47.49846,33.0992,0,0,0,-1,0,0,0,0.6864062,0,0,0.7748437,0,0,0,0,0.08843748,4.474095,0.08843748,0,0.08843748,6.000012,100,0.1216257,0,0.619875,0,5.248939
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4837196,42.15957,33.47148,0.2016804,0.2016804,0,-1,0,0.2016804,239.8446,0.2714244,0,0,0.4837196,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1216257,0.2218484,0.3869757,0,5.037408
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4787034,42.52845,33.91043,0.2198095,0.2198095,0,-1,0,0.2198095,217.7811,0.247325,0,0,0.4787034,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1216257,0.2417904,0.3829627,0,5.032393
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.190082,36.86939,33.56593,0.810223,0.810223,0,-1,0,0.810223,23.46046,0,1.110223E-16,0,0.190082,0.8528663,0.810223,0,0,0,4.553689,0,0.6627843,-0.6627843,5.301376,88.35609,0.1216257,0.8912452,0.1520656,0,4.743771
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06890924,33.67914,32.50467,0,0,0,-1,0,0,0,0,0,0,0.06890924,0,0,0,0,0.7364269,3.890905,0.06890924,0,0.06890924,5.366749,89.44564,0.1216157,0,0.05512739,0,3.959814
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,31.5212,31.5212,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6675177,3.952923,0,0.02712331,-0.02712331,5.338159,88.96913,0.1216157,0.02834386,0,0,3.952923
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,30.59884,30.59884,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.6976547,3.9258,0,0.3870071,-0.3870071,4.930217,82.17013,0.1216157,0.4044224,0,0,3.9258
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,29.70982,29.70982,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.127663,3.538793,0,0.07425086,-0.07425086,4.85195,80.86568,0.1216157,0.07759215,0,0,3.538793
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,28.86526,28.86526,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.210163,3.464542,0,0.07595229,-0.07595229,4.771889,79.53133,0.1216157,0.07937014,0,0,3.464542
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,28.27073,28.27073,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.294555,3.388589,0,0.2737388,-0.2737388,4.483343,74.72224,0.1216157,0.286057,0,0,3.388589
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,27.77066,27.77066,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.598709,3.114851,0,0.2766566,-0.2766566,4.191722,69.86189,0.1216157,0.2891061,0,0,3.114851
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,27.28725,27.28725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.906105,2.838194,0,0,0,4.191722,69.86189,0.1216157,0,0,0,2.838194
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,26.92609,26.92609,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.906105,2.838194,0,0.04621741,-0.04621741,4.143004,69.04993,0.1216157,0.04829719,0,0,2.838194
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,26.52048,26.52048,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.957458,2.791977,0,0.0162593,-0.0162593,4.125865,68.76429,0.1216157,0.01699097,0,0,2.791977
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,26.19265,26.19265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.975524,2.775717,0,0,0,4.125865,68.76429,0.1216157,0,0,0,2.775717
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,25.98707,25.98707,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,1.975524,2.775717,0,0.1643534,-0.1643534,3.952622,65.8769,0.1216157,0.1717493,0,0,2.775717
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02831511,26.27656,25.81482,0.1831345,0.1831345,0,0,0,0.1831345,15.46137,0,2.775558E-17,0,0.02831511,0.1927732,0.1831345,0,0,2.158139,2.611364,0,0.1644581,-0.1644581,3.779268,62.98767,0.1216157,0.201448,0.02265209,0,2.639679
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3133104,30.84775,25.59812,0.6166062,0.6166062,0,0,0,0.6166062,50.81208,0,0,0,0.3133104,0.6490592,0.6166062,0,0,2.34087,2.446906,0,0.3357488,-0.3357488,3.425358,57.08918,0.1216157,0.6782669,0.2506483,0,2.760216
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4212343,33.2071,26.04819,1.154466,1.154466,0,0,0,1.154466,36.48737,0,0,0,0.4212343,1.215227,1.154466,0,0,2.713924,2.111157,0,0.7939932,-0.7939932,2.588415,43.14017,0.1216157,1.269913,0.3369874,0,2.532392
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.8372301,42.39117,27.33171,0.08196082,0.08196082,0,-1,0,0.08196082,1021.5,0,0,0,0.8372301,0.08627454,0.08196082,0,0,3.596139,1.317164,0.7509555,0,0.7509555,3.300834,55.01379,0.1215067,0.0901569,0.6697841,0,2.154394
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.368783,55.35273,28.56522,0,0,0,0,0,0,0,0,0,0,1.368783,0,0,0,0,2.845183,1.993024,1.368783,0,1.368783,4.599376,76.65611,0.1213086,0,1.095026,0,3.361807
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.524238,60.7303,29.78761,0.8912278,0.8912278,0,0,0,0.8912278,171.0268,0,0,0,1.524238,0.9381346,0.8912278,0,0,1.4764,3.224929,0.5861039,0,0.5861039,5.155403,85.92321,0.1212239,0.9803506,1.219391,0,4.749167
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.379057,58.57115,30.98779,0.0991519,0.0991519,0,0,0,0.0991519,1390.853,0.3843902,0,0,1.379057,0.1043704,0.0991519,0,0,0.8902963,3.752422,0.8902963,0,0.8902963,6.000012,100,0.1210956,0.1090671,1.103246,0,5.131479
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.159845,54.84223,32.2213,0.7261348,0.7261348,0,0,0,0.7261348,159.7287,0.395493,0,0,1.159845,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1210956,0.7987483,0.9278764,0,5.713534
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.029265,52.80861,33.00474,0.7788944,0.7788944,0,-1,0,0.7788944,132.1443,0.2093761,0,0,1.029265,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1210956,0.8567839,0.8234119,0,5.582954
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.015194,52.89336,33.34924,0.8737513,0.8737513,0,-1,0,0.8737513,116.188,0.09545588,0,0,1.015194,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1210956,0.9611264,0.8121553,0,5.568883
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5992752,44.72849,33.78819,0.5972786,0.5972786,0,-1,0,0.5972786,100.3343,0,0,0,0.5992752,0.6287143,0.5972786,0,0,0,4.553689,0,0.02943915,-0.02943915,5.96898,99.48281,0.1210956,0.6570064,0.4794201,0,5.152964
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3695132,40.01986,33.47148,0.09598476,0.09598476,0,-1,0,0.09598476,384.9707,0.2357665,0,0,0.3695132,0.1010366,0.09598476,0,0,0.03271017,4.52425,0.03271017,0,0.03271017,6.000012,100,0.1210909,0.1055832,0.2956106,0,4.893763
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0813997,33.79858,32.41021,1.183748,1.183748,0,-1,0,1.183748,6.876436,0,2.220446E-16,0,0.0813997,1.246051,1.183748,0,0,0,4.553689,0,1.164651,-1.164651,4.772362,79.53921,0.1210909,1.302123,0.06511976,0,4.635088
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,31.42674,31.42674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.294057,3.389038,0,0,0,4.772362,79.53921,0.1210909,0,0,0,3.389038
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,30.50438,30.50438,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.294057,3.389038,0,0.6499888,-0.6499888,4.087214,68.12009,0.1210909,0.6792383,0,0,3.389038
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,29.61537,29.61537,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.016267,2.739049,0,0.4832993,-0.4832993,3.577771,59.6294,0.1210909,0.5050478,0,0,2.739049
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,28.7708,28.7708,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.553266,2.25575,0,0.1744677,-0.1744677,3.393866,56.56432,0.1210909,0.1823188,0,0,2.25575
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,28.17627,28.17627,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.747119,2.081282,0,0.09180096,-0.09180096,3.297099,54.95155,0.1210909,0.09593201,0,0,2.081282
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,27.69287,27.69287,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.84912,1.989481,0,0.1273583,-0.1273583,3.162852,52.7141,0.1210909,0.1330894,0,0,1.989481
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,27.20947,27.20947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.990629,1.862123,0,0,0,3.162852,52.7141,0.1210909,0,0,0,1.862123
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,26.8483,26.8483,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.990629,1.862123,0,0.02271422,-0.02271422,3.138909,52.31505,0.1210909,0.02373636,0,0,1.862123
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,26.44269,26.44269,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.015867,1.839408,0,0.1099479,-0.1099479,3.023014,50.38346,0.1210909,0.1148956,0,0,1.839408
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,26.12598,26.12598,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.138032,1.72946,0,0.2074295,-0.2074295,2.804364,46.7393,0.1210909,0.2167639,0,0,1.72946
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,25.92595,25.92595,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.368509,1.522031,0,0.125292,-0.125292,2.672295,44.53815,0.1210909,0.1309302,0,0,1.522031
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02582154,26.17452,25.7537,0.007918183,0.007918183,0,0,0,0.007918183,326.1043,0,0,0,0.02582154,0.008334929,0.007918183,0,0,3.507722,1.396739,0.01748661,0,0.01748661,2.688884,44.81464,0.1210884,0.008710001,0.02065723,0,1.42256
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1519633,28.02408,25.52033,0.3140201,0.3140201,0,0,0,0.3140201,48.39286,0,5.551115E-17,0,0.1519633,0.3305475,0.3140201,0,0,3.490236,1.412477,0,0.1785841,-0.1785841,2.500639,41.67724,0.1210884,0.3454221,0.1215706,0,1.56444
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.441324,33.50075,25.98707,0,0,0,0,0,0,0,0,0,0,0.441324,0,0,0,0,3.688663,1.233893,0.441324,0,0.441324,2.919316,48.65517,0.1210248,0,0.3530592,0,1.675217
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.412494,34.32882,27.27059,0.5731698,0.5731698,0,-1,0,0.5731698,71.96716,0,0,0,0.412494,0.6033366,0.5731698,0,0,3.247339,1.631084,0,0.1908426,-0.1908426,2.71815,45.30242,0.1210248,0.6304867,0.3299952,0,2.043578
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5543497,38.21874,28.5041,0.7343317,0.7343317,0,0,0,0.7343317,75.49036,0,1.110223E-16,0,0.5543497,0.7729807,0.7343317,0,0,3.459386,1.440242,0,0.218631,-0.218631,2.487693,41.46147,0.1210248,0.8077648,0.4434797,0,1.994591
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5830341,40.04368,29.70982,1.110009,1.110009,0,0,0,1.110009,52.52515,0,0,0,0.5830341,1.168431,1.110009,0,0,3.702309,1.221611,0,0.5853968,-0.5853968,1.870631,31.17712,0.1210248,1.22101,0.4664273,0,1.804645
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.577135,41.21451,30.91,0,0,0,0,0,0,0,0,0,0,0.577135,0,0,0,0,4.35275,0.636214,0.577135,0,0.577135,2.418149,40.30241,0.1209419,0,0.461708,0,1.213349
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6228137,43.40133,32.12684,0,0,0,0,0,0,0,0,0,0,0.6228137,0,0,0,0,3.775615,1.155635,0.6228137,0,0.6228137,3.009002,50.14993,0.1208525,0,0.498251,0,1.778449
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5918931,43.64136,32.91029,0.9456908,0.9456908,0,-1,0,0.9456908,62.58844,0,0,0,0.5918931,0.9954639,0.9456908,0,0,3.152801,1.716168,0,0.4035709,-0.4035709,2.583601,43.05993,0.1208525,1.04026,0.4735145,0,2.308061
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2751254,38.07181,33.25478,0.6420552,0.6420552,0,-1,0,0.6420552,42.85075,0,0,0,0.2751254,0.6758476,0.6420552,0,0,3.601213,1.312597,0,0.4007221,-0.4007221,2.161203,36.01997,0.1208525,0.7062607,0.2201004,0,1.587722
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2590076,38.23309,33.69373,0.3403989,0.3403989,0,-1,0,0.3403989,76.08944,0,0,0,0.2590076,0.3583147,0.3403989,0,0,4.04646,0.9118748,0,0.09930703,-0.09930703,2.056524,34.27533,0.1208525,0.3744388,0.2072061,0,1.170882
