Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8189618,42.16983,27.4595,0.9712583,0.9712583,0,0,0,0.9712583,84.31966,0,0,0,0.8189618,1.022377,0.9712583,0,0,0.8189389,3.816644,0,0.2034154,-0.2034154,5.00868,83.47783,0.1275111,1.068384,0.6551694,0,4.635606
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9626077,46.38723,28.62634,0.2624998,0.2624998,0,0,0,0.2624998,366.7079,0,0,0,0.9626077,0.2763156,0.2624998,0,0,1.044956,3.613229,0.6862921,0,0.6862921,5.659753,94.32903,0.1274163,0.2887498,0.7700862,0,4.575836
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.08496,50.28548,29.75428,0.4265028,0.4265028,0,0,0,0.4265028,254.3853,0.2773462,0,0,1.08496,0.4489503,0.4265028,0,0,0.358664,4.230891,0.358664,0,0.358664,6.000012,100,0.1273669,0.4691531,0.8679684,0,5.315852
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.933943,48.36334,30.91,1.213694,1.213694,0,0,0,1.213694,76.95042,0,2.220446E-16,0,0.933943,1.277573,1.213694,0,0,0,4.553689,0,0.34363,-0.34363,5.637794,93.96305,0.1273669,1.335064,0.7471544,0,5.487632
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.8150769,46.71391,31.64344,0.7612744,0.7612744,0,-1,0,0.7612744,107.0674,0,0,0,0.8150769,0.8013415,0.7612744,0,0,0.3818111,4.210059,0.01373543,0,0.01373543,5.650825,94.18022,0.127365,0.8374019,0.6520615,0,5.025136
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6354952,43.41521,31.91014,0.6799846,0.6799846,0,-1,0,0.6799846,93.45728,0,1.110223E-16,0,0.6354952,0.7157733,0.6799846,0,0,0.3680757,4.222421,0,0.08027813,-0.08027813,5.566204,92.76988,0.127365,0.7479831,0.5083961,0,4.857916
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3104134,37.71072,32.28797,0.4440677,0.4440677,0,-1,0,0.4440677,69.90228,0,0,0,0.3104134,0.4674396,0.4440677,0,0,0.4572736,4.142143,0,0.1570262,-0.1570262,5.400684,90.01122,0.127365,0.4884744,0.2483307,0,4.452556
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.36409,38.37455,31.98793,0.6158621,0.6158621,0,-1,0,0.6158621,59.11876,0,0,0,0.36409,0.6482759,0.6158621,0,0,0.6317472,3.985116,0,0.2841859,-0.2841859,5.101126,85.01859,0.127365,0.6774483,0.291272,0,4.349206
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08143391,32.39835,31.02112,1.250735,1.250735,0,-1,0,1.250735,6.510885,2.220446E-16,0,0,0.08143391,1.316563,1.250735,0,0,0.9475093,3.700931,0,1.235129,-1.235129,3.799185,63.31963,0.127365,1.375808,0.06514713,0,3.782365
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.319875,2.465801,0,0,0,3.799185,63.31963,0.127365,0,0,0,2.465801
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,29.34866,29.34866,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.319875,2.465801,0,0.6138451,-0.6138451,3.152136,52.53549,0.127365,0.6414682,0,0,2.465801
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,28.5041,28.5041,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.001925,1.851956,0,0.5167685,-0.5167685,2.607414,43.45681,0.127365,0.5400231,0,0,1.851956
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,27.77066,27.77066,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.576113,1.335188,0,0.157261,-0.157261,2.441646,40.69402,0.127365,0.1643378,0,0,1.335188
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,27.20947,27.20947,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.750847,1.177927,0,0.08192705,-0.08192705,2.355288,39.25471,0.127365,0.08561376,0,0,1.177927
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,26.72051,26.72051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.841877,1.096,0,0,0,2.355288,39.25471,0.127365,0,0,0,1.096
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,26.29822,26.29822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.841877,1.096,0,0,0,2.355288,39.25471,0.127365,0,0,0,1.096
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,25.87594,25.87594,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,3.841877,1.096,0,0.01302151,-0.01302151,2.341562,39.02595,0.127365,0.01360748,0,0,1.096
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,25.56479,25.56479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.856345,1.082978,0,0,0,2.341562,39.02595,0.127365,0,0,0,1.082978
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,25.29808,25.29808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.856345,1.082978,0,0,0,2.341562,39.02595,0.127365,0,0,0,1.082978
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,25.08138,25.08138,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,3.856345,1.082978,0,0.176197,-0.176197,2.155834,35.93049,0.127365,0.1841259,0,0,1.082978
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01149994,25.07869,24.89247,0.07951987,0.07951987,0,0,0,0.07951987,14.46172,0,0,0,0.01149994,0.08370512,0.07951987,0,0,4.05212,0.9067811,0,0.07220519,-0.07220519,2.079723,34.66198,0.127365,0.08747185,0.009199953,0,0.9182811
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3432813,30.42986,24.69244,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,43.80563,0,0,0,0.3432813,0.3775226,0.3586465,0,0,4.132348,0.834576,0,0.03424139,-0.03424139,2.043629,34.06042,0.127365,0.8620111,0.274625,1.7,1.177857
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7329618,37.96725,25.1425,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7329618,0,0,1.452632,1.38,4.170394,0.8003345,2.112962,0,2.112962,4.048161,67.46921,0.127411,0,0.5863695,1.7,1.533296
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.063937,45.77381,26.22044,0.575052,0.575052,0,-1,0,0.575052,185.0159,0,0,0,1.063937,0.6053178,0.575052,0,0,2.057432,2.702,0.4586196,0,0.4586196,4.483245,74.7206,0.1273479,0.6325572,0.8511499,0,3.765938
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.175155,49.53927,27.40949,0.5979607,0.5979607,0,0,0,0.5979607,196.5272,0,0,0,1.175155,0.6294323,0.5979607,0,0,1.598812,3.114758,0.5457231,0,0.5457231,5.000964,83.34923,0.1272729,0.6577567,0.9401243,0,4.289913
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.470464,57.86995,28.59855,0.245171,0.245171,0,0,0,0.245171,599.7709,0.1593002,0,0,1.470464,0.2580747,0.245171,0,0,1.053089,3.605909,1.053089,0,1.053089,6.000012,100,0.1271285,0.2696881,1.176371,0,5.076373
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.528783,60.76287,29.72094,0.7538654,0.7538654,0,0,0,0.7538654,202.7926,0.7352408,0,0,1.528783,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1271285,0.8292519,1.223027,0,6.082472
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.516219,61.90894,30.87666,1.035037,1.035037,0,0,0,1.035037,146.4894,0.4267066,0,0,1.516219,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1271285,1.13854,1.212975,0,6.069908
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.208765,55.27605,31.63232,0.09908082,0.09908082,0,-1,0,0.09908082,1219.979,1.104469,0,0,1.208765,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1271285,0.1089889,0.9670119,0,5.762454
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.014081,51.18606,31.88236,0.8264238,0.8264238,0,-1,0,0.8264238,122.7071,0.144161,0,0,1.014081,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1271285,0.9090662,0.8112646,0,5.56777
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7442207,45.94738,32.25463,0,0,0,-1,0,0,0,0.7442207,0,0,0.7442207,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271285,0,0.5953765,0,5.29791
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3898569,38.81755,31.96015,0.3557554,0.3557554,0,-1,0,0.3557554,109.5857,0.01537755,0,0,0.3898569,0.3744793,0.3557554,0,0,0,4.553689,0,0,0,6.000012,100,0.1271285,0.3913309,0.3118855,0,4.943546
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08064874,32.36816,31.00446,0.5235874,0.5235874,0,-1,0,0.5235874,15.40311,0,1.110223E-16,0,0.08064874,0.5511447,0.5235874,0,0,0,4.553689,0,0.4704959,-0.4704959,5.504066,91.73425,0.1271285,0.5759462,0.064519,0,4.634338
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,30.12655,30.12655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5227733,4.083193,0,0,0,5.504066,91.73425,0.1271285,0,0,0,4.083193
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,29.34866,29.34866,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5227733,4.083193,0,0.1606957,-0.1606957,5.334678,88.91112,0.1271285,0.167927,0,0,4.083193
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,28.5041,28.5041,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.701324,3.922497,0,0.392037,-0.392037,4.921434,82.02374,0.1271285,0.4096787,0,0,3.922497
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,27.75399,27.75399,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.136921,3.53046,0,0.1415547,-0.1415547,4.772223,79.53688,0.1271285,0.1479246,0,0,3.53046
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,27.20947,27.20947,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.294204,3.388906,0,0.01139605,-0.01139605,4.76021,79.33668,0.1271285,0.01190887,0,0,3.388906
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,26.72051,26.72051,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.306866,3.37751,0,0.05613949,-0.05613949,4.701034,78.35041,0.1271285,0.05866576,0,0,3.37751
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,26.29822,26.29822,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.369243,3.32137,0,0.3477054,-0.3477054,4.33452,72.24186,0.1271285,0.3633521,0,0,3.32137
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,25.86483,25.86483,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.755582,2.973665,0,0.0829609,-0.0829609,4.247072,70.78439,0.1271285,0.08669414,0,0,2.973665
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,25.56479,25.56479,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.847761,2.890704,0,0.1729863,-0.1729863,4.064728,67.74534,0.1271285,0.1807707,0,0,2.890704
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,25.28697,25.28697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.039968,2.717718,0,0,0,4.064728,67.74534,0.1271285,0,0,0,2.717718
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,25.04804,25.04804,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.039968,2.717718,0,0.03395532,-0.03395532,4.028936,67.1488,0.1271285,0.03548332,0,0,2.717718
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02250739,25.2406,24.8758,0.1561929,0.1561929,0,0,0,0.1561929,14.40999,0,0,0,0.02250739,0.1644136,0.1561929,0,0,2.077696,2.683762,0,0.1419062,-0.1419062,3.879354,64.65577,0.1271285,0.1718122,0.01800591,0,2.70627
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2828237,29.37303,24.67577,0.1400101,0.1400101,0,0,0,0.1400101,202.0024,0,0,0,0.2828237,0.1473791,0.1400101,0,0,2.23537,2.541856,0.1354447,0,0.1354447,4.007848,66.79733,0.12711,0.1540111,0.226259,0,2.82468
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5968682,35.40623,25.12583,0.7454786,0.7454786,0,0,0,0.7454786,80.0651,0,0,0,0.5968682,0.7847143,0.7454786,0,0,2.099925,2.663756,0,0.1878461,-0.1878461,3.809841,63.49722,0.12711,0.8200264,0.4774945,0,3.260624
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.9266034,42.93357,26.20932,0.3907519,0.3907519,0,-1,0,0.3907519,237.1334,0,0,0,0.9266034,0.4113178,0.3907519,0,0,2.308643,2.47591,0.5152856,0,0.5152856,4.298684,71.64458,0.1270394,0.4298271,0.7412827,0,3.402514
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.6113645,38.09867,27.39283,0.4029215,0.4029215,0,0,0,0.4029215,151.7329,0,0,0,0.6113645,0.4241279,0.4029215,0,0,1.793358,2.939667,0.1872366,0,0.1872366,4.476312,74.60505,0.1270138,0.4432137,0.4890916,0,3.551032
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.64775,40.0463,28.56522,0.1276372,0.1276372,0,0,0,0.1276372,507.493,0,0,0,0.64775,0.134355,0.1276372,0,0,1.606121,3.10818,0.5133951,0,0.5133951,4.963361,82.72252,0.1269436,0.1404009,0.5182,0,3.75593
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.147689,51.61927,29.70982,0.3819672,0.3819672,0,0,0,0.3819672,300.4679,0,0,0,1.147689,0.4020707,0.3819672,0,0,1.092726,3.570235,0.7456179,0,0.7456179,5.670716,94.51175,0.1268419,0.4201639,0.918151,0,4.717924
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.191664,53.97227,30.86555,0.1774503,0.1774503,0,0,0,0.1774503,671.5482,0.6577665,0,0,1.191664,0.1867898,0.1774503,0,0,0.347108,4.241292,0.347108,0,0.347108,6.000012,100,0.1267946,0.1951953,0.9533315,0,5.432956
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.075233,52.20474,31.59899,0.4031196,0.4031196,0,-1,0,0.4031196,266.7279,0.6508961,0,0,1.075233,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1267946,0.4434316,0.860186,0,5.628922
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7437173,45.4927,31.84902,0.07568444,0.07568444,0,-1,0,0.07568444,982.6554,0.6640494,0,0,0.7437173,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1267946,0.08325289,0.5949738,0,5.297406
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4632436,40.42368,32.19352,0.2143425,0.2143425,0,-1,0,0.2143425,216.1231,0.2376199,0,0,0.4632436,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1267946,0.2357768,0.3705949,0,5.016932
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2340927,35.9728,31.92681,0.4761316,0.4761316,0,-1,0,0.4761316,49.16554,0,0,0,0.2340927,0.5011912,0.4761316,0,0,0,4.553689,0,0.2670985,-0.2670985,5.718465,95.30756,0.1267946,0.5237448,0.1872742,0,4.787782
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07983845,32.32073,30.97112,0.3702789,0.3702789,0,-1,0,0.3702789,21.56171,0,0,0,0.07983845,0.3897673,0.3702789,0,0,0.2967761,4.286591,0,0.3099288,-0.3099288,5.391772,89.86269,0.1267946,0.4073068,0.06387077,0,4.366429
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,30.11544,30.11544,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6411415,3.976662,0,0.6552805,-0.6552805,4.701046,78.3506,0.1267946,0.6847681,0,0,3.976662
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,29.34866,29.34866,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.369231,3.321381,0,0.7711346,-0.7711346,3.888198,64.80318,0.1267946,0.8058356,0,0,3.321381
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,28.5041,28.5041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.226047,2.550246,0,0,0,3.888198,64.80318,0.1267946,0,0,0,2.550246
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,27.73732,27.73732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.226047,2.550246,0,0,0,3.888198,64.80318,0.1267946,0,0,0,2.550246
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,27.17613,27.17613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.226047,2.550246,0,0,0,3.888198,64.80318,0.1267946,0,0,0,2.550246
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,26.70939,26.70939,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.226047,2.550246,0,0.2440884,-0.2440884,3.630907,60.51499,0.1267946,0.2550723,0,0,2.550246
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,26.28711,26.28711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.497256,2.306158,0,0,0,3.630907,60.51499,0.1267946,0,0,0,2.306158
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,25.83149,25.83149,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.497256,2.306158,0,0.02702495,-0.02702495,3.60242,60.04021,0.1267946,0.02824107,0,0,2.306158
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,25.537,25.537,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.527284,2.279133,0,0.06793476,-0.06793476,3.53081,58.84672,0.1267946,0.07099182,0,0,2.279133
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,25.2703,25.2703,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.602767,2.211199,0,0.09261697,-0.09261697,3.433183,57.21961,0.1267946,0.09678473,0,0,2.211199
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,25.04804,25.04804,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.705675,2.118582,0,0.006649299,-0.006649299,3.426174,57.10279,0.1267946,0.006948518,0,0,2.118582
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01923618,25.17635,24.86468,0.3246591,0.3246591,0,0,0,0.3246591,5.925039,0,5.551115E-17,0,0.01923618,0.3417464,0.3246591,0,0,2.713063,2.111932,0,0.3225102,-0.3225102,3.086219,51.43688,0.1267946,0.357125,0.01538894,0,2.131168
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2576168,28.94346,24.67577,0.2024595,0.2024595,0,0,0,0.2024595,127.2437,0,0,0,0.2576168,0.2131152,0.2024595,0,0,3.071408,1.789422,0.04450163,0,0.04450163,3.128437,52.14051,0.1267885,0.2227054,0.2060935,0,2.047039
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.399709,31.8525,25.11472,1.662218,1.662218,0.425,0,0.172125,1.662218,24.04672,0,0,0,0.399709,1.302335,1.237218,0,0,3.026906,1.829473,0,0.9026262,-0.9026262,2.176985,36.28301,0.1267885,1.82844,0.3197672,1.7,2.229182
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3983328,32.96928,26.20932,0.9744095,0.9744095,0,-1,0,0.9744095,40.87941,0,0,0.1156624,0.3983328,1.025694,0.9744095,0,0,4.029824,0.9268472,0,0.6273614,-0.6273614,1.515688,25.26142,0.1267885,1.07185,0.3186662,0,1.32518
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.444421,35.02992,27.39283,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,47.70642,1.110223E-16,0,0,0.444421,0.5332366,0.5065748,0,0,4.726892,0.2994858,0,0.08881561,-0.08881561,1.422068,23.70109,0.1267885,1.024732,0.3555368,1.7,0.7439069
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6436136,39.98531,28.58188,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6436136,0,0,1.452632,1.38,4.825576,0.2106702,2.023614,0,2.023614,3.341837,55.69717,0.1268476,0,0.5148909,1.7,0.8542838
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8863673,46.02614,29.70982,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,165.7271,0,0,0,0.8863673,0,0,1.165165,1.106906,2.801963,2.031922,1.993274,0,1.993274,5.232822,87.21353,0.1269909,0.5883189,0.7090939,1.7,2.91829
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7023113,43.59475,30.86555,0.4561388,0.4561388,0,0,0,0.4561388,153.9688,0,0,0,0.7023113,0.4801461,0.4561388,0,0,0.8086891,3.825869,0.2221652,0,0.2221652,5.443587,90.72626,0.1269608,0.5017527,0.5618491,0,4.52818
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5001525,40.47084,31.58232,0.3444525,0.3444525,0,-1,0,0.3444525,145.2022,0,0,0,0.5001525,0.3625816,0.3444525,0,0,0.5865239,4.025817,0.1375709,0,0.1375709,5.574098,92.90144,0.1269421,0.3788978,0.400122,0,4.52597
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5893335,42.43583,31.83235,0.806797,0.806797,0,-1,0,0.806797,73.04607,0,0,0,0.5893335,0.84926,0.806797,0,0,0.448953,4.149632,0,0.2599265,-0.2599265,5.300111,88.33501,0.1269421,0.8874767,0.4714668,0,4.738965
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4126958,39.48272,32.19352,0.2659468,0.2659468,0,-1,0,0.2659468,155.1798,0,0,0,0.4126958,0.279944,0.2659468,0,0,0.7377601,3.889705,0.1327518,0,0.1327518,5.426051,90.434,0.126924,0.2925415,0.3301566,0,4.302401
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2903776,36.94224,31.89347,1.001474,1.001474,0,-1,0,1.001474,28.99503,0,0,0,0.2903776,1.054183,1.001474,0,0,0.6050084,4.009181,0,0.7638053,-0.7638053,4.620929,77.01534,0.126924,1.101621,0.2323021,0,4.299559
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08019226,32.31556,30.96,0.8055621,0.8055621,0,-1,0,0.8055621,9.954821,0,1.110223E-16,0,0.08019226,0.8479601,0.8055621,0,0,1.453681,3.245376,0,0.7677678,-0.7677678,3.811631,63.52705,0.126924,0.8861184,0.06415381,0,3.325568
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,30.0821,30.0821,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.306756,2.477608,0,0.3188526,-0.3188526,3.475531,57.9254,0.126924,0.333201,0,0,2.477608
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,29.31532,29.31532,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,2.661037,2.158756,0,0.5767429,-0.5767429,2.86759,47.79308,0.126924,0.6026964,0,0,2.158756
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,28.47076,28.47076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.301862,1.582013,0,0,0,2.86759,47.79308,0.126924,0,0,0,1.582013
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,27.72065,27.72065,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.301862,1.582013,0,0.001484541,-0.001484541,2.866025,47.76699,0.126924,0.001551346,0,0,1.582013
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,27.15946,27.15946,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.303512,1.580528,0,0.003900387,-0.003900387,2.861914,47.69847,0.126924,0.004075905,0,0,1.580528
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,26.67606,26.67606,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.307846,1.576628,0,0.119798,-0.119798,2.735636,45.59384,0.126924,0.1251889,0,0,1.576628
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,26.25377,26.25377,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.440954,1.45683,0,0.005234532,-0.005234532,2.730118,45.50188,0.126924,0.005470086,0,0,1.45683
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,25.81482,25.81482,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.446771,1.451595,0,0.2006532,-0.2006532,2.518611,41.97677,0.126924,0.2096826,0,0,1.451595
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,25.52033,25.52033,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,3.669719,1.250942,0,0.1355021,-0.1355021,2.375779,39.59624,0.126924,0.1415997,0,0,1.250942
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,25.25363,25.25363,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,3.820276,1.11544,0,0.1622348,-0.1622348,2.204769,36.74607,0.126924,0.1695354,0,0,1.11544
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,25.03693,25.03693,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.000537,0.9532052,0,0.1131689,-0.1131689,2.085479,34.7579,0.126924,0.1182614,0,0,0.9532052
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0213564,25.19407,24.84801,0.2896126,0.2896126,0,0,0,0.2896126,7.374127,0,5.551115E-17,0,0.0213564,0.3048553,0.2896126,0,0,4.126281,0.8400364,0,0.2834989,-0.2834989,1.786644,29.77735,0.126924,0.3185738,0.01708512,0,0.8613928
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2922983,29.5179,24.6591,0.5120684,0.5120684,0,0,0,0.5120684,57.08187,0,0,0,0.2922983,0.5390194,0.5120684,0,0,4.441279,0.5565374,0,0.2467211,-0.2467211,1.526577,25.44291,0.126924,0.5632753,0.2338386,0,0.8488357
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.569397,34.87344,25.09805,0,0,0,0,0,0,0,0,0,0,0.569397,0,0,0,0,4.715414,0.3098163,0.569397,0,0.569397,2.066755,34.44585,0.1268468,0,0.4555176,0,0.8792133
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6947767,38.36236,26.17598,0.1826963,0.1826963,0,-1,0,0.1826963,380.2906,0,0,0,0.6947767,0.1923119,0.1826963,0,0,4.146017,0.8222736,0.5024648,0,0.5024648,2.543435,42.3905,0.1267787,0.2009659,0.5558213,0,1.51705
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.262582,31.80106,27.37616,1.044767,1.044767,0,0,0,1.044767,25.13308,0,0,0,0.262582,1.099754,1.044767,0,0,3.643552,1.274492,0,0.8371724,-0.8371724,1.660977,27.6829,0.1267787,1.149243,0.2100656,0,1.537074
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3619652,34.77573,28.56522,0.4025077,0.4025077,0,0,0,0.4025077,89.92754,0,0,0,0.3619652,0.4236923,0.4025077,0,0,4.573744,0.4373194,0,0.06172706,-0.06172706,1.595912,26.59847,0.1267787,0.4427585,0.2895722,0,0.7992846
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7993489,44.24072,29.69316,0.03841876,0.03841876,0,0,0,0.03841876,2080.621,0,0,0,0.7993489,0.0404408,0.03841876,0,0,4.64233,0.3755924,0.7589081,0,0.7589081,2.315875,38.59784,0.126676,0.04226064,0.6394792,0,1.174941
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.029051,50.32744,30.84888,1.28701,1.28701,1.7,0,0.5202,1.28701,79.95676,0,0,0,1.029051,0,0,0.4129903,0.3923408,3.883421,1.05861,1.421392,0,1.421392,3.664326,61.07198,0.1268963,1.415711,0.823241,1.7,2.087661
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.152163,53.87532,31.54898,0.8202674,0.8202674,0,-1,0,0.8202674,140.4619,0,0,0,1.152163,0.8634394,0.8202674,0,0,2.462029,2.337862,0.2887236,0,0.2887236,3.938233,65.63708,0.1268573,0.9022942,0.9217304,0,3.490026
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5139095,40.96003,31.79902,0.4690797,0.4690797,0,-1,0,0.4690797,109.557,0,0,0,0.5139095,0.4937681,0.4690797,0,0,2.173306,2.597714,0.0201414,0,0.0201414,3.957341,65.95555,0.1268545,0.5159876,0.4111276,0,3.111623
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.389881,39.02693,32.16018,0.4888773,0.4888773,0,-1,0,0.4888773,79.75028,0,0,0,0.389881,0.5146077,0.4888773,0,0,2.153164,2.615841,0,0.1247266,-0.1247266,3.825867,63.76433,0.1268545,0.537765,0.3119048,0,3.005722
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3065889,37.20495,31.86569,0.939002,0.939002,0,-1,0,0.939002,32.6505,0,0,0,0.3065889,0.9884232,0.939002,0,0,2.291749,2.491114,0,0.6818343,-0.6818343,3.107151,51.78575,0.1268545,1.032902,0.2452711,0,2.797703
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07828333,32.24942,30.92667,0,0,0,-1,0,0,0,0,0,0,0.07828333,0,0,0,0,3.049343,1.80928,0.07828333,0,0.07828333,3.181417,53.02351,0.126844,0,0.06262667,0,1.887563
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,30.06543,30.06543,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,2.97106,1.879735,0,0.04521107,-0.04521107,3.13376,52.22924,0.126844,0.04724556,0,0,1.879735
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,29.28754,29.28754,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,3.021294,1.834524,0,1.225198,-1.225198,1.842288,30.70474,0.126844,1.280332,0,0,1.834524
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,28.44298,28.44298,1.771171,0.5788594,0,-1,0,0.5788594,0,0,1.192311,1.369428,0,0.6093257,0.5788594,0,0,4.382626,0.6093257,0,0.6093257,-0.6093257,1.200002,20,0.126844,1.948288,0,0,0.6093257
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,27.69287,27.69287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126844,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,27.12612,27.12612,0.01770904,0,0,-1,0,0,0,0,0.01770904,0.01947994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126844,0.01947994,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,26.64272,26.64272,0.1450954,0,0,-1,0,0,0,0,0.1450954,0.1596049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126844,0.1596049,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,26.22044,26.22044,0.2706005,0,0,-1,0,0,0,0,0.2706005,0.2976606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126844,0.2976606,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,25.77037,25.77037,0.3484424,0,0,-1,0,0,0,0,0.3484424,0.3832866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126844,0.3832866,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,25.487,25.487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126844,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,25.23696,25.23696,0.1583889,0,0,-1,0,0,0,0,0.1583889,0.1742278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126844,0.1742278,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,25.00359,25.00359,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1269999,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007311506,24.94965,24.83135,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.148258,0,0,0,0.007311506,0,0,1.359654,1.291672,3.679654,1.242,1.298983,0,1.298983,3.741509,62.35836,0.1272355,0.3743803,0.005849205,1.7,1.249311
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2953581,29.55313,24.64243,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,303.1827,4.440892E-16,0,0,0.2953581,0,0,1.452632,1.38,2.380671,2.411085,1.675358,0,1.675358,5.330893,88.84804,0.1273714,0.1071611,0.2362865,1.7,2.706443
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5666866,34.82398,25.09805,1.078496,1.078496,0,0,0,1.078496,52.54415,0,0,0,0.5666866,1.135259,1.078496,0,0,0.7053132,3.918907,0,0.5685725,-0.5685725,4.731565,78.85926,0.1273714,1.186346,0.4533493,0,4.485594
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8547033,41.44145,26.15932,0.3633735,0.3633735,0,-1,0,0.3633735,235.2134,0,0,0,0.8547033,0.3824985,0.3633735,0,0,1.33706,3.350335,0.4722048,0,0.4722048,5.179538,86.32546,0.1273076,0.3997109,0.6837626,0,4.205038
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.15083,48.95427,27.36504,0,0,0,0,0,0,0,0.2859745,0,0,1.15083,0,0,0,0,0.8648556,3.775319,0.8648556,0,0.8648556,6.000012,100,0.127191,0,0.9206641,0,4.926149
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.17765,50.92787,28.54855,1.200913,1.200913,0,0,0,1.200913,98.06284,0,0,0,1.17765,1.264119,1.200913,0,0,0,4.553689,0,0.08646962,-0.08646962,5.908865,98.48089,0.127191,1.321005,0.9421197,0,5.731339
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.36672,56.66042,29.67649,0,0,0,0,0,0,0,1.270643,0,0,1.36672,0,0,0,0,0.09607736,4.467219,0.09607736,0,0.09607736,6.000012,100,0.1271781,0,1.093376,0,5.83394
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.502706,61.47976,30.81554,1.615267,1.615267,0.425,0,0.172125,1.615267,93.03143,0.2497933,0,0,1.502706,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1271781,1.776794,1.202165,1.7,6.056396
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.237027,55.80375,31.5212,0,0,0,-1,0,0,0,1.237027,0,0,1.237027,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271781,0,0.9896216,0,5.790716
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8732595,48.03965,31.75456,0.3645463,0.3645463,0,-1,0,0.3645463,239.547,0.4895266,0,0,0.8732595,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1271781,0.4010009,0.6986076,0,5.426949
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.557045,42.10042,32.09906,0.9442255,0.9442255,0,-1,0,0.9442255,58.99492,0,0,0,0.557045,0.9939216,0.9442255,0,0,0,4.553689,0,0.4368766,-0.4368766,5.539504,92.32487,0.1271781,1.038648,0.445636,0,5.110734
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3405609,37.76717,31.81568,0.5025433,0.5025433,0,-1,0,0.5025433,67.76748,0,0,0,0.3405609,0.528993,0.5025433,0,0,0.4854184,4.116812,0,0.188432,-0.188432,5.340879,89.01447,0.1271781,0.5527976,0.2724487,0,4.457373
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07828578,32.21586,30.89333,0.799931,0.799931,0,-1,0,0.799931,9.786566,0,1.110223E-16,0,0.07828578,0.8420327,0.799931,0,0,0.6947873,3.92838,0,0.7637469,-0.7637469,4.535819,75.59683,0.1271781,0.8799242,0.06262863,0,4.006666
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,30.03765,30.03765,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.543395,3.164634,0,0.6797701,-0.6797701,3.819278,63.65451,0.1271781,0.7103598,0,0,3.164634
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,29.27087,29.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.298695,2.484863,0,0,0,3.819278,63.65451,0.1271781,0,0,0,2.484863
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,28.40964,28.40964,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.298695,2.484863,0,0.7925219,-0.7925219,2.983887,49.73135,0.1271781,0.8281854,0,0,2.484863
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,27.65953,27.65953,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.179275,1.692341,0,0.1482099,-0.1482099,2.82766,47.12757,0.1271781,0.1548793,0,0,1.692341
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,27.08167,27.08167,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.343953,1.544132,0,0.1566714,-0.1566714,2.662514,44.37514,0.1271781,0.1637216,0,0,1.544132
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,26.61493,26.61493,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.518032,1.38746,0,0.3083835,-0.3083835,2.337449,38.95741,0.1271781,0.3222607,0,0,1.38746
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,26.19265,26.19265,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.86068,1.079077,0,0.08276194,-0.08276194,2.25021,37.50343,0.1271781,0.08648623,0,0,1.079077
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,25.7537,25.7537,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,3.952638,0.9963148,0,0.1034301,-0.1034301,2.141186,35.68636,0.1271781,0.1080844,0,0,0.9963148
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,25.47033,25.47033,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.06756,0.8928847,0,0.2904644,-0.2904644,1.835009,30.58342,0.1271781,0.3035353,0,0,0.8928847
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,25.22029,25.22029,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.390298,0.6024203,0,0.1193488,-0.1193488,1.709204,28.48668,0.1271781,0.1247195,0,0,0.6024203
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,24.98693,24.98693,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.522908,0.4830715,0,0.03013739,-0.03013739,1.677437,27.95723,0.1271781,0.03149357,0,0,0.4830715
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005629005,24.90574,24.81468,0.2458755,0.2458755,0,0,0,0.2458755,2.289372,0,2.775558E-17,0,0.005629005,0.2588163,0.2458755,0,0,4.556394,0.4529341,0,0.2531873,-0.2531873,1.410554,23.50919,0.1271781,0.270463,0.004503204,0,0.4585631
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.153307,27.13846,24.62576,0.8403973,0.8403973,0.5049961,0,0.1939639,0.8403973,18.24221,0,0,0,0.153307,0.3530538,0.3354011,0,0,4.837713,0.1997468,0,0.1997468,-0.1997468,1.200002,20,0.1271781,0.924437,0.1226456,1.7,0.3530538
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4309767,32.36887,25.08138,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,65.91996,0,0,0,0.4309767,0,0,1.046212,0.9939016,5.059654,0,1.424878,0,1.424878,2.551761,42.52926,0.1273954,0.7191666,0.3447813,1.7,0.4309767
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1174417,28.06137,26.12598,0.5297113,0.5297113,0,-1,0,0.5297113,22.17089,0,1.110223E-16,0,0.1174417,0.5575908,0.5297113,0,0,3.634776,1.28239,0,0.4401491,-0.4401491,2.087803,34.79664,0.1273954,0.5826824,0.09395336,0,1.399832
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2061838,30.78509,27.33171,1.048756,1.048756,0.425,0,0.172125,1.048756,19.65985,0,0,0,0.2061838,0.6565853,0.6237561,0,0,4.123831,0.8422412,0,0.4504015,-0.4504015,1.613038,26.88391,0.1273954,1.153632,0.164947,1.7,1.048425
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.8248898,43.47719,28.53743,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,129.5232,0,0,0,0.8248898,0,0,1.063134,1.009977,4.624277,0.3918397,1.834867,0,1.834867,3.353745,55.89564,0.1275568,0.700553,0.6599119,1.7,1.21673
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.109991,50.72537,29.65982,1.264931,1.264931,1.7,0,0.5202,1.264931,87.75115,0,0,0,1.109991,0,0,0.4350694,0.4133159,2.78941,2.04322,1.523307,0,1.523307,4.798881,79.98119,0.1277596,1.391424,0.887993,1.7,3.153211
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.243578,55.09381,30.79887,0.4319474,0.4319474,0.4533463,0,0.1798635,0.4319474,287.9003,0,0,0,1.243578,0,0,0.02139887,0.02032893,1.266103,3.414196,1.263907,0,1.263907,5.997929,99.96528,0.1275987,0.4751421,0.9948623,1.7,4.657774
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9725735,49.83858,31.48786,0,0,0,-1,0,0,0,0.9703773,0,0,0.9725735,0,0,0,0,0.0021962,4.551713,0.0021962,0,0.0021962,6.000012,100,0.1275984,0,0.7780588,0,5.524286
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6480979,43.45761,31.72123,0.5069306,0.5069306,0,-1,0,0.5069306,127.8475,0.1144867,0,0,0.6480979,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1275984,0.5576237,0.5184783,0,5.201787
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6052511,42.99406,32.06572,0.5767062,0.5767062,0,-1,0,0.5767062,104.9496,0,0,0,0.6052511,0.6070592,0.5767062,0,0,0,4.553689,0,0.001808123,-0.001808123,5.998106,99.96823,0.1275984,0.6343769,0.4842009,0,5.15894
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2559781,36.21883,31.7879,1.27156,1.27156,0,-1,0,1.27156,20.13103,0,0,0.01871561,0.2559781,1.338484,1.27156,0,0,0.002009026,4.551881,0,1.082506,-1.082506,4.857045,80.95058,0.1275984,1.398716,0.2047825,0,4.807859
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06595223,31.97812,30.86555,1.518904,1.38,0,-1,0,1.38,4.779147,2.220446E-16,0.1389039,0.2907943,0.06595223,1.452632,1.38,0,0,1.204793,3.469375,0,1.386679,-1.386679,3.395356,56.58916,0.1275984,1.670794,0.05276179,0,3.535327
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,30.02098,30.02098,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,2.745548,2.082696,0,1.137193,-1.137193,2.196649,36.61075,0.1275984,1.188367,0,0,2.082696
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,29.23754,29.23754,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,4.009096,0.9455023,0,0.8037471,-0.8037471,1.349425,22.49038,0.1275984,0.8399158,0,0,0.9455023
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,28.3763,28.3763,1.127317,0.1346674,0,-1,0,0.1346674,0,0,0.9926498,1.105381,0,0.1417552,0.1346674,0,0,4.902149,0.1417552,0,0.1417552,-0.1417552,1.200002,20,0.1275984,1.240049,0,0,0.1417552
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,27.62619,27.62619,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275984,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,27.04833,27.04833,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275984,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,26.5816,26.5816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275984,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,26.15932,26.15932,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275984,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,25.73703,25.73703,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275984,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,25.45921,25.45921,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275984,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,25.19251,25.19251,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275984,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,24.97025,24.97025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275984,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02081785,25.13522,24.79801,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,11.32178,2.220446E-16,0,0,0.02081785,0,0,1.452632,1.38,5.059654,0,1.400818,0,1.400818,2.528935,42.14883,0.1277967,0.2022617,0.01665428,1.7,0.02081785
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2961332,29.53778,24.61465,0.722687,0.722687,1.7,0,0.5202,0.722687,40.97669,0,0,0,0.2961332,0,0,0.977313,0.9284474,3.658837,1.260736,1.224581,0,1.224581,3.690674,61.51111,0.1280331,0.7949557,0.2369066,1.7,1.556869
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5089521,33.7425,25.06471,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,264.1745,0,0,0,0.5089521,0,0,1.452632,1.38,2.434256,2.362859,1.888952,0,1.888952,5.482691,91.37801,0.1281675,0.2119233,0.4071617,1.7,2.871811
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.9304883,42.91877,26.12598,1.13353,1.13353,0,-1,0,1.13353,82.08768,0,0,0,0.9304883,1.193189,1.13353,0,0,0.5453038,4.062915,0,0.2627009,-0.2627009,5.20578,86.76283,0.1281675,1.246883,0.7443906,0,4.993404
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.299092,52.23199,27.33171,0.341749,0.341749,0,0,0,0.341749,380.1305,0.1021628,0,0,1.299092,0.3597358,0.341749,0,0,0.8371938,3.800215,0.8371938,0,0.8371938,6.000012,100,0.1280552,0.3759239,1.039274,0,5.099307
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.305712,53.81182,28.52077,0.0086101,0.0086101,0,0,0,0.0086101,15164.88,1.296648,0,0,1.305712,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1280552,0.00947111,1.044569,0,5.859401
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.229059,53.38134,29.64315,1.103184,1.103184,0,0,0,1.103184,111.4101,0.06781264,0,0,1.229059,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.1280552,1.213502,0.9832471,0,5.782748
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.8198236,45.86338,30.78776,0.8895106,0.8895106,0,0,0,0.8895106,92.1657,0,0,0,0.8198236,0.9363269,0.8895106,0,0,0,4.553689,0,0.1165033,-0.1165033,5.877207,97.95325,0.1280552,0.9784616,0.6558589,0,5.373513
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7866637,45.93233,31.46008,0.6962456,0.6962456,0,-1,0,0.6962456,112.9865,0,0,0,0.7866637,0.7328901,0.6962456,0,0,0.1294481,4.437186,0.05377362,0,0.05377362,5.928221,98.80348,0.128048,0.7658702,0.629331,0,5.223849
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.846111,47.40789,31.69344,0.7767878,0.7767878,0,-1,0,0.7767878,108.9243,0,0,0,0.846111,0.8176714,0.7767878,0,0,0.07567448,4.485582,0.0284396,0,0.0284396,5.955201,99.25315,0.1280442,0.8544666,0.6768888,0,5.331693
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7678574,46.18735,32.03794,0.4624998,0.4624998,0,-1,0,0.4624998,166.0233,0.2337806,0,0,0.7678574,0.4868419,0.4624998,0,0,0.04723488,4.511178,0.04723488,0,0.04723488,6.000012,100,0.1280379,0.5087497,0.6142859,0,5.279035
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4222818,39.23493,31.7879,1.090035,1.090035,0,-1,0,1.090035,38.74021,0,0,0,0.4222818,1.147405,1.090035,0,0,0,4.553689,0,0.7251235,-0.7251235,5.235665,87.2609,0.1280379,1.199039,0.3378255,0,4.975971
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07689254,32.14734,30.84888,0.5661875,0.5661875,0,-1,0,0.5661875,13.58076,0,1.110223E-16,0,0.07689254,0.5959868,0.5661875,0,0,0.8056927,3.828566,0,0.5190943,-0.5190943,4.688491,78.14137,0.1280379,0.6228063,0.06151403,0,3.905458
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,30.00431,30.00431,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.382464,3.309471,0,0.8240609,-0.8240609,3.819855,63.66412,0.1280379,0.8611436,0,0,3.309471
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,29.23754,29.23754,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.298087,2.48541,0,0.5392655,-0.5392655,3.251419,54.19021,0.1280379,0.5635325,0,0,2.48541
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,28.3763,28.3763,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.897271,1.946145,0,0.4167137,-0.4167137,2.812164,46.86931,0.1280379,0.4354659,0,0,1.946145
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,27.61508,27.61508,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.360287,1.529431,0,0.2744183,-0.2744183,2.522902,42.04828,0.1280379,0.2867671,0,0,1.529431
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,27.04833,27.04833,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.665196,1.255013,0,0.005886622,-0.005886622,2.516697,41.94487,0.1280379,0.00615152,0,0,1.255013
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,26.59827,26.59827,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.671736,1.249126,0,0.08126451,-0.08126451,2.431036,40.5172,0.1280379,0.08492141,0,0,1.249126
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,26.15932,26.15932,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.76203,1.167862,0,0.2361089,-0.2361089,2.182156,36.36919,0.1280379,0.2467338,0,0,1.167862
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,25.72036,25.72036,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.024374,0.9317527,0,0.1749699,-0.1749699,1.997722,33.29529,0.1280379,0.1828435,0,0,0.9317527
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,25.45921,25.45921,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.218785,0.7567828,0,0.0605396,-0.0605396,1.933907,32.23172,0.1280379,0.06326388,0,0,0.7567828
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,25.19251,25.19251,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.286051,0.6962432,0,0.07115363,-0.07115363,1.858905,30.98168,0.1280379,0.07435555,0,0,0.6962432
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,24.94247,24.94247,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.36511,0.6250896,0,0.04908507,-0.04908507,1.807164,30.11935,0.1280379,0.0512939,0,0,0.6250896
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,24.7869,24.7869,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.41965,0.5760045,0,0.1653579,-0.1653579,1.632862,27.21431,0.1280379,0.172799,0,0,0.5760045
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06606844,25.67154,24.59798,1.317713,1.317713,0.8648333,0,0.2921995,1.317713,5.013874,5.551115E-17,0,0,0.06606844,0.4767151,0.4528793,0,0,4.60338,0.4106466,0,0.4106466,-0.4106466,1.200002,20,0.1280379,1.449484,0.05285475,1.7,0.4767151
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1980859,28.31738,25.04804,1.055203,1.055203,1.7,0,0.5202,1.055203,18.77231,0,0,0,0.1980859,0,0,0.6447973,0.6125575,5.059654,0,0.8106434,0,0.8106434,1.969046,32.81737,0.1281935,1.160723,0.1584687,1.7,0.1980859
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1774389,29.03933,26.09819,0.6788411,0.6788411,0,-1,0,0.6788411,26.13851,0,0,0.01991168,0.1774389,0.7145695,0.6788411,0,0,4.249011,0.729579,0,0.5371306,-0.5371306,1.402861,23.38097,0.1281935,0.7467251,0.1419512,0,0.9070179
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2491273,31.48866,27.29837,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,67.54683,0,0,0,0.2491273,0,0,1.331178,1.264619,4.845823,0.1924484,1.513747,0,1.513747,2.838927,47.31536,0.1283946,0.4057038,0.1993019,1.7,0.4415758
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3127403,33.8051,28.47076,0.360861,0.360861,1.7,0,0.5202,0.360861,86.66502,0,0,0,0.3127403,0,0,1.339139,1.272182,3.332076,1.554821,1.584922,0,1.584922,4.342516,72.37513,0.1285855,0.3969471,0.2501922,1.7,1.867561
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2547778,33.94816,29.5987,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,28.83411,0,0,0,0.2547778,0,0,0.8164012,0.7755811,1.747154,2.981251,1.030359,0,1.030359,5.320001,88.6665,0.1287817,0.9719587,0.2038223,1.7,3.236028
