Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6478558,37.87762,26.54826,1.071566,1.071566,0,-1,0,1.071566,60.45876,0,2.220446E-16,0.4503715,0.6478558,1.127965,1.071566,0,0,4.351749,0.6371148,0,0.480109,-0.480109,1.365501,22.75831,0.1316393,1.178723,0.5182846,0,1.284971
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4589208,35.93399,28.00402,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,56.88047,0,0,0,0.4589208,0,0,0.8931838,0.8485246,4.885203,0.1570058,1.307445,0,1.307445,2.605853,43.43079,0.1318391,0.8874978,0.3671366,1.7,0.6159266
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3178011,34.84828,29.39311,0.90712,0.90712,1.7,0,0.5202,0.90712,35.03408,0,0,0,0.3178011,0,0,0.79288,0.753236,3.577758,1.333707,1.071037,0,1.071037,3.621928,60.36534,0.1320166,0.997832,0.2542409,1.7,1.651508
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3438949,36.61037,30.64329,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3438949,0,0,1.452632,1.38,2.506721,2.29764,1.723895,0,1.723895,5.257358,87.62246,0.1320948,0,0.2751159,1.7,2.641535
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7027633,44.71046,31.88236,0,0,0,0,0,0,0,0,0,0,0.7027633,0,0,0,0,0.7828259,3.849146,0.7027633,0,0.7027633,5.924058,98.7341,0.1320086,0,0.5622106,0,4.551909
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6423438,44.19117,32.50467,0.2369123,0.2369123,0,-1,0,0.2369123,271.1315,0.3128998,0,0,0.6423438,0.2493813,0.2369123,0,0,0.08006263,4.481633,0.08006263,0,0.08006263,6.000012,100,0.1319988,0.2606035,0.513875,0,5.123976
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4579722,40.88121,32.72137,0.1779969,0.1779969,0,-1,0,0.1779969,257.2923,0.2706071,0,0,0.4579722,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1319988,0.1957965,0.3663778,0,5.011661
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3448473,39.04571,32.97141,0.0696557,0.0696557,0,-1,0,0.0696557,495.074,0.2715255,0,0,0.3448473,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1319988,0.07662127,0.2758778,0,4.898536
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1620736,35.32822,32.53801,1.078552,1.078552,0,-1,0,1.078552,15.02696,0,0,0,0.1620736,1.135318,1.078552,0,0,0,4.553689,0,0.9732441,-0.9732441,4.974123,82.90188,0.1319988,1.186407,0.1296589,0,4.715763
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04314294,32.13857,31.41007,0.2844595,0.2844595,0,-1,0,0.2844595,15.16664,0,5.551115E-17,0,0.04314294,0.2994311,0.2844595,0,0,1.081382,3.580445,0,0.2562881,-0.2562881,4.703971,78.39936,0.1319988,0.3129055,0.03451436,0,3.623588
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,30.36547,30.36547,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.366147,3.324157,0,0.7684724,-0.7684724,3.89393,64.8987,0.1319988,0.8030537,0,0,3.324157
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,29.39311,29.39311,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.220005,2.555684,0,0.6135713,-0.6135713,3.247169,54.11938,0.1319988,0.641182,0,0,2.555684
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,28.47076,28.47076,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.901751,1.942113,0,0.4056762,-0.4056762,2.819549,46.99239,0.1319988,0.4239316,0,0,1.942113
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,27.61508,27.61508,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.352502,1.536437,0,0.02494925,-0.02494925,2.79325,46.55408,0.1319988,0.02607197,0,0,1.536437
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,27.09834,27.09834,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.380224,1.511488,0,0.159519,-0.159519,2.625103,43.75162,0.1319988,0.1666973,0,0,1.511488
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,26.69272,26.69272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.557467,1.351969,0,0,0,2.625103,43.75162,0.1319988,0,0,0,1.351969
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,26.2371,26.2371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.557467,1.351969,0,0,0,2.625103,43.75162,0.1319988,0,0,0,1.351969
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,25.95929,25.95929,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.557467,1.351969,0,0.1485462,-0.1485462,2.468521,41.14193,0.1319988,0.1552307,0,0,1.351969
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,25.67591,25.67591,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.722518,1.203422,0,0.03783382,-0.03783382,2.428641,40.47726,0.1319988,0.03953634,0,0,1.203422
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.764556,1.165589,0,0,0,2.428641,40.47726,0.1319988,0,0,0,1.165589
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,25.12583,25.12583,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.764556,1.165589,0,0.07054067,-0.07054067,2.354284,39.23799,0.1319988,0.073715,0,0,1.165589
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.0253704,25.43193,25.02026,0.05883544,0.05883544,0,0,0,0.05883544,43.12094,0,0,0,0.0253704,0.06193205,0.05883544,0,0,3.842934,1.095048,0,0.03656165,-0.03656165,2.315745,38.59567,0.1319988,0.06471898,0.02029632,0,1.120418
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.13566,27.07059,24.84801,0.3154758,0.3154758,0,0,0,0.3154758,43.00173,0,5.551115E-17,0,0.13566,0.3320798,0.3154758,0,0,3.883559,1.058486,0,0.1964197,-0.1964197,2.1087,35.14494,0.1319988,0.3470234,0.108528,0,1.194146
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3548553,31.3449,25.38142,0.1676607,0.1676607,0,0,0,0.1676607,211.6509,0,0,0,0.3548553,0.1764849,0.1676607,0,0,4.101803,0.8620666,0.1783704,0,0.1783704,2.277917,37.96521,0.131977,0.1844268,0.2838843,0,1.216922
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.547659,36.06946,26.59827,0.720459,0.720459,0,-1,0,0.720459,76.01529,0,0,0,0.547659,0.758378,0.720459,0,0,3.923432,1.0226,0,0.2107189,-0.2107189,2.0558,34.26327,0.131977,0.792505,0.4381272,0,1.570259
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7205538,40.90544,28.06515,0.4100507,0.4100507,0,0,0,0.4100507,175.7231,0,0,0,0.7205538,0.4316323,0.4100507,0,0,4.157565,0.8118809,0.2889215,0,0.2889215,2.329895,38.8315,0.1319416,0.4510558,0.5764431,0,1.532435
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3555869,35.60286,29.4709,0.1310065,0.1310065,0,0,0,0.1310065,271.4269,0,0,0,0.3555869,0.1379015,0.1310065,0,0,3.868643,1.07191,0.2176853,0,0.2176853,2.536409,42.27341,0.131915,0.1441071,0.2844695,0,1.427497
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2232178,34.53426,30.70997,0,0,0,0,0,0,0,0,0,0,0.2232178,0,0,0,0,3.650958,1.267827,0.2232178,0,0.2232178,2.748173,45.80278,0.1318877,0,0.1785742,0,1.491045
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4687781,40.28123,31.96015,0.6815557,0.6815557,0,0,0,0.6815557,68.78059,0,1.110223E-16,0,0.4687781,0.7174271,0.6815557,0,0,3.42774,1.468723,0,0.248649,-0.248649,2.486073,41.43447,0.1318877,0.7497113,0.3750225,0,1.937501
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2312796,36.61221,32.59913,0.07072791,0.07072791,0,-1,0,0.07072791,326.9991,0,0,0,0.2312796,0.07445043,0.07072791,0,0,3.704016,1.220074,0.1568292,0,0.1568292,2.634855,43.91416,0.1318685,0.0778007,0.1850237,0,1.451354
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3014615,38.06599,32.78804,0,0,0,-1,0,0,0,0,0,0,0.3014615,0,0,0,0,3.547187,1.36122,0.3014615,0,0.3014615,2.920846,48.68067,0.1318316,0,0.2411692,0,1.662682
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2927082,38.19463,33.06586,0.00249208,0.00249208,0,-1,0,0.00249208,11745.54,0,0,0,0.2927082,0.002623243,0.00249208,0,0,3.245726,1.632536,0.290085,0,0.290085,3.196045,53.26731,0.1317962,0.002741288,0.2341666,0,1.925244
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08081096,34.00698,32.62691,0.780304,0.780304,0,-1,0,0.780304,10.35634,0,0,0,0.08081096,0.8213726,0.780304,0,0,2.955641,1.893612,0,0.7405617,-0.7405617,2.415424,40.25699,0.1317962,0.8583344,0.06464876,0,1.974423
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.0412533,32.16791,31.47119,1.323802,1.134589,0,-1,0,1.134589,3.63597,0,0.1892132,0.352946,0.0412533,1.194304,1.134589,0,0,3.778487,1.153051,0,1.153051,-1.153051,1.200002,20,0.1317962,1.456182,0.03300264,0,1.194304
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,30.40993,30.40993,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,29.44312,29.44312,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,28.5041,28.5041,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,27.64286,27.64286,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,27.11501,27.11501,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,26.72051,26.72051,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,26.27044,26.27044,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,25.98707,25.98707,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,25.70925,25.70925,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,25.40921,25.40921,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317962,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,25.15917,25.15917,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1319769,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02557185,25.46306,25.04804,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,31.01892,0,0,0,0.02557185,0,0,1.452632,1.38,3.679654,1.242,1.405572,0,1.405572,3.842628,64.04367,0.1321167,0.09068347,0.02045748,1.7,1.267572
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3082493,30.0035,24.86468,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,31.84161,0,0,0,0.3082493,0,0,0.7319295,0.6953331,2.274082,2.507015,1.003582,0,1.003582,4.79471,79.91167,0.1322813,1.064878,0.2465994,1.7,2.815264
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6709619,37.08544,25.40921,0.6913851,0.6913851,1.260947,0,0.4003384,0.6913851,97.04605,0,0,0,0.6709619,0,0,0.5695614,0.5410833,1.2705,3.410239,1.212045,0,1.212045,5.944557,99.07574,0.1323673,0.7605236,0.5367695,1.7,4.081201
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9967989,44.87371,26.65939,0,0,0,-1,0,0,0,0.938344,0,0,0.9967989,0,0,0,0,0.05845498,4.50108,0.05845498,0,0.05845498,6.000012,100,0.1323601,0,0.7974392,0,5.497879
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.156865,49.99295,28.14293,1.157014,1.157014,0,0,0,1.157014,99.98711,0,0,0,1.156865,1.21791,1.157014,0,0,0,4.553689,0,0.06104454,-0.06104454,5.935666,98.92756,0.1323601,1.272715,0.925492,0,5.710554
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.26494,54.11654,29.56536,0.4125137,0.4125137,0,0,0,0.4125137,306.6418,0.7628873,0,0,1.26494,0.434225,0.4125137,0,0,0.06782726,4.492644,0.06782726,0,0.06782726,6.000012,100,0.1323518,0.4537651,1.011952,0,5.757584
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.566006,63.16557,30.83221,1.331749,1.331749,0.425,0,0.172125,1.331749,117.5901,0.6115327,0,0,1.566006,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1323518,1.464924,1.252805,1.7,6.119695
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.596967,65.61122,32.06572,0.3151556,0.3151556,0,0,0,0.3151556,506.7232,1.265224,0,0,1.596967,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1323518,0.3466712,1.277573,0,6.150656
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.465774,62.93689,32.72137,0.3007838,0.3007838,0,-1,0,0.3007838,487.3183,1.14916,0,0,1.465774,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1323518,0.3308621,1.172619,0,6.019463
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.1899,56.35466,32.91029,0.1969108,0.1969108,0,-1,0,0.1969108,604.2836,0.9826254,0,0,1.1899,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1323518,0.2166019,0.95192,0,5.743589
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6856938,45.79746,33.19366,0.1236331,0.1236331,0,-1,0,0.1236331,554.6199,0.5555537,0,0,0.6856938,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1323518,0.1359964,0.5485551,0,5.239383
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3672501,39.19635,32.72137,0,0,0,-1,0,0,0,0.3672501,0,0,0.3672501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323518,0,0.2938001,0,4.920939
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03765349,32.2017,31.56565,0.5666956,0.5666956,0,-1,0,0.5666956,6.644395,0,1.110223E-16,0,0.03765349,0.5965217,0.5666956,0,0,0,4.553689,0,0.5588682,-0.5588682,5.410913,90.18171,0.1323518,0.6233651,0.03012279,0,4.591342
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,30.48771,30.48771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6209646,3.994821,0,0,0,5.410913,90.18171,0.1323518,0,0,0,3.994821
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6209646,3.994821,0,0,0,5.410913,90.18171,0.1323518,0,0,0,3.994821
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,28.54855,28.54855,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6209646,3.994821,0,1.116019,-1.116019,4.234525,70.57528,0.1323518,1.16624,0,0,3.994821
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,27.69287,27.69287,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.860986,2.878801,0,0.1860619,-0.1860619,4.038399,67.30651,0.1323518,0.1944347,0,0,2.878801
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,27.15946,27.15946,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.067722,2.692739,0,0.04037018,-0.04037018,3.995845,66.59728,0.1323518,0.04218684,0,0,2.692739
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,26.75385,26.75385,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.112577,2.652369,0,0.06386036,-0.06386036,3.92853,65.47537,0.1323518,0.06673408,0,0,2.652369
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,26.29822,26.29822,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.183533,2.588509,0,0.1406548,-0.1406548,3.780267,63.00433,0.1323518,0.1469843,0,0,2.588509
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,26.0204,26.0204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.339817,2.447854,0,0,0,3.780267,63.00433,0.1323518,0,0,0,2.447854
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,25.73703,25.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.339817,2.447854,0,0,0,3.780267,63.00433,0.1323518,0,0,0,2.447854
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,25.44254,25.44254,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.339817,2.447854,0,0.272969,-0.272969,3.492532,58.20876,0.1323518,0.2852526,0,0,2.447854
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,25.19251,25.19251,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.643116,2.174885,0,0.1322028,-0.1322028,3.353179,55.8862,0.1323518,0.138152,0,0,2.174885
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01867727,25.36767,25.06471,0.07047797,0.07047797,0,0,0,0.07047797,26.50086,0,0,0,0.01867727,0.07418734,0.07047797,0,0,2.790008,2.042682,0,0.05551007,-0.05551007,3.294666,54.91098,0.1323518,0.07752577,0.01494182,0,2.061359
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.292154,29.75576,24.89247,0,0,0,0,0,0,0,0,0,0,0.292154,0,0,0,0,2.851686,1.987172,0.292154,0,0.292154,3.571827,59.53033,0.1323162,0,0.2337232,0,2.279326
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6651378,37.01221,25.44254,0.7555659,0.7555659,0,0,0,0.7555659,88.03174,0,0,0,0.6651378,0.7953325,0.7555659,0,0,2.559531,2.250111,0,0.1301947,-0.1301947,3.43459,57.24305,0.1323162,0.8311225,0.5321102,0,2.915248
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.044371,45.93401,26.72051,0.3468261,0.3468261,0,-1,0,0.3468261,301.1225,0,0,0,1.044371,0.3650801,0.3468261,0,0,2.704192,2.119916,0.6792912,0,0.6792912,4.079022,67.98357,0.1322334,0.3815087,0.8354971,0,3.164287
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.136588,49.63801,28.22072,0.6903735,0.6903735,0,0,0,0.6903735,164.6337,0,0,0,1.136588,0.7267089,0.6903735,0,0,2.024901,2.731278,0.4098786,0,0.4098786,4.467867,74.4643,0.1321835,0.7594109,0.90927,0,3.867866
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.104185,50.59761,29.65982,0.3173659,0.3173659,0,0,0,0.3173659,347.9217,0,0,0,1.104185,0.3340693,0.3173659,0,0,1.615022,3.100169,0.7701153,0,0.7701153,5.198462,86.64087,0.1320898,0.3491025,0.8833477,0,4.204353
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.183157,53.84968,30.92667,0.8070205,0.8070205,0,0,0,0.8070205,146.608,0,0,0,1.183157,0.8494953,0.8070205,0,0,0.8449072,3.793272,0.3336618,0,0.3336618,5.515002,91.91652,0.1320492,0.8877226,0.9465256,0,4.976429
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.166537,54.96345,32.19352,0,0,0,0,0,0,0,0.6552917,0,0,1.166537,0,0,0,0,0.5112454,4.093568,0.5112454,0,0.5112454,6.000012,100,0.1319872,0,0.9332296,0,5.260105
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.183394,56.09049,32.81583,0.4639536,0.4639536,0,-1,0,0.4639536,255.0672,0.6950213,0,0,1.183394,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1319872,0.510349,0.9467149,0,5.737082
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.142608,55.40751,33.03808,0.2098929,0.2098929,0,-1,0,0.2098929,544.3766,0.9216681,0,0,1.142608,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1319872,0.2308822,0.9140864,0,5.696297
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.8250954,48.74567,33.28812,0.6490755,0.6490755,0,-1,0,0.6490755,127.1185,0.1418579,0,0,0.8250954,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1319872,0.7139831,0.6600763,0,5.378784
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3531944,39.03682,32.81583,0.6523935,0.6523935,0,-1,0,0.6523935,54.13824,0,0,0,0.3531944,0.68673,0.6523935,0,0,0,4.553689,0,0.3335356,-0.3335356,5.648435,94.14039,0.1319872,0.7176329,0.2825555,0,4.906883
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03802217,32.31951,31.67677,0.1741405,0.1741405,0,-1,0,0.1741405,21.83418,0,0,0,0.03802217,0.1833058,0.1741405,0,0,0.3705952,4.220153,0,0.1452837,-0.1452837,5.495292,91.58802,0.1319872,0.1915546,0.03041773,0,4.258175
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,30.5655,30.5655,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5320215,4.07487,0,0.7869782,-0.7869782,4.665744,77.76225,0.1319872,0.8223922,0,0,4.07487
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,29.56536,29.56536,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.406442,3.287891,0,0.2099702,-0.2099702,4.444416,74.07346,0.1319872,0.2194189,0,0,3.287891
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,28.61522,28.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.639742,3.077921,0,0,0,4.444416,74.07346,0.1319872,0,0,0,3.077921
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,27.75399,27.75399,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.639742,3.077921,0,0.01471417,-0.01471417,4.428906,73.81496,0.1319872,0.01537631,0,0,3.077921
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,27.22058,27.22058,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.656091,3.063207,0,0.002716814,-0.002716814,4.426042,73.76723,0.1319872,0.00283907,0,0,3.063207
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,26.81496,26.81496,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.65911,3.06049,0,0.1997555,-0.1997555,4.215481,70.25788,0.1319872,0.2087445,0,0,3.06049
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,26.34823,26.34823,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.88106,2.860735,0,0.09187421,-0.09187421,4.118638,68.64382,0.1319872,0.09600855,0,0,2.860735
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,26.04819,26.04819,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,1.983143,2.76886,0,0.04271343,-0.04271343,4.073614,67.89342,0.1319872,0.04463554,0,0,2.76886
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,25.77037,25.77037,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.030602,2.726147,0,0.09395247,-0.09395247,3.974579,66.24285,0.1319872,0.09818033,0,0,2.726147
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,25.47033,25.47033,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.134994,2.632195,0,0.08808783,-0.08808783,3.881726,64.69531,0.1319872,0.09205178,0,0,2.632195
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,25.22029,25.22029,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.232869,2.544107,0,0.1807792,-0.1807792,3.691168,61.51935,0.1319872,0.1889142,0,0,2.544107
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02480045,25.50064,25.09805,0.2013254,0.2013254,0,0,0,0.2013254,12.31859,0,0,0,0.02480045,0.2119215,0.2013254,0,0,2.433735,2.363328,0,0.1871211,-0.1871211,3.493925,58.23198,0.1319872,0.221458,0.01984036,0,2.388128
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2984713,29.89849,24.9258,0,0,0,0,0,0,0,0,0,0,0.2984713,0,0,0,0,2.641647,2.176207,0.2984713,0,0.2984713,3.77708,62.95121,0.1319509,0,0.238777,0,2.474678
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7534782,38.73343,25.487,0.2945301,0.2945301,0,0,0,0.2945301,255.8238,0,0,0,0.7534782,0.3100317,0.2945301,0,0,2.343176,2.444831,0.4434465,0,0.4434465,4.197771,69.9627,0.1318972,0.3239831,0.6027825,0,3.198309
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.200822,49.37627,26.78718,1.403317,1.38,0,-1,0,1.38,87.01611,2.220446E-16,0.02331748,0.1636492,1.200822,1.452632,1.38,0,0,1.899729,2.843932,0,0.2518093,-0.2518093,3.93234,65.53887,0.1318972,1.543649,0.9606578,0,4.044755
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.365549,54.97104,28.31518,0.740781,0.740781,0,0,0,0.740781,184.3391,0,0,0,1.365549,0.7797695,0.740781,0,0,2.179518,2.592123,0.5857796,0,0.5857796,4.48806,74.80084,0.1318262,0.8148591,1.092439,0,3.957672
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.549569,61.36666,29.77094,0.9525728,0.9525728,0,0,0,0.9525728,162.672,0,0,0,1.549569,1.002708,0.9525728,0,0,1.593738,3.119325,0.5468609,0,0.5468609,5.006857,83.44746,0.13176,1.04783,1.239655,0,4.668894
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.382265,58.71192,31.03779,0,0,0,0,0,0,0,0.3353881,0,0,1.382265,0,0,0,0,1.046877,3.6115,1.046877,0,1.046877,6.000012,100,0.1316335,0,1.105812,0,4.993765
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.115755,53.91446,32.28797,0.4418895,0.4418895,0,0,0,0.4418895,252.4965,0.6506086,0,0,1.115755,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1316335,0.4860784,0.8926043,0,5.669445
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.113032,54.61912,32.94362,0.4568028,0.4568028,0,-1,0,0.4568028,243.657,0.6321869,0,0,1.113032,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1316335,0.5024831,0.8904256,0,5.666721
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6831012,45.70938,33.16032,0.1600714,0.1600714,0,-1,0,0.1600714,426.7478,0.514605,0,0,0.6831012,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1316335,0.1760785,0.546481,0,5.23679
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6016623,44.36912,33.41036,0.3198565,0.3198565,0,-1,0,0.3198565,188.1038,0.2649713,0,0,0.6016623,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1316335,0.3518421,0.4813299,0,5.155351
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2523673,37.34233,32.94362,0.000126088,0.000126088,0,-1,0,0.000126088,200151.7,0.2522345,0,0,0.2523673,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1316335,0.0001386968,0.2018938,0,4.806056
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03546757,32.37097,31.77123,0.4479527,0.4479527,0,-1,0,0.4479527,7.917703,0,5.551115E-17,0,0.03546757,0.4715292,0.4479527,0,0,0,4.553689,0,0.4360617,-0.4360617,5.540363,92.3392,0.1316335,0.492748,0.02837405,0,4.589157
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,30.65996,30.65996,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4845129,4.117627,0,0.5665687,-0.5665687,4.943147,82.38561,0.1316335,0.5920643,0,0,4.117627
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,29.62648,29.62648,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.114034,3.551059,0,0.4571106,-0.4571106,4.46131,74.35502,0.1316335,0.4776805,0,0,3.551059
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,28.67634,28.67634,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.621934,3.093948,0,0.1337813,-0.1337813,4.320292,72.00472,0.1316335,0.1398014,0,0,3.093948
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,27.79844,27.79844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.77058,2.960167,0,0,0,4.320292,72.00472,0.1316335,0,0,0,2.960167
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,27.27059,27.27059,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.77058,2.960167,0,0.07895747,-0.07895747,4.237063,70.61758,0.1316335,0.08251055,0,0,2.960167
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,26.8483,26.8483,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.858311,2.881209,0,0.007192685,-0.007192685,4.229482,70.49123,0.1316335,0.007516356,0,0,2.881209
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,26.37601,26.37601,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.866303,2.874017,0,0.263201,-0.263201,3.952044,65.86726,0.1316335,0.2750451,0,0,2.874017
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,26.08153,26.08153,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.158748,2.610816,0,0.1502239,-0.1502239,3.793694,63.2281,0.1316335,0.156984,0,0,2.610816
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,25.79815,25.79815,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.325664,2.460592,0,0.120157,-0.120157,3.667037,61.11716,0.1316335,0.1255641,0,0,2.460592
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,25.50367,25.50367,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.459172,2.340435,0,0.06676701,-0.06676701,3.596658,59.94419,0.1316335,0.06977153,0,0,2.340435
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,25.25363,25.25363,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.533357,2.273668,0,0.01868853,-0.01868853,3.576959,59.61586,0.1316335,0.01952952,0,0,2.273668
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02322823,25.5029,25.12583,0.04129203,0.04129203,0,0,0,0.04129203,56.25352,0,0,0,0.02322823,0.0434653,0.04129203,0,0,2.554122,2.254979,0,0.02023708,-0.02023708,3.555627,59.26033,0.1316335,0.04542124,0.01858258,0,2.278207
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3498216,30.81953,24.95914,1.046556,1.046556,0,0,0,1.046556,33.42598,0,2.220446E-16,0,0.3498216,1.101638,1.046556,0,0,2.576608,2.234742,0,0.7518165,-0.7518165,2.763143,46.05229,0.1316335,1.151212,0.2798573,0,2.584563
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.666317,37.11806,25.52033,0.7364451,0.7364451,0,0,0,0.7364451,90.47749,0,0,0,0.666317,0.7752053,0.7364451,0,0,3.411959,1.482925,0,0.1088883,-0.1088883,2.648365,44.13932,0.1316335,0.8100896,0.5330536,0,2.149242
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.130033,47.90324,26.8483,0,0,0,-1,0,0,0,0,0,0,1.130033,0,0,0,0,3.532946,1.374037,1.130033,0,1.130033,3.720408,62.00667,0.1314972,0,0.9040262,0,2.50407
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.216238,51.60953,28.39297,0.4147972,0.4147972,0,0,0,0.4147972,293.2126,0,0,0,1.216238,0.4366286,0.4147972,0,0,2.402914,2.391067,0.7796091,0,0.7796091,4.46001,74.33335,0.1314034,0.4562769,0.9729902,0,3.607304
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.528351,60.93564,29.8654,0.985914,0.985914,0,0,0,0.985914,155.0187,0,0,0,1.528351,1.037804,0.985914,0,0,1.623305,3.092715,0.4905469,0,0.4905469,4.925384,82.08956,0.1313444,1.084505,1.222681,0,4.621066
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.63158,65.35339,31.14336,0.09734106,0.09734106,0,0,0,0.09734106,1676.148,0.396358,0,0,1.63158,0.1024643,0.09734106,0,0,1.132758,3.534207,1.132758,0,1.132758,6.000012,100,0.1312084,0.1070752,1.305264,0,5.165787
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.483113,63.03814,32.44355,0.2201236,0.2201236,0,0,0,0.2201236,673.7635,1.251404,0,0,1.483113,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1312084,0.242136,1.18649,0,6.036802
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.35981,60.6977,33.0992,0.8816149,0.8816149,0,-1,0,0.8816149,154.2408,0.431794,0,0,1.35981,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1312084,0.9697763,1.087848,0,5.913498
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7851836,47.9193,33.28812,0.7663143,0.7663143,0,-1,0,0.7663143,102.4623,0,0,0,0.7851836,0.8066466,0.7663143,0,0,0,4.553689,0,0.02146299,-0.02146299,5.977388,99.62293,0.1312084,0.8429457,0.6281469,0,5.338872
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6670589,45.79959,33.53815,0.4868125,0.4868125,0,-1,0,0.4868125,137.0258,0.130777,0,0,0.6670589,0.5124342,0.4868125,0,0,0.02384776,4.532226,0.02384776,0,0.02384776,6.000012,100,0.1312055,0.5354937,0.5336472,0,5.199285
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3324147,38.88765,33.03808,0.7719444,0.7719444,0,-1,0,0.7719444,43.062,0,0,0,0.3324147,0.8125731,0.7719444,0,0,0,4.553689,0,0.4801584,-0.4801584,5.493881,91.56449,0.1312055,0.8491389,0.2659318,0,4.886104
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03249557,32.41532,31.86569,0.09848446,0.09848446,0,-1,0,0.09848446,32.99562,0,1.387779E-17,0,0.03249557,0.1036679,0.09848446,0,0,0.5335093,4.073531,0,0.0711723,-0.0711723,5.418859,90.31413,0.1312055,0.1083329,0.02599645,0,4.106026
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,30.72108,30.72108,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6125896,4.002358,0,0.001560203,-0.001560203,5.417214,90.28672,0.1312055,0.001630412,0,0,4.002358
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,29.67649,29.67649,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6143232,4.000798,0,0.7882245,-0.7882245,4.586352,76.43905,0.1312055,0.8236946,0,0,4.000798
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,28.72079,28.72079,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.490128,3.212574,0,0.4075295,-0.4075295,4.156778,69.2795,0.1312055,0.4258684,0,0,3.212574
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,27.83178,27.83178,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.942939,2.805044,0,0.09624764,-0.09624764,4.055325,67.58861,0.1312055,0.1005788,0,0,2.805044
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,27.29837,27.29837,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.049881,2.708797,0,0.187313,-0.187313,3.857879,64.29786,0.1312055,0.195742,0,0,2.708797
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,26.88164,26.88164,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.258006,2.521483,0,0.1101249,-0.1101249,3.741797,62.36317,0.1312055,0.1150805,0,0,2.521483
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,26.40935,26.40935,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.380367,2.411359,0,0.181369,-0.181369,3.550618,59.17685,0.1312055,0.1895306,0,0,2.411359
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,26.09819,26.09819,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.581888,2.22999,0,0.1893022,-0.1893022,3.351076,55.85115,0.1312055,0.1978208,0,0,2.22999
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,25.81482,25.81482,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.792224,2.040687,0,0.1875908,-0.1875908,3.153338,52.55552,0.1312055,0.1960323,0,0,2.040687
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,25.52033,25.52033,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.000658,1.853097,0,0.1121737,-0.1121737,3.035096,50.58484,0.1312055,0.1172215,0,0,1.853097
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,25.25363,25.25363,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.125296,1.740923,0,0.07152322,-0.07152322,2.959704,49.3283,0.1312055,0.07474177,0,0,1.740923
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02273996,25.49496,25.12583,0.1713913,0.1713913,0,0,0,0.1713913,13.26786,0,0,0,0.02273996,0.1804119,0.1713913,0,0,3.204766,1.6694,0,0.1576719,-0.1576719,2.793504,46.5583,0.1312055,0.1885304,0.01819197,0,1.69214
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3487747,30.80136,24.95914,0.1031719,0.1031719,0,0,0,0.1031719,338.0519,0,0,0,0.3487747,0.108602,0.1031719,0,0,3.379957,1.511728,0.2401726,0,0.2401726,3.021351,50.35575,0.1311767,0.1134891,0.2790197,0,1.860502
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5938222,35.80076,25.54812,0.7681522,0.7681522,0,0,0,0.7681522,77.30528,0,0,0,0.5938222,0.8085812,0.7681522,0,0,3.139784,1.727883,0,0.214759,-0.214759,2.794975,46.58283,0.1311767,0.8449674,0.4750578,0,2.321705
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.9261405,43.70748,26.90942,0.9241707,0.9241707,0,-1,0,0.9241707,100.2132,0,0,0,0.9261405,0.9728113,0.9241707,0,0,3.378405,1.513124,0,0.04667072,-0.04667072,2.74578,45.76291,0.1311767,1.016588,0.7409124,0,2.439265
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.153347,50.33675,28.5041,0.859298,0.859298,0,0,0,0.859298,134.2197,0,0,0,1.153347,0.9045242,0.859298,0,0,3.430262,1.466453,0.2488231,0,0.2488231,2.981834,49.69714,0.1311469,0.9452278,0.9226778,0,2.619801
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.44283,58.93512,30.00431,1.714919,1.714919,1.7,0,0.5202,1.714919,84.13396,0,0,0,1.44283,0.01570472,0.01491949,0,0,3.181439,1.690394,1.427125,0,1.427125,4.335724,72.26192,0.131329,1.886411,1.154264,1.7,3.133224
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.387872,59.15944,31.28783,0.8955659,0.8955659,1.243685,0,0.3956261,0.8955659,154.9716,0,0,0,1.387872,0,0,0.3481193,0.3307133,1.754314,2.974807,1.718586,0,1.718586,5.966117,99.43509,0.1313497,0.9851224,1.110298,1.7,4.362679
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.058266,52.98481,32.59913,0.4488061,0.4488061,0,0,0,0.4488061,235.7957,0.55011,0,0,1.058266,0.4724275,0.4488061,0,0,0.03572803,4.521533,0.03572803,0,0.03572803,6.000012,100,0.1313454,0.4936868,0.8466125,0,5.579799
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.178681,56.50109,33.25478,0.4933718,0.4933718,0,-1,0,0.4933718,238.9031,0.659342,0,0,1.178681,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1313454,0.542709,0.9429446,0,5.73237
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.169378,56.50755,33.4437,0.1438698,0.1438698,0,-1,0,0.1438698,812.8029,1.017936,0,0,1.169378,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1313454,0.1582568,0.9355026,0,5.723067
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7977933,48.5915,33.66039,0.1022592,0.1022592,0,-1,0,0.1022592,780.168,0.6901521,0,0,0.7977933,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1313454,0.1124851,0.6382347,0,5.351482
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3307406,38.98391,33.16032,0.8623835,0.8623835,0,-1,0,0.8623835,38.35191,0,0,0,0.3307406,0.9077721,0.8623835,0,0,0,4.553689,0,0.5770315,-0.5770315,5.391768,89.86261,0.1313454,0.9486218,0.2645925,0,4.884429
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03249193,32.5379,31.98793,0.8169367,0.8169367,0,-1,0,0.8169367,3.977289,0,1.110223E-16,0,0.03249193,0.8599333,0.8169367,0,0,0.6411461,3.976657,0,0.8274414,-0.8274414,4.519567,75.32597,0.1313454,0.8986303,0.02599354,0,4.00915
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,30.83221,30.83221,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.560525,3.149216,0,1.193419,-1.193419,3.261593,54.35978,0.1313454,1.247123,0,0,3.149216
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,29.77094,29.77094,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.886547,1.955797,0,0.9327513,-0.9327513,2.278387,37.97304,0.1313454,0.9747251,0,0,1.955797
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,28.78747,28.78747,1.375032,0.9718933,0,-1,0,0.9718933,0,0,0.4031384,0.5406416,0,1.023046,0.9718933,0,0,3.922937,1.023046,0,1.023046,-1.023046,1.200002,20,0.1313454,1.512535,0,0,1.023046
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,27.8929,27.8929,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313454,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,27.36504,27.36504,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313454,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,26.92609,26.92609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313454,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,26.44269,26.44269,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313454,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,26.12598,26.12598,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313454,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,25.84816,25.84816,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313454,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,25.537,25.537,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313454,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,25.2703,25.2703,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1315036,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01401053,25.36976,25.1425,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01401053,0,0,1.452632,1.38,3.679654,1.242,1.394011,0,1.394011,3.83166,63.86087,0.1316203,0,0.01120842,1.7,1.256011
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3940235,31.60221,24.97025,1.276988,1.276988,1.7,0,0.5202,1.276988,30.8557,0,0,0,0.3940235,0,0,0.4230123,0.4018617,2.285644,2.496609,0.7958852,0,0.7958852,4.586703,76.44489,0.1317448,1.404686,0.3152188,1.7,2.890633
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7876931,39.49509,25.58145,0.03316971,0.03316971,0.772186,0,0.2669068,0.03316971,2374.736,0,0,0,0.7876931,0,0,0.7390164,0.7020655,1.489759,3.212906,1.489759,0,1.489759,6.000012,100,0.1316624,0.03648668,0.6301545,1.7,4.000599
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.142942,48.34353,26.98721,1.16113,1.16113,0,-1,0,1.16113,98.43356,0,2.220446E-16,0,1.142942,1.222242,1.16113,0,0,0,4.553689,0,0.07930053,-0.07930053,5.916422,98.60683,0.1316624,1.277243,0.9143533,0,5.69663
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.357226,55.13837,28.61522,0,0,0,0,0,0,0,1.269115,0,0,1.357226,0,0,0,0,0.0881117,4.474389,0.0881117,0,0.0881117,6.000012,100,0.1316518,0,1.085781,0,5.831615
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.574809,62.47387,30.11544,0.3388053,0.3388053,0,0,0,0.3388053,464.8124,1.218172,0,0,1.574809,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1316518,0.3726859,1.259848,0,6.128499
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.409635,59.87469,31.42674,0,0,0,0,0,0,0,1.409635,0,0,1.409635,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316518,0,1.127708,0,5.963324
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.34325,59.81927,32.72137,0.9835886,0.9835886,0,0,0,0.9835886,136.5662,0.3078935,0,0,1.34325,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1316518,1.081947,1.0746,0,5.896939
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.9800227,52.18963,33.41036,0.1969844,0.1969844,0,-1,0,0.1969844,497.5129,0.7726707,0,0,0.9800227,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1316518,0.2166828,0.7840181,0,5.533711
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.8086824,48.74974,33.59927,0.4273746,0.4273746,0,-1,0,0.4273746,189.221,0.3588144,0,0,0.8086824,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1316518,0.4701121,0.6469459,0,5.362371
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5958472,44.6911,33.81597,0.4001484,0.4001484,0,-1,0,0.4001484,148.9065,0.1746383,0,0,0.5958472,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1316518,0.4401633,0.4766777,0,5.149536
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3174952,38.87469,33.28812,0,0,0,-1,0,0,0,0.3174952,0,0,0.3174952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316518,0,0.2539961,0,4.871184
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03065054,32.61811,32.09906,0,0,0,-1,0,0,0,0.03065054,0,0,0.03065054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316518,0,0.02452043,0,4.58434
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,30.92667,30.92667,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1316518,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,29.83207,29.83207,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1316518,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,28.86526,28.86526,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1316518,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,27.95957,27.95957,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1316518,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,27.40949,27.40949,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1316518,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,26.97054,26.97054,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1316518,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,26.48714,26.48714,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1316518,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,26.15932,26.15932,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1316518,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,25.86483,25.86483,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1316518,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,25.54812,25.54812,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1316518,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,25.29808,25.29808,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1316518,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02171682,25.52843,25.17584,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.72497,0,0,0,0.02171682,0,0,1.377072,1.308218,4.939812,0.107858,1.329935,0,1.329935,2.575382,42.92295,0.1318435,0.3552209,0.01737346,1.7,0.1295748
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3071228,30.11022,24.98693,1.226462,1.226462,1.7,0,0.5202,1.226462,25.04137,0,0,0,0.3071228,0,0,0.4735383,0.4498613,3.609877,1.3048,0.7569842,0,0.7569842,3.29352,54.89189,0.1319633,1.349108,0.2456982,1.7,1.611922
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7830886,39.44257,25.61479,1.041432,1.041432,1.7,0,0.5202,1.041432,75.19347,0,0,0,0.7830886,0,0,0.6585683,0.6256399,2.852893,1.986085,1.408728,0,1.408728,4.629957,77.1658,0.1321449,1.145575,0.6264709,1.7,2.769174
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.12664,48.0809,27.065,0.5307065,0.5307065,0,-1,0,0.5307065,212.2906,0,0,0,1.12664,0.5586385,0.5307065,0,0,1.444164,3.253941,0.5680015,0,0.5680015,5.168811,86.14668,0.1320771,0.5837772,0.9013119,0,4.380581
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.373319,55.65103,28.72079,1.076679,1.076679,0,0,0,1.076679,127.5514,0,0,0,1.373319,1.133346,1.076679,0,0,0.8761629,3.765142,0.2399726,0,0.2399726,5.396469,89.94097,0.1320484,1.184347,1.098655,0,5.138461
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.583007,62.85006,30.23768,0.7505615,0.7505615,0,0,0,0.7505615,210.9098,0.1567524,0,0,1.583007,0.7900648,0.7505615,0,0,0.6361904,3.981118,0.6361904,0,0.6361904,6.000012,100,0.1319726,0.8256177,1.266406,0,5.564125
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.634955,65.98325,31.54898,0.4634584,0.4634584,0,0,0,0.4634584,352.7727,1.147104,0,0,1.634955,0.4878509,0.4634584,0,0,0,4.553689,0,0,0,6.000012,100,0.1319726,0.5098042,1.307964,0,6.188643
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.425352,62.05039,32.84916,1.009123,1.009123,0,0,0,1.009123,141.2467,0.363118,0,0,1.425352,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1319726,1.110035,1.140282,0,5.979042
