Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7701684,49.40079,34.91057,0.6025081,0.6025081,0,-1,0,0.6025081,127.8271,0.1359493,0,0,0.7701684,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.133295,0.6627589,0.6161347,0,5.323857
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3320396,40.17837,34.28826,0,0,0,-1,0,0,0,0.3320396,0,0,0.3320396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133295,0,0.2656317,0,4.885728
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,33.06586,33.06586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133295,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,31.7879,31.7879,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.133295,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,30.53772,30.53772,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.133295,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,29.45979,29.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.133295,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,28.44298,28.44298,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.133295,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,27.83178,27.83178,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.133295,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,27.33171,27.33171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.133295,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,26.78718,26.78718,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.133295,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,26.39268,26.39268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.133295,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,26.06486,26.06486,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.133295,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,25.70925,25.70925,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.133295,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,25.44254,25.44254,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.133295,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05123903,26.12177,25.28697,0.07414272,0.07414272,0,0,0,0.07414272,69.10866,0,0,0,0.05123903,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02680593,-0.02680593,4.021917,67.03181,0.133295,0.08155698,0.04099122,0,2.755148
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3093835,30.2638,25.09805,1.459811,1.459811,0.425,0,0.172125,1.459811,21.19339,0,0,0,0.3093835,1.089275,1.034811,0,0,2.085095,2.677103,0,0.7798911,-0.7798911,3.19984,53.33055,0.133295,1.605792,0.2475068,1.7,2.986487
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6769572,37.6354,25.81482,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,83.74977,0,0,0,0.6769572,0,0,0.8916906,0.847106,2.951641,1.897212,1.524063,0,1.524063,4.645693,77.42806,0.1334555,0.8891404,0.5415658,1.7,2.574169
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.134282,48.95511,27.6762,0.1939741,0.1939741,0,-1,0,0.1939741,584.7595,0,0,0,1.134282,0.2041833,0.1939741,0,0,1.427577,3.268869,0.9300987,0,0.9300987,5.528062,92.13419,0.1333471,0.2133715,0.9074255,0,4.403151
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.39862,57.36036,29.61537,0.7873742,0.7873742,0,0,0,0.7873742,177.6309,0.07232583,0,0,1.39862,0.8288149,0.7873742,0,0,0.4974789,4.105958,0.4974789,0,0.4974789,6.000012,100,0.1332892,0.8661116,1.118896,0,5.504578
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.249186,55.79015,31.27116,0.4253117,0.4253117,0,0,0,0.4253117,293.7107,0.8014896,0,0,1.249186,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1332892,0.4678429,0.9993489,0,5.802875
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.213289,56.56634,32.62691,0.256541,0.256541,0,0,0,0.256541,472.9416,0.9432461,0,0,1.213289,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1332892,0.2821952,0.9706314,0,5.766978
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.39378,62.72771,34.03822,0.7363778,0.7363778,0,0,0,0.7363778,189.2751,0.6186455,0,0,1.39378,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1332892,0.8100156,1.115024,0,5.947469
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.379778,63.26268,34.75499,1.337344,1.337344,0,-1,0,1.337344,103.173,0,0,0.09107808,1.379778,1.40773,1.337344,0,0,0,4.553689,0,0.02795195,-0.02795195,5.970548,99.50893,0.1332892,1.471078,1.103823,0,5.933467
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.09582,56.48734,34.87724,0.7840981,0.7840981,0,-1,0,0.7840981,139.7555,0.2393962,0,0,1.09582,0.8253664,0.7840981,0,0,0.03105772,4.525737,0.03105772,0,0.03105772,6.000012,100,0.1332856,0.8625079,0.8766562,0,5.621557
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6854579,47.80152,35.03837,0.8247836,0.8247836,0,-1,0,0.8247836,83.1076,0,1.110223E-16,0,0.6854579,0.8681933,0.8247836,0,0,0,4.553689,0,0.1827354,-0.1827354,5.807392,96.78967,0.1332856,0.907262,0.5483663,0,5.239147
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3946696,41.46841,34.4105,0.219446,0.219446,0,-1,0,0.219446,179.8481,0,0,0,0.3946696,0.2309958,0.219446,0,0,0.2030393,4.370954,0.1636738,0,0.1636738,5.962667,99.37758,0.1332666,0.2413906,0.3157357,0,4.765623
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,33.16032,33.16032,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.03936557,4.51826,0,1.040258,-1.040258,4.866138,81.10213,0.1332666,1.08707,0,0,4.51826
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,31.89347,31.89347,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.195208,3.478002,0,0.2995902,-0.2995902,4.550342,75.83888,0.1332666,0.3130718,0,0,3.478002
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,30.63218,30.63218,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.528086,3.178411,0,0.1322005,-0.1322005,4.410991,73.51637,0.1332666,0.1381495,0,0,3.178411
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,29.53758,29.53758,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.674976,3.046211,0,0.3437602,-0.3437602,4.048635,67.47712,0.1332666,0.3592294,0,0,3.046211
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,28.5041,28.5041,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.056931,2.702451,0,0.2303303,-0.2303303,3.805846,63.43064,0.1332666,0.2406951,0,0,2.702451
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,27.88178,27.88178,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.312854,2.47212,0,0.1865742,-0.1865742,3.609179,60.15287,0.1332666,0.1949701,0,0,2.47212
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,27.37616,27.37616,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.520159,2.285546,0,0.05962962,-0.05962962,3.546324,59.10529,0.1332666,0.06231296,0,0,2.285546
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,26.81496,26.81496,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.586414,2.225916,0,0.1092513,-0.1092513,3.431163,57.18594,0.1332666,0.1141676,0,0,2.225916
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,26.42602,26.42602,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.707804,2.116665,0,0.1039723,-0.1039723,3.321567,55.35934,0.1332666,0.108651,0,0,2.116665
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,26.08153,26.08153,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.823329,2.012693,0,0.04839586,-0.04839586,3.270553,54.50911,0.1332666,0.05057368,0,0,2.012693
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,25.72036,25.72036,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.877102,1.964297,0,0.2034876,-0.2034876,3.056058,50.93421,0.1332666,0.2126445,0,0,1.964297
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,25.44254,25.44254,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.103199,1.760809,0,0.09086511,-0.09086511,2.960278,49.33787,0.1332666,0.09495404,0,0,1.760809
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05395834,26.1663,25.28697,0.1422661,0.1422661,0,0,0,0.1422661,37.92775,0,2.775558E-17,0,0.05395834,0.1497538,0.1422661,0,0,3.204161,1.669944,0,0.09579548,-0.09579548,2.859301,47.65492,0.1332666,0.1564927,0.04316667,0,1.723903
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2470034,29.17899,25.08138,0.9188496,0.9188496,0,0,0,0.9188496,26.8818,0,1.110223E-16,0,0.2470034,0.9672102,0.9188496,0,0,3.3106,1.574149,0,0.7202068,-0.7202068,2.100136,35.0022,0.1332666,1.010735,0.1976027,0,1.821152
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7261286,38.60349,25.84816,0.1963734,0.1963734,0,0,0,0.1963734,369.7693,0,0,0,0.7261286,0.2067089,0.1963734,0,0,4.11083,0.853942,0.5194198,0,0.5194198,2.592901,43.21494,0.1332062,0.2160108,0.5809029,0,1.580071
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7192188,40.54131,27.75399,0.3168276,0.3168276,0,-1,0,0.3168276,227.0064,0,0,0,0.7192188,0.3335027,0.3168276,0,0,3.59141,1.32142,0.3857161,0,0.3857161,2.958824,49.31363,0.1331614,0.3485104,0.575375,0,2.040639
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.17608,52.26891,29.72094,0.5470305,0.5470305,0,0,0,0.5470305,214.9936,0,0,0,1.17608,0.5758216,0.5470305,0,0,3.205694,1.668564,0.6002588,0,0.6002588,3.528279,58.80453,0.1330918,0.6017335,0.9408643,0,2.844645
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.241876,55.76472,31.3934,0.8947666,0.8947666,0,0,0,0.8947666,138.7932,0,0,0,1.241876,0.9418595,0.8947666,0,0,2.605435,2.208797,0.300016,0,0.300016,3.812899,63.54819,0.133057,0.9842433,0.9935005,0,3.450673
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.400476,61.33809,32.78804,0.7934077,0.7934077,0,0,0,0.7934077,176.514,0,0,0,1.400476,0.835166,0.7934077,0,0,2.305419,2.478812,0.5653095,0,0.5653095,4.349199,72.4865,0.1329915,0.8727485,1.12038,0,3.879287
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.145765,56.80392,34.16047,0.3187753,0.3187753,0,0,0,0.3187753,359.4272,0,0,0,1.145765,0.3355529,0.3187753,0,0,1.74011,2.98759,0.810212,0,0.810212,5.117834,85.29706,0.1328978,0.3506528,0.916612,0,4.133355
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7573932,49.09911,34.87724,0.2844861,0.2844861,0,-1,0,0.2844861,266.2321,0,0,0,0.7573932,0.2994591,0.2844861,0,0,0.9298976,3.716781,0.4579342,0,0.4579342,5.552268,92.53762,0.1328449,0.3129347,0.6059146,0,4.474174
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6120064,46.28999,35.00503,0.5067116,0.5067116,0,-1,0,0.5067116,120.78,0,0,0,0.6120064,0.5333806,0.5067116,0,0,0.4719635,4.128922,0.07862573,0,0.07862573,5.626859,93.7808,0.1328358,0.5573828,0.4896051,0,4.740928
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1763684,38.252,35.16061,0.9340944,0.9340944,0,-1,0,0.9340944,18.88121,0,1.110223E-16,0,0.1763684,0.9832572,0.9340944,0,0,0.3933378,4.199685,0,0.8068889,-0.8068889,4.776323,79.60523,0.1328358,1.027504,0.1410947,0,4.376053
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.0802182,35.92435,34.5383,0.6716262,0.6716262,0,-1,0,0.6716262,11.94388,0,1.110223E-16,0,0.0802182,0.706975,0.6716262,0,0,1.289881,3.392796,0,0.6267568,-0.6267568,4.115664,68.59426,0.1328358,0.7387888,0.06417456,0,3.473014
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,33.28812,33.28812,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,1.986277,2.766039,0,0.162629,-0.162629,3.944238,65.73717,0.1328358,0.1699473,0,0,2.766039
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,32.01015,32.01015,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.166976,2.60341,0,0.9810894,-0.9810894,2.910079,48.50122,0.1328358,1.025238,0,0,2.60341
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,30.72108,30.72108,1.151971,1.151971,0,-1,0,1.151971,0,0,0,0,0,1.212601,1.151971,0,0,3.257076,1.622321,0,1.212601,-1.212601,1.631886,27.19804,0.1328358,1.267168,0,0,1.622321
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,29.62648,29.62648,1.618616,0.3892343,0,-1,0,0.3892343,0,0,1.229382,1.391244,0,0.4097203,0.3892343,0,0,4.60441,0.4097203,0,0.4097203,-0.4097203,1.200002,20,0.1328358,1.780478,0,0,0.4097203
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,28.58188,28.58188,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328358,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,27.92624,27.92624,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328358,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,27.42616,27.42616,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328358,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,26.86497,26.86497,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328358,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,26.44269,26.44269,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328358,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,26.09819,26.09819,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328358,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,25.72036,25.72036,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328358,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,25.44254,25.44254,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329967,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04977113,26.09774,25.28697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04977113,0,0,1.452632,1.38,3.679654,1.242,1.429771,0,1.429771,3.865585,64.42629,0.1331021,0,0.0398169,1.7,1.291771
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2507288,29.24236,25.08138,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2507288,0,0,1.452632,1.38,2.249883,2.528794,1.630729,0,1.630729,5.412631,90.21033,0.1331841,0,0.2005831,1.7,2.779523
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5494751,35.32419,25.86483,0,0,0,0,0,0,0,0,0,0,0.5494751,0,0,0,0,0.6191544,3.99645,0.5494751,0,0.5494751,5.933908,98.89828,0.1331207,0,0.4395801,0,4.545925
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8979731,44.14791,27.81511,0.2305212,0.2305212,0,-1,0,0.2305212,389.5403,0.5856398,0,0,0.8979731,0.2426539,0.2305212,0,0,0.06967935,4.490978,0.06967935,0,0.06967935,6.000012,100,0.1331127,0.2535733,0.7183784,0,5.38895
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.104545,50.80526,29.83207,0.1461207,0.1461207,0,0,0,0.1461207,755.9128,0.9507342,0,0,1.104545,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1331127,0.1607328,0.8836364,0,5.658235
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.395778,59.64509,31.5212,0.9873621,0.9873621,0,0,0,0.9873621,141.3643,0.3564491,0,0,1.395778,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1331127,1.086098,1.116622,0,5.949467
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.128432,54.93176,32.91029,1.023751,1.023751,0,0,0,1.023751,110.2253,0.05079999,0,0,1.128432,1.077632,1.023751,0,0,0,4.553689,0,0,0,6.000012,100,0.1331127,1.126126,0.9027457,0,5.682121
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5141572,43.608,34.28826,1.31988,1.31988,0.425,0,0.172125,1.31988,38.95486,0,0,0,0.5141572,0.9419786,0.8948797,0,0,0,4.553689,0,0.4278214,-0.4278214,5.549049,92.48396,0.1331127,1.451868,0.4113258,1.7,5.067846
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.8045436,50.22361,35.00503,0.514377,0.514377,0,-1,0,0.514377,156.4113,0,0,0,0.8045436,0.5414495,0.514377,0,0,0.4753571,4.125867,0.2630941,0,0.2630941,5.798642,96.64384,0.1330824,0.5658147,0.6436349,0,4.930411
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8710647,51.77279,35.12727,0.2577443,0.2577443,0,-1,0,0.2577443,337.957,0.387492,0,0,0.8710647,0.2713097,0.2577443,0,0,0.212263,4.362652,0.212263,0,0.212263,6.000012,100,0.133058,0.2835187,0.6968518,0,5.233717
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7940145,50.31701,35.2884,0.4071953,0.4071953,0,-1,0,0.4071953,194.996,0.3653878,0,0,0.7940145,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.133058,0.4479148,0.6352115,0,5.347703
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3314129,40.51871,34.6272,0.6527117,0.6527117,0,-1,0,0.6527117,50.77478,0,0,0,0.3314129,0.687065,0.6527117,0,0,0,4.553689,0,0.355652,-0.355652,5.625122,93.75185,0.133058,0.7179829,0.2651303,0,4.885102
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,33.37702,33.37702,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.3951689,4.198037,0,0.1667381,-0.1667381,5.449364,90.82256,0.133058,0.1742413,0,0,4.198037
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,32.06572,32.06572,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.5804335,4.031299,0,0.5815899,-0.5815899,4.836315,80.60509,0.133058,0.6077614,0,0,4.031299
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,30.79887,30.79887,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.226645,3.449709,0,0.06311589,-0.06311589,4.769785,79.49625,0.133058,0.06595611,0,0,3.449709
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,29.69316,29.69316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.296773,3.386593,0,0,0,4.769785,79.49625,0.133058,0,0,0,3.386593
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,28.62634,28.62634,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.296773,3.386593,0,0.0501409,-0.0501409,4.716932,78.61537,0.133058,0.05239724,0,0,3.386593
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,27.98736,27.98736,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.352485,3.336452,0,0.1239284,-0.1239284,4.5863,76.43818,0.133058,0.1295052,0,0,3.336452
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,27.47062,27.47062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490184,3.212524,0,0,0,4.5863,76.43818,0.133058,0,0,0,3.212524
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,26.89275,26.89275,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.490184,3.212524,0,0.2397405,-0.2397405,4.333591,72.22637,0.133058,0.2505288,0,0,3.212524
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,26.45936,26.45936,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.756562,2.972783,0,0.1825194,-0.1825194,4.141199,69.01984,0.133058,0.1907327,0,0,2.972783
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,26.11486,26.11486,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.959361,2.790264,0,0.3192824,-0.3192824,3.804646,63.41063,0.133058,0.3336501,0,0,2.790264
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,25.73703,25.73703,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.314119,2.470982,0,0.1198817,-0.1198817,3.678279,61.30453,0.133058,0.1252763,0,0,2.470982
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,25.44254,25.44254,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.447321,2.3511,0,0.2299452,-0.2299452,3.435896,57.26481,0.133058,0.2402927,0,0,2.3511
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06279419,26.29439,25.2703,0.2104651,0.2104651,0,0,0,0.2104651,29.83592,0,2.775558E-17,0,0.06279419,0.2215422,0.2104651,0,0,2.702816,2.121155,0,0.158748,-0.158748,3.268561,54.4759,0.133058,0.2315116,0.05023536,0,2.183949
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3963899,31.74211,25.06471,0,0,0,0,0,0,0,0,0,0,0.3963899,0,0,0,0,2.879203,1.962407,0.3963899,0,0.3963899,3.644609,60.74336,0.1330123,0,0.3171119,0,2.358797
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7477455,39.01696,25.84816,0.8347626,0.8347626,0,0,0,0.8347626,89.57582,0,0,0,0.7477455,0.8786974,0.8347626,0,0,2.482813,2.319158,0,0.130952,-0.130952,3.506574,58.44278,0.1330123,0.9182388,0.5981963,0,3.066903
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7576459,41.40911,27.86511,0.6643633,0.6643633,0,-1,0,0.6643633,114.0409,0,0,0,0.7576459,0.6993298,0.6643633,0,0,2.628315,2.188205,0.05831609,0,0.05831609,3.561897,59.36483,0.1330056,0.7307997,0.6061167,0,2.945852
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.16198,52.17342,29.90985,0,0,0,0,0,0,0,0,0,0,1.16198,0,0,0,0,2.569999,2.24069,1.16198,0,1.16198,4.664248,77.7373,0.1328721,0,0.9295837,0,3.40267
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9778228,50.09657,31.61565,0.5923498,0.5923498,0,0,0,0.5923498,165.0752,0,0,0,0.9778228,0.6235262,0.5923498,0,0,1.408019,3.286472,0.3542966,0,0.3542966,5.000363,83.33922,0.1328314,0.6515848,0.7822582,0,4.264295
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.445747,62.77341,33.00474,0.3008181,0.3008181,0,0,0,0.3008181,480.6051,0.07537399,0,0,1.445747,0.3166506,0.3008181,0,0,1.053723,3.605339,1.053723,0,1.053723,6.000012,100,0.1327106,0.3308999,1.156598,0,5.051086
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.419353,63.85864,34.4105,0,0,0,0,0,0,0,1.419353,0,0,1.419353,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327106,0,1.135482,0,5.973042
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.329988,62.45084,35.12727,0,0,0,-1,0,0,0,1.329988,0,0,1.329988,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327106,0,1.06399,0,5.883677
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.9811348,54.32433,35.25507,0.6086819,0.6086819,0,-1,0,0.6086819,161.1901,0.3404171,0,0,0.9811348,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1327106,0.66955,0.7849078,0,5.534824
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5013413,44.52333,35.38286,0.5668197,0.5668197,0,-1,0,0.5668197,88.4481,0,0,0,0.5013413,0.5966523,0.5668197,0,0,0,4.553689,0,0.09531102,-0.09531102,5.899545,98.32556,0.1327106,0.6235017,0.401073,0,5.05503
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2508138,39.17654,34.75499,0,0,0,-1,0,0,0,0.1449127,0,0,0.2508138,0,0,0,0,0.1059011,4.458378,0.1059011,0,0.1059011,6.000012,100,0.1326984,0,0.200651,0,4.709192
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,33.47148,33.47148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326984,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,32.16018,32.16018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326984,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,30.86555,30.86555,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1326984,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,29.75428,29.75428,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1326984,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,28.67634,28.67634,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1326984,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,28.03736,28.03736,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1326984,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1326984,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,26.92609,26.92609,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1326984,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,26.48714,26.48714,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1326984,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,26.11486,26.11486,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1326984,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,25.73703,25.73703,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1326984,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,25.44254,25.44254,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1326984,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004881866,25.34948,25.2703,0.1618991,0.1618991,0,0,0,0.1618991,3.015377,0,2.775558E-17,0,0.004881866,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1655382,-0.1655382,3.832316,63.87181,0.1326984,0.178089,0.003905493,0,2.667652
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04119274,25.71758,25.04804,1.129092,1.129092,0,0,0,1.129092,3.648307,0,0,0,0.04119274,1.188518,1.129092,0,0,2.284952,2.497232,0,1.147325,-1.147325,2.622929,43.7154,0.1326984,1.242001,0.03295419,0,2.538425
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009225542,26.01504,25.86483,1.014388,1.014388,0,0,0,1.014388,0.9094688,0,2.220446E-16,0,0.009225542,1.067777,1.014388,0,0,3.559758,1.349907,0,1.058551,-1.058551,1.507118,25.11859,0.1326984,1.115827,0.007380434,0,1.359132
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07447255,29.16155,27.92624,0.8686007,0.3475367,0,-1,0,0.3475367,21.42868,0,0.521064,0.6645232,0.07447255,0.3658282,0.3475367,0,0,4.735926,0.2913556,0,0.2913556,-0.2913556,1.200002,20,0.1326984,0.9554608,0.05957804,0,0.3658282
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2732826,34.70796,30.02098,0,0,0,0,0,0,0,0,0,0,0.2732826,0,0,0,0,5.059654,0,0.2732826,0,0.2732826,1.459261,24.32097,0.1326672,0,0.2186261,0,0.2732826
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1975266,35.11741,31.72123,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,54.94699,0,0,0,0.1975266,0,0,1.340514,1.273489,4.786372,0.2459544,1.471015,0,1.471015,2.854789,47.57972,0.1328323,0.3954344,0.1580213,1.7,0.443481
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3050028,38.4864,33.13254,0.566364,0.566364,1.7,0,0.5202,0.566364,53.85278,0,0,0,0.3050028,0,0,1.133636,1.076954,3.315356,1.569868,1.381957,0,1.381957,4.165828,69.43033,0.1330072,0.6230004,0.2440022,1.7,1.874871
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1632545,37.38453,34.5383,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,40.79515,0,0,0,0.1632545,0,0,1.299819,1.234828,1.9334,2.813629,1.398082,0,1.398082,5.492166,91.53591,0.1331798,0.4401993,0.1306036,1.7,2.976884
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06977925,36.46476,35.25507,0.03698726,0.03698726,0,-1,0,0.03698726,188.6575,0,0,0,0.06977925,0.03893396,0.03698726,0,0,0.5353172,4.071903,0.03084528,0,0.03084528,5.521428,92.02361,0.1331763,0.04068599,0.0558234,0,4.141683
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2627598,40.03998,35.38286,0.572782,0.572782,0,-1,0,0.572782,45.87431,0,0,0,0.2627598,0.6029284,0.572782,0,0,0.504472,4.099664,0,0.3401686,-0.3401686,5.162858,86.04747,0.1331763,0.6300602,0.2102078,0,4.362424
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1430778,38.04307,35.53844,0.5609111,0.5609111,0,-1,0,0.5609111,25.50811,0,1.110223E-16,0,0.1430778,0.5904327,0.5609111,0,0,0.8824371,3.759495,0,0.4473549,-0.4473549,4.691305,78.18826,0.1331763,0.6170022,0.1144622,0,3.902573
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09090878,36.45311,34.87724,0,0,0,-1,0,0,0,0,0,0,0.09090878,0,0,0,0,1.379498,3.312141,0.09090878,0,0.09090878,4.777549,79.62566,0.1331658,0,0.07272702,0,3.403049
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,33.59927,33.59927,1.012185,1.012185,0,-1,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.288589,3.393959,0,1.065458,-1.065458,3.654458,60.90751,0.1331658,1.113403,0,0,3.393959
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,32.28797,32.28797,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.472431,2.328501,0,1.452632,-1.452632,2.12325,35.38743,0.1331658,1.588979,0,0,2.328501
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,30.96,30.96,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.086466,0.8758695,0,0.5501739,-0.5501739,1.543316,25.72187,0.1331658,0.5749318,0,0,0.8758695
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,29.8154,29.8154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.697771,0.3256955,0,0,0,1.543316,25.72187,0.1331658,0,0,0,0.3256955
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,28.73746,28.73746,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.697771,0.3256955,0,0.1508924,-0.1508924,1.384261,23.07097,0.1331658,0.1576825,0,0,0.3256955
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,28.08181,28.08181,0.1711102,0.166063,0,-1,0,0.166063,0,0,0.005047172,0.02215819,0,0.1748031,0.166063,0,0,4.865428,0.1748031,0,0.1748031,-0.1748031,1.200002,20,0.1331658,0.1882212,0,0,0.1748031
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,27.53729,27.53729,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331658,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,26.95943,26.95943,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331658,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331658,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,26.14265,26.14265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331658,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,25.7537,25.7537,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331658,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,25.44254,25.44254,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1332871,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02027475,25.58291,25.25363,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.764549,0,0,0,0.02027475,0,0,1.438881,1.366937,3.679654,1.242,1.387211,0,1.387211,3.82521,63.75336,0.1334602,0.2872314,0.0162198,1.7,1.262275
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1990616,28.32247,25.03693,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,28.96803,0,0,0,0.1990616,0,0,1.012823,0.9621819,2.292443,2.49049,1.161244,0,1.161244,4.926862,82.1142,0.1336398,0.7558946,0.1592493,1.7,2.689552
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.482366,34.10756,25.86483,0,0,0,0,0,0,0,0,0,0,0.482366,0,0,0,0,1.1312,3.535609,0.482366,0,0.482366,5.384474,89.74106,0.1335846,0,0.3858928,0,4.017975
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5799825,38.12888,27.97069,0.5504161,0.5504161,0,-1,0,0.5504161,105.3716,0,0,0,0.5799825,0.5793854,0.5504161,0,0,0.6488336,3.969739,0.0005970538,0,0.0005970538,5.385041,89.7505,0.1335845,0.6054577,0.4639859,0,4.549721
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.9245487,47.23408,30.0821,0.4990541,0.4990541,0,0,0,0.4990541,185.2602,0,0,0,0.9245487,0.5253201,0.4990541,0,0,0.6482365,3.970276,0.3992287,0,0.3992287,5.763783,96.06285,0.1335388,0.5489595,0.739639,0,4.894825
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5587276,41.81242,31.79902,0.8411168,0.8411168,0,0,0,0.8411168,66.42687,0,1.110223E-16,0,0.5587276,0.8853861,0.8411168,0,0,0.2490078,4.329582,0,0.3266585,-0.3266585,5.419454,90.32405,0.1335388,0.9252285,0.4469821,0,4.888309
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.017779,52.77175,33.19366,1.195866,1.195866,0,0,0,1.195866,85.10811,0,0,0,1.017779,1.258807,1.195866,0,0,0.6119618,4.002923,0,0.2410274,-0.2410274,5.165389,86.08965,0.1335388,1.315453,0.8142233,0,5.020702
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8905758,51.62949,34.6272,0.9896914,0.9896914,0,0,0,0.9896914,89.9852,0,1.110223E-16,0,0.8905758,1.04178,0.9896914,0,0,0.87977,3.761896,0,0.1512046,-0.1512046,5.006005,83.43325,0.1335388,1.088661,0.7124606,0,4.652472
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6541783,47.50708,35.34953,0.08790817,0.08790817,0,-1,0,0.08790817,744.1611,0,0,0,0.6541783,0.09253491,0.08790817,0,0,1.047775,3.610691,0.5616434,0,0.5616434,5.538827,92.3136,0.1334746,0.09669898,0.5233427,0,4.26487
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3492427,41.76218,35.5051,0.4173075,0.4173075,0,-1,0,0.4173075,83.68954,0,0,0,0.3492427,0.4392711,0.4173075,0,0,0.4861317,4.11617,0,0.09002833,-0.09002833,5.443929,90.73196,0.1334746,0.4590383,0.2793942,0,4.465413
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3184618,41.32277,35.6329,0.5585933,0.5585933,0,-1,0,0.5585933,57.0114,0,1.110223E-16,0,0.3184618,0.5879929,0.5585933,0,0,0.5861632,4.026142,0,0.2695311,-0.2695311,5.159818,85.9968,0.1334746,0.6144525,0.2547694,0,4.344604
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.159902,37.76605,34.97169,0.4055281,0.4055281,0,-1,0,0.4055281,39.43057,5.551115E-17,0,0,0.159902,0.4268716,0.4055281,0,0,0.8856421,3.756611,0,0.2669696,-0.2669696,4.878407,81.30663,0.1334746,0.4460809,0.1279216,0,3.916513
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,33.69373,33.69373,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.182275,3.489641,0,0.6674077,-0.6674077,4.174898,69.58149,0.1334746,0.697441,0,0,3.489641
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,32.37688,32.37688,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,1.923839,2.822234,0,1.070481,-1.070481,3.046511,50.77509,0.1334746,1.118653,0,0,2.822234
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,31.02112,31.02112,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.113263,1.751752,0,0.7188538,-0.7188538,2.288773,38.14614,0.1334746,0.7512022,0,0,1.751752
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,29.87652,29.87652,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,3.911989,1.032899,0,0.5180798,-0.5180798,1.742669,29.04443,0.1334746,0.5413933,0,0,1.032899
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,28.7708,28.7708,0.3043752,0.3043752,0,-1,0,0.3043752,0,0,5.551115E-17,0,0,0.320395,0.3043752,0,0,4.487634,0.5148188,0,0.320395,-0.320395,1.404943,23.41567,0.1334746,0.3348128,0,0,0.5148188
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,28.09848,28.09848,0.1216258,0.1216258,0,-1,0,0.1216258,0,0,1.387779E-17,0,0,0.1280271,0.1216258,0,0,4.843628,0.1944238,0,0.1280271,-0.1280271,1.269991,21.16647,0.1334746,0.1337884,0,0,0.1944238
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,27.53729,27.53729,0.1268944,0.06307681,0,-1,0,0.06307681,0,0,0.0638176,0.07650704,0,0.06639665,0.06307681,0,0,4.98588,0.06639665,0,0.06639665,-0.06639665,1.200002,20,0.1334746,0.1395839,0,0,0.06639665
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,26.95943,26.95943,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334746,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,26.48714,26.48714,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334746,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,26.12598,26.12598,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334746,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,25.73703,25.73703,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334746,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,25.40921,25.40921,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1336312,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003596806,25.2786,25.22029,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.911122,2.220446E-16,0,0,0.003596806,0,0,1.452632,1.38,3.679654,1.242,1.383597,0,1.383597,3.82178,63.69622,0.1337553,0.06693291,0.002877444,1.7,1.245597
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03721605,25.6081,25.00359,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,86.80853,2.220446E-16,0,0,0.03721605,0,0,1.452632,1.38,2.296057,2.487237,1.417216,0,1.417216,5.16627,86.10432,0.1338705,0.04715856,0.02977284,1.7,2.524453
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07766955,27.12103,25.84816,0,0,0,0,0,0,0,0,0,0,0.07766955,0,0,0,0,0.8788415,3.762732,0.07766955,0,0.07766955,5.239954,87.33238,0.1338616,0,0.06213564,0,3.840401
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1637375,30.74583,28.00402,0.9264085,0.9264085,0,-1,0,0.9264085,17.67444,0,0,0,0.1637375,0.9751668,0.9264085,0,0,0.801172,3.832634,0,0.8114293,-0.8114293,4.384632,73.07706,0.1338616,1.019049,0.13099,0,3.996372
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1277788,32.33678,30.17656,0.4678566,0.4678566,0,0,0,0.4678566,27.31153,0,5.551115E-17,0,0.1277788,0.4924806,0.4678566,0,0,1.70276,3.021205,0,0.3647018,-0.3647018,4.000203,66.66991,0.1338616,0.5146422,0.102223,0,3.148984
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2043477,35.43032,31.91014,0,0,0,0,0,0,0,0,0,0,0.2043477,0,0,0,0,2.107984,2.656503,0.2043477,0,0.2043477,4.194064,69.90092,0.1338383,0,0.1634782,0,2.860851
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1007869,35.04805,33.3159,0.7945297,0.7945297,0,0,0,0.7945297,12.6851,0,0,0,0.1007869,0.8363471,0.7945297,0,0,1.903637,2.840416,0,0.7355602,-0.7355602,3.418715,56.97847,0.1338383,0.8739827,0.08062948,0,2.941203
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1910154,38.09997,34.75499,0.7184041,0.7184041,0,0,0,0.7184041,26.58885,0,0,0,0.1910154,0.7562149,0.7184041,0,0,2.720926,2.104856,0,0.5651994,-0.5651994,2.822943,47.04895,0.1338383,0.7902445,0.1528123,0,2.295871
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3604882,41.93744,35.47176,0.2504763,0.2504763,0,-1,0,0.2504763,143.9211,0,0,0,0.3604882,0.2636593,0.2504763,0,0,3.348925,1.539656,0.09682891,0,0.09682891,2.914803,48.57995,0.1338273,0.275524,0.2883905,0,1.900145
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2060493,39.23325,35.59956,0,0,0,-1,0,0,0,0,0,0,0.2060493,0,0,0,0,3.252096,1.626802,0.2060493,0,0.2060493,3.110278,51.83787,0.1338038,0,0.1648394,0,1.832852
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1312585,38.05301,35.75514,0,0,0,-1,0,0,0,0,0,0,0.1312585,0,0,0,0,3.046047,1.812247,0.1312585,0,0.1312585,3.234801,53.91324,0.1337888,0,0.1050068,0,1.943505
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05816782,36.07212,35.06615,0.8197495,0.8197495,0,-1,0,0.8197495,7.095803,0,1.110223E-16,0,0.05816782,0.8628942,0.8197495,0,0,2.914788,1.930379,0,0.8047264,-0.8047264,2.386545,39.77567,0.1337888,0.9017245,0.04653425,0,1.988547
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,33.78819,33.78819,1.166688,1.06937,0,-1,0,1.06937,0,0,0.09731759,0.2139864,0,1.125653,1.06937,0,0,3.808929,1.125653,0,1.125653,-1.125653,1.200002,20,0.1337888,1.283357,0,0,1.125653
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,32.47133,32.47133,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337888,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,31.09891,31.09891,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337888,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,29.94319,29.94319,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337888,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,28.81525,28.81525,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337888,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,28.13182,28.13182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337888,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,27.56507,27.56507,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337888,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,26.97054,26.97054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337888,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,26.48714,26.48714,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337888,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,26.11486,26.11486,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337888,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,25.70925,25.70925,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337888,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,25.38142,25.38142,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.133941,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.0754929,26.40786,25.17584,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,37.45609,2.220446E-16,0,0,0.0754929,0,0,1.452632,1.38,3.679654,1.242,1.455493,0,1.455493,3.889987,64.83299,0.1340922,0.2217054,0.06039431,1.7,1.317493
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4484884,32.55107,24.95914,1.019758,1.019758,1.7,0,0.5202,1.019758,43.97988,0,0,0,0.4484884,0,0,0.6802419,0.6462299,2.224161,2.551944,1.094718,0,1.094718,4.928528,82.14197,0.1342525,1.121734,0.3587907,1.7,3.000432
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8118299,40.25637,25.84816,0.7169708,0.7169708,0,0,0,0.7169708,113.2305,0,0,0,0.8118299,0.7547061,0.7169708,0,0,1.129443,3.53719,0.05712377,0,0.05712377,4.98272,83.04517,0.134246,0.7886679,0.6494639,0,4.34902
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.9458466,45.38873,28.04848,1.007457,1.007457,0,-1,0,1.007457,93.88459,0,0,0,0.9458466,1.060481,1.007457,0,0,1.07232,3.588601,0,0.1146341,-0.1146341,4.861886,81.03127,0.134246,1.108202,0.7566772,0,4.534448
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.04505,50.01155,30.27102,0.8087259,0.8087259,0,0,0,0.8087259,129.2218,0,0,0,1.04505,0.8512904,0.8087259,0,0,1.199691,3.473967,0.1937598,0,0.1937598,5.045702,84.09487,0.1342239,0.8895985,0.8360402,0,4.519018
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.252776,56.76131,32.01015,1.074576,1.074576,0,0,0,1.074576,116.5834,0,0,0,1.252776,1.131132,1.074576,0,0,1.005931,3.648351,0.121644,0,0.121644,5.161104,86.01823,0.1342101,1.182033,1.002221,0,4.901127
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.317315,60.063,33.4437,0.8982279,0.8982279,0,0,0,0.8982279,146.6572,0,0,0,1.317315,0.9455031,0.8982279,0,0,0.8842868,3.757831,0.3718124,0,0.3718124,5.513836,91.89708,0.1341677,0.9880507,1.053852,0,5.075146
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.373613,63.25626,34.87724,0.2791929,0.2791929,0,0,0,0.2791929,491.9943,0.5672511,0,0,1.373613,0.2938872,0.2791929,0,0,0.5124745,4.092462,0.5124745,0,0.5124745,6.000012,100,0.1341094,0.3071121,1.09889,0,5.466075
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.216455,60.20475,35.59956,0.8893645,0.8893645,0,-1,0,0.8893645,136.778,0.2802815,0,0,1.216455,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1341094,0.978301,0.9731637,0,5.770144
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9570495,54.32275,35.7218,0.2393493,0.2393493,0,-1,0,0.2393493,399.8547,0.7051029,0,0,0.9570495,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1341094,0.2632843,0.7656397,0,5.510738
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5888358,46.76857,35.87738,0.6929141,0.6929141,0,-1,0,0.6929141,84.97962,0,0,0,0.5888358,0.7293833,0.6929141,0,0,0,4.553689,0,0.1405475,-0.1405475,5.851862,97.53084,0.1341094,0.7622055,0.4710687,0,5.142525
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2858725,40.26793,35.19395,0.9894905,0.9894905,0,-1,0,0.9894905,28.89087,0,1.110223E-16,0,0.2858725,1.041569,0.9894905,0,0,0.1561639,4.413141,0,0.7556965,-0.7556965,5.055288,84.25463,0.1341094,1.08844,0.228698,0,4.699014
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,33.87709,33.87709,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,0.9958267,3.657445,0,1.452632,-1.452632,3.52408,58.73455,0.1341094,1.865133,0,0,3.657445
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,32.53801,32.53801,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.609862,2.204813,0,0.4334193,-0.4334193,3.067216,51.12016,0.1341094,0.4529231,0,0,2.204813
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,31.1767,31.1767,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.091439,1.771394,0,0.1092552,-0.1092552,2.952051,49.20074,0.1341094,0.1141717,0,0,1.771394
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,30.00431,30.00431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.212833,1.662139,0,0,0,2.952051,49.20074,0.1341094,0,0,0,1.662139
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,28.86526,28.86526,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.212833,1.662139,0,0.03413615,-0.03413615,2.916068,48.60104,0.1341094,0.03567228,0,0,1.662139
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,28.17627,28.17627,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.250762,1.628003,0,0.2305921,-0.2305921,2.673002,44.54995,0.1341094,0.2409688,0,0,1.628003
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,27.59841,27.59841,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.506976,1.397411,0,0.007213458,-0.007213458,2.665399,44.42323,0.1341094,0.007538064,0,0,1.397411
