Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2410939,39.83385,35.56622,0.6982806,0.6982806,0,-1,0,0.6982806,34.52679,0,0,0,0.2410939,0.7350322,0.6982806,0,0,0,4.553689,0,0.4939383,-0.4939383,5.479355,91.3224,0.1301971,0.7681087,0.1928751,0,4.794783
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,33.84931,33.84931,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5488204,4.059751,0,0.3224405,-0.3224405,5.139473,85.65771,0.1301971,0.3369504,0,0,4.059751
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,32.34909,32.34909,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9070876,3.73731,0,0.7689588,-0.7689588,4.328919,72.14851,0.1301971,0.803562,0,0,3.73731
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,30.86555,30.86555,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.761486,2.968351,0,0.5582723,-0.5582723,3.740449,62.34069,0.1301971,0.5833946,0,0,2.968351
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,29.54869,29.54869,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.381789,2.410079,0,0.1636886,-0.1636886,3.567906,59.46497,0.1301971,0.1710546,0,0,2.410079
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,28.23739,28.23739,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.563665,2.24639,0,0.01693263,-0.01693263,3.550057,59.1675,0.1301971,0.01769459,0,0,2.24639
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,27.31504,27.31504,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.582479,2.229458,0,0.05655798,-0.05655798,3.49044,58.17388,0.1301971,0.05910309,0,0,2.229458
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,26.59827,26.59827,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.645321,2.1729,0,0.1326007,-0.1326007,3.350666,55.84433,0.1301971,0.1385677,0,0,2.1729
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,25.86483,25.86483,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.792655,2.040299,0,0.0792794,-0.0792794,3.267098,54.45153,0.1301971,0.08284698,0,0,2.040299
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,25.20918,25.20918,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.880744,1.96102,0,0.01887008,-0.01887008,3.247208,54.12002,0.1301971,0.01971923,0,0,1.96102
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,24.6591,24.6591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.901711,1.94215,0,0,0,3.247208,54.12002,0.1301971,0,0,0,1.94215
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,24.09791,24.09791,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.901711,1.94215,0,0.1756832,-0.1756832,3.062021,51.03359,0.1301971,0.1835889,0,0,1.94215
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,23.45893,23.45893,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.096914,1.766466,0,0.1460402,-0.1460402,2.908082,48.46793,0.1301971,0.152612,0,0,1.766466
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1463839,25.42293,23.04776,0,0,0,0,0,0,0,0,0,0,0.1463839,0,0,0,0,3.259181,1.620426,0.1463839,0,0.1463839,3.046953,50.78246,0.1301821,0,0.1171071,0,1.76681
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5404351,31.76392,22.65881,0.5920835,0.5920835,0,0,0,0.5920835,91.27684,0,0,0,0.5404351,0.6232457,0.5920835,0,0,3.112797,1.752172,0,0.08281066,-0.08281066,2.959663,49.32763,0.1301821,0.6512918,0.432348,0,2.292607
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.9276094,40.45345,23.97011,0.7397327,0.7397327,0,0,0,0.7397327,125.3979,0,0,0,0.9276094,0.778666,0.7397327,0,0,3.204809,1.669361,0.1489435,0,0.1489435,3.100964,51.68262,0.1301669,0.813706,0.7420875,0,2.59697
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.124259,47.95878,27.00388,0.5492185,0.5492185,0,-1,0,0.5492185,204.7016,0,0,0,1.124259,0.5781248,0.5492185,0,0,3.055865,1.80341,0.5461344,0,0.5461344,3.619072,60.31775,0.1301112,0.6041403,0.8994073,0,2.927669
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.361699,56.94002,30.00431,0.107894,0.107894,0,0,0,0.107894,1262.071,0,0,0,1.361699,0.1135727,0.107894,0,0,2.509731,2.294931,1.248126,0,1.248126,4.803149,80.05231,0.1299841,0.1186834,1.089359,0,3.65663
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.510689,63.48164,32.2213,1.182361,1.182361,0,0,0,1.182361,127.7688,0,0,0,1.510689,1.24459,1.182361,0,0,1.261605,3.418245,0.2660984,0,0.2660984,5.055592,84.2597,0.129957,1.300597,1.208551,0,4.928934
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.48038,64.79445,33.87709,0.3881058,0.3881058,0,0,0,0.3881058,381.4373,0.07634162,0,0,1.48038,0.4085325,0.3881058,0,0,0.9955064,3.657733,0.9955064,0,0.9955064,6.000012,100,0.1298558,0.4269164,1.184304,0,5.138113
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.372688,63.89859,35.41064,0.3775638,0.3775638,0,0,0,0.3775638,363.5645,0.9752521,0,0,1.372688,0.3974356,0.3775638,0,0,0,4.553689,0,0,0,6.000012,100,0.1298558,0.4153202,1.09815,0,5.926377
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.114132,58.4226,36.16075,0.6233032,0.6233032,0,-1,0,0.6233032,178.7465,0.4580237,0,0,1.114132,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1298558,0.6856335,0.8913059,0,5.667821
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9745475,55.32369,36.25521,0.4797816,0.4797816,0,-1,0,0.4797816,203.1232,0.4695143,0,0,0.9745475,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1298558,0.5277597,0.7796381,0,5.528236
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6617787,48.71152,36.31633,0.8004059,0.8004059,0,-1,0,0.8004059,82.68038,0,0,0,0.6617787,0.8425325,0.8004059,0,0,0,4.553689,0,0.1807539,-0.1807539,5.809481,96.82449,0.1298558,0.8804465,0.5294229,0,5.215467
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2999325,40.8135,35.47176,0.075897,0.075897,0,-1,0,0.075897,395.1837,0.01920332,0,0,0.2999325,0.07989158,0.075897,0,0,0.2008376,4.372935,0.2008376,0,0.2008376,6.000012,100,0.1298355,0.0834867,0.239946,0,4.672868
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,33.75485,33.75485,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0,4.553689,0,1.171092,-1.171092,4.765572,79.42605,0.1298355,1.223791,0,0,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,32.2213,32.2213,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.301214,3.382596,0,0.6041667,-0.6041667,4.128725,68.81194,0.1298355,0.6313543,0,0,3.382596
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,30.75442,30.75442,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,1.97251,2.77843,0,0.5261559,-0.5261559,3.574108,59.56834,0.1298355,0.5498329,0,0,2.77843
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,29.44312,29.44312,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.557128,2.252274,0,0.5539101,-0.5539101,2.990235,49.83715,0.1298355,0.5788361,0,0,2.252274
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,28.13182,28.13182,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.172584,1.698364,0,0.1223621,-0.1223621,2.861254,47.68747,0.1298355,0.1278684,0,0,1.698364
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,27.1928,27.1928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.308541,1.576002,0,0,0,2.861254,47.68747,0.1298355,0,0,0,1.576002
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,26.47047,26.47047,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.308541,1.576002,0,0.1461117,-0.1461117,2.707239,45.12056,0.1298355,0.1526867,0,0,1.576002
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,25.73703,25.73703,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.470888,1.42989,0,0.04633622,-0.04633622,2.658396,44.30651,0.1298355,0.04842135,0,0,1.42989
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,25.08138,25.08138,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.522372,1.383554,0,0.2185174,-0.2185174,2.428059,40.46756,0.1298355,0.2283507,0,0,1.383554
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,24.53686,24.53686,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.765169,1.165036,0,0.1136681,-0.1136681,2.308242,38.47062,0.1298355,0.1187832,0,0,1.165036
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,23.959,23.959,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.891467,1.051368,0,0.1402372,-0.1402372,2.160419,36.00691,0.1298355,0.1465479,0,0,1.051368
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,23.33113,23.33113,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.047287,0.9111311,0,0.1648513,-0.1648513,1.98665,33.11077,0.1298355,0.1722696,0,0,0.9111311
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01916035,23.21576,22.90885,0.183504,0.183504,0,0,0,0.183504,10.44138,0,2.775558E-17,0,0.01916035,0.1931621,0.183504,0,0,4.230454,0.7462798,0,0.1740017,-0.1740017,1.803236,30.05388,0.1298355,0.2018544,0.01532828,0,0.7654402
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2247982,26.1837,22.5199,0,0,0,0,0,0,0,0,0,0,0.2247982,0,0,0,0,4.42379,0.5722781,0.2247982,0,0.2247982,2.016499,33.60825,0.1298126,0,0.1798386,0,0.7970763
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5393491,32.98518,23.8312,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,54.39486,0,0,0,0.5393491,0.5963622,0.5665441,0,0,4.198992,0.7745965,0,0.05701316,-0.05701316,1.956402,32.60663,0.1298126,1.090698,0.4314792,1.7,1.313946
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.9177165,43.5056,26.88164,0.8323114,0.8323114,0,-1,0,0.8323114,110.2612,0,0,0.05947223,0.9177165,0.8761172,0.8323114,0,0,4.26234,0.7175833,0.04159924,0,0.04159924,1.995866,33.26437,0.1298084,0.9155425,0.7341732,0,1.6353
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.29579,55.2115,29.87652,0,0,0,0,0,0,0,0,0,0,1.29579,0,0,0,0,4.22074,0.7550226,1.29579,0,1.29579,3.225161,53.75257,0.129677,0,1.036632,0,2.050813
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.400401,60.51295,32.12684,0.0284722,0.0284722,0,0,0,0.0284722,4918.485,0,0,0,1.400401,0.02997074,0.0284722,0,0,2.92495,1.921234,1.37043,0,1.37043,4.525265,75.42093,0.1295384,0.03131942,1.120321,0,3.321635
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.103024,55.37845,33.78819,0.9680715,0.9680715,0,0,0,0.9680715,113.9404,0,0,0,1.103024,1.019023,0.9680715,0,0,1.55452,3.154621,0.08400183,0,0.08400183,4.604956,76.74911,0.1295299,1.064879,0.8824196,0,4.257646
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.461021,66.1163,35.31618,0.13187,0.13187,0,0,0,0.13187,1107.925,0,0,0,1.461021,0.1388105,0.13187,0,0,1.470518,3.230222,1.322211,0,1.322211,5.859315,97.65506,0.1293965,0.145057,1.168817,0,4.691244
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.084218,57.61101,36.0663,0.133348,0.133348,0,-1,0,0.133348,813.0739,0.7955439,0,0,1.084218,0.1403663,0.133348,0,0,0.1483075,4.420212,0.1483075,0,0.1483075,6.000012,100,0.1293815,0.1466828,0.8673742,0,5.50443
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5448338,46.20138,36.16075,0.7342557,0.7342557,0,-1,0,0.7342557,74.20219,0,1.110223E-16,0,0.5448338,0.7729007,0.7342557,0,0,0,4.553689,0,0.2280669,-0.2280669,5.759608,95.99328,0.1293815,0.8076812,0.435867,0,5.098523
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1894887,39.57053,36.22187,0.8041627,0.8041627,0,-1,0,0.8041627,23.56347,0,0,0,0.1894887,0.8464871,0.8041627,0,0,0.2534076,4.325622,0,0.6569984,-0.6569984,5.067071,84.45102,0.1293815,0.884579,0.151591,0,4.515111
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1258726,37.60818,35.41064,0,0,0,-1,0,0,0,0,0,0,0.1258726,0,0,0,0,0.9834059,3.668624,0.1258726,0,0.1258726,5.186484,86.44124,0.1293688,0,0.1006981,0,3.794496
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,33.66039,33.66039,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.8575333,3.781909,0,0.4730013,-0.4730013,4.687897,78.13147,0.1293688,0.4942864,0,0,3.781909
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,32.12684,32.12684,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.38309,3.308908,0,0.02491672,-0.02491672,4.661633,77.69373,0.1293688,0.02603797,0,0,3.308908
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,30.64329,30.64329,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.410776,3.283991,0,0.3992281,-0.3992281,4.240809,70.68002,0.1293688,0.4171933,0,0,3.283991
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,29.33199,29.33199,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.854362,2.884763,0,0.4504811,-0.4504811,3.765961,62.76589,0.1293688,0.4707527,0,0,2.884763
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,28.02069,28.02069,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.354897,2.434282,0,0.1839046,-0.1839046,3.572108,59.53502,0.1293688,0.1921803,0,0,2.434282
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,27.065,27.065,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.559235,2.250377,0,0.1891156,-0.1891156,3.372763,56.2126,0.1293688,0.1976258,0,0,2.250377
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,26.34823,26.34823,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.769364,2.061262,0,0.1198705,-0.1198705,3.246408,54.1067,0.1293688,0.1252647,0,0,2.061262
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,25.61479,25.61479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.902553,1.941391,0,0,0,3.246408,54.1067,0.1293688,0,0,0,1.941391
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,24.94247,24.94247,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.902553,1.941391,0,0.002715627,-0.002715627,3.243546,54.05899,0.1293688,0.00283783,0,0,1.941391
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,24.3924,24.3924,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.905571,1.938676,0,0.09281085,-0.09281085,3.145715,52.42847,0.1293688,0.09698734,0,0,1.938676
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,23.81453,23.81453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.008694,1.845865,0,0,0,3.145715,52.42847,0.1293688,0,0,0,1.845865
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,23.19222,23.19222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.008694,1.845865,0,0,0,3.145715,52.42847,0.1293688,0,0,0,1.845865
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1749189,25.61124,22.76994,0.0303566,0.0303566,0,0,0,0.0303566,576.2137,0,0,0,0.1749189,0.03195432,0.0303566,0,0,3.008694,1.845865,0.1429646,0,0.1429646,3.281343,54.68894,0.1293544,0.03339227,0.1399351,0,2.020784
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3863734,28.75796,22.36432,0,0,0,0,0,0,0,0,0,0,0.3863734,0,0,0,0,2.865729,1.974533,0.3863734,0,0.3863734,3.647889,60.79802,0.1293155,0,0.3090987,0,2.360906
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6492774,34.83657,23.69229,0.4007253,0.4007253,0,0,0,0.4007253,162.0255,0,0,0,0.6492774,0.4218161,0.4007253,0,0,2.479356,2.322269,0.2274612,0,0.2274612,3.863678,64.39449,0.1292926,0.4407979,0.5194219,0,2.971546
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.9316441,43.62635,26.73717,0.1316445,0.1316445,0,-1,0,0.1316445,707.697,0,0,0,0.9316441,0.1385731,0.1316445,0,0,2.251894,2.526984,0.793071,0,0.793071,4.616051,76.93402,0.1292128,0.1448089,0.7453153,0,3.458628
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.09953,50.6241,29.77094,0.1343613,0.1343613,0,0,0,0.1343613,818.3384,0,0,0,1.09953,0.1414329,0.1343613,0,0,1.458823,3.240748,0.958097,0,0.958097,5.524981,92.08284,0.1291165,0.1477974,0.8796239,0,4.340278
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.240603,56.50637,32.03794,0.1410109,0.1410109,0,0,0,0.1410109,879.7923,0.591444,0,0,1.240603,0.1484325,0.1410109,0,0,0.5007263,4.103035,0.5007263,0,0.5007263,6.000012,100,0.1290663,0.155112,0.9924823,0,5.343638
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.128843,55.86124,33.69373,0.4625797,0.4625797,0,0,0,0.4625797,244.0322,0.6419175,0,0,1.128843,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1290663,0.5088376,0.9030747,0,5.682532
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.9583142,53.7799,35.22173,0,0,0,0,0,0,0,0.9583142,0,0,0.9583142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290663,0,0.7666514,0,5.512003
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.8417045,52.09003,35.97184,0.8058951,0.8058951,0,-1,0,0.8058951,104.4434,0,1.110223E-16,0,0.8417045,0.8483107,0.8058951,0,0,0,4.553689,0,0.00660625,-0.00660625,5.993048,99.88394,0.1290663,0.8864847,0.6733636,0,5.395393
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.7160972,49.55255,36.0663,0,0,0,-1,0,0,0,0.708757,0,0,0.7160972,0,0,0,0,0.007340278,4.547083,0.007340278,0,0.007340278,6.000012,100,0.1290655,0,0.5728778,0,5.26318
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3881936,43.14903,36.13297,0.5013177,0.5013177,0,-1,0,0.5013177,77.43466,0,0,0,0.3881936,0.5277028,0.5013177,0,0,0,4.553689,0,0.1395092,-0.1395092,5.852956,97.54908,0.1290655,0.5514494,0.3105549,0,4.941883
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2185079,39.16802,35.31618,0.4532859,0.4532859,0,-1,0,0.4532859,48.20531,0,0,0,0.2185079,0.477143,0.4532859,0,0,0.1550102,4.41418,0,0.2586352,-0.2586352,5.580331,93.00533,0.1290655,0.4986145,0.1748063,0,4.632688
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,33.56593,33.56593,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4423826,4.155545,0,0.2973658,-0.2973658,5.26688,87.78116,0.1290655,0.3107472,0,0,4.155545
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,32.01015,32.01015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.772789,3.858179,0,0,0,5.26688,87.78116,0.1290655,0,0,0,3.858179
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,30.52105,30.52105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.772789,3.858179,0,0,0,5.26688,87.78116,0.1290655,0,0,0,3.858179
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,29.20975,29.20975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.772789,3.858179,0,0,0,5.26688,87.78116,0.1290655,0,0,0,3.858179
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,27.8929,27.8929,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.772789,3.858179,0,0.0431774,-0.0431774,5.221367,87.02261,0.1290655,0.04512038,0,0,3.858179
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,26.94276,26.94276,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8207639,3.815001,0,0.1426181,-0.1426181,5.071034,84.51707,0.1290655,0.1490359,0,0,3.815001
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,26.22044,26.22044,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,0.9792284,3.672383,0,0.2388515,-0.2388515,4.819263,80.32088,0.1290655,0.2495998,0,0,3.672383
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,25.47033,25.47033,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.244619,3.433532,0,0.03800293,-0.03800293,4.779204,79.65324,0.1290655,0.03971306,0,0,3.433532
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,24.79801,24.79801,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.286844,3.395529,0,0.3496496,-0.3496496,4.410641,73.51054,0.1290655,0.3653839,0,0,3.395529
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,24.25348,24.25348,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.675344,3.045879,0,0.1375275,-0.1375275,4.265675,71.09443,0.1290655,0.1437162,0,0,3.045879
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,23.65896,23.65896,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.828152,2.908352,0,0.162116,-0.162116,4.094789,68.24635,0.1290655,0.1694112,0,0,2.908352
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,23.03664,23.03664,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.008281,2.746236,0,0.1709395,-0.1709395,3.914603,65.24326,0.1290655,0.1786318,0,0,2.746236
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001980553,22.61752,22.61436,0.2312445,0.2312445,0,0,0,0.2312445,0.08564758,0,2.775558E-17,0,0.0001980553,0.2434152,0.2312445,0,0,2.198214,2.575296,0,0.2432172,-0.2432172,3.65823,60.97037,0.1290655,0.2543689,0.0001584443,0,2.575494
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06327341,23.22231,22.20875,0.5577899,0.5577899,0,0,0,0.5577899,11.34359,0,0,0,0.06327341,0.5871473,0.5577899,0,0,2.468455,2.332079,0,0.5238739,-0.5238739,3.106018,51.76686,0.1290655,0.6135689,0.05061873,0,2.395353
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1262101,25.58652,23.53671,0.2302114,0.2302114,0,0,0,0.2302114,54.82358,0,0,0,0.1262101,0.2423278,0.2302114,0,0,3.050537,1.808205,0,0.1161177,-0.1161177,2.983619,49.72689,0.1290655,0.2532325,0.1009681,0,1.934415
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4764559,34.77304,26.59827,0.3067582,0.3067582,0,-1,0,0.3067582,155.3197,0,0,0,0.4764559,0.3229033,0.3067582,0,0,3.179557,1.692088,0.1535526,0,0.1535526,3.129292,52.15476,0.1290501,0.337434,0.3811648,0,2.168544
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.8304682,44.83064,29.65982,0.5239122,0.5239122,0,0,0,0.5239122,158.5129,0,0,0,0.8304682,0.5514865,0.5239122,0,0,3.026005,1.830285,0.2789817,0,0.2789817,3.393957,56.56585,0.1290222,0.5763034,0.6643746,0,2.660753
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6690749,44.11003,31.94348,0,0,0,0,0,0,0,0,0,0,0.6690749,0,0,0,0,2.747023,2.081368,0.6690749,0,0.6690749,4.028697,67.14483,0.1289551,0,0.53526,0,2.750443
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.6308579,45.17695,33.62706,0.217459,0.217459,0,0,0,0.217459,290.1044,0,0,0,0.6308579,0.2289042,0.217459,0,0,2.077948,2.683536,0.4019538,0,0.4019538,4.410025,73.50026,0.1289149,0.2392049,0.5046864,0,3.314394
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4243582,42.77902,35.12727,0.6033713,0.6033713,0,0,0,0.6033713,70.33118,0,1.110223E-16,0,0.4243582,0.6351277,0.6033713,0,0,1.675994,3.045294,0,0.2107695,-0.2107695,4.187854,69.79742,0.1289149,0.6637084,0.3394865,0,3.469652
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.6333717,47.69598,35.91072,0.2845388,0.2845388,0,-1,0,0.2845388,222.5959,0,0,0,0.6333717,0.2995146,0.2845388,0,0,1.910182,2.834525,0.3338571,0,0.3338571,4.504579,75.07616,0.1288815,0.3129927,0.5066974,0,3.467896
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3461654,42.22523,36.00517,0.732802,0.732802,0,-1,0,0.732802,47.23859,0,1.110223E-16,0,0.3461654,0.7713705,0.732802,0,0,1.576325,3.134996,0,0.4252051,-0.4252051,4.056373,67.60608,0.1288815,0.8060822,0.2769323,0,3.481162
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06194277,37.14463,36.0663,0.04646,0.04646,0,-1,0,0.04646,133.325,0,0,0,0.06194277,0.04890526,0.04646,0,0,2.048775,2.709791,0.01303751,0,0.01303751,4.068741,67.81223,0.1288801,0.051106,0.04955421,0,2.771734
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06118136,36.28117,35.22173,0.4127086,0.4127086,0,-1,0,0.4127086,14.82435,0,5.551115E-17,0,0.06118136,0.4344301,0.4127086,0,0,2.035738,2.721525,0,0.3732487,-0.3732487,3.675303,61.25492,0.1288801,0.4539795,0.04894509,0,2.782706
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,33.47148,33.47148,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.450459,2.348276,0,0.4676052,-0.4676052,3.182404,53.03995,0.1288801,0.4886475,0,0,2.348276
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,31.89347,31.89347,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,2.97002,1.880671,0,0.2735367,-0.2735367,2.894071,48.23441,0.1288801,0.2858458,0,0,1.880671
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,30.39326,30.39326,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.27395,1.607134,0,0.7398108,-0.7398108,2.114242,35.23729,0.1288801,0.7731023,0,0,1.607134
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,29.09863,29.09863,1.238127,0.8239572,0,-1,0,0.8239572,0,0,0.4141701,0.5379828,0,0.8673233,0.8239572,0,0,4.095962,0.8673233,0,0.8673233,-0.8673233,1.200002,20,0.1288801,1.36194,0,0,0.8673233
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,27.78733,27.78733,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288801,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,26.83163,26.83163,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288801,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,26.09819,26.09819,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288801,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,25.34809,25.34809,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288801,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,24.67577,24.67577,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288801,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,24.13124,24.13124,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288801,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,23.53671,23.53671,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288801,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,22.92552,22.92552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288801,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02074912,22.81816,22.48656,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.896382,2.220446E-16,0,0,0.02074912,0,0,1.452632,1.38,5.059654,0,1.400749,0,1.400749,2.52887,42.14774,0.1290312,0.2306301,0.0165993,1.7,0.02074912
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1876053,25.11957,22.08095,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,19.64092,0,0,0,0.1876053,0,0,0.7448246,0.7075834,3.658905,1.260674,0.8951886,0,0.8951886,3.37812,56.30189,0.1291586,1.050693,0.1500842,1.7,1.44828
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.530345,32.37709,23.40892,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,132.7957,0,0,0,0.530345,0,0,1.300631,1.235599,2.763717,2.066344,1.765944,0,1.765944,5.053442,84.22386,0.1292814,0.4393062,0.424276,1.7,2.596689
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9728472,44.1673,26.47047,0.04728004,0.04728004,0,-1,0,0.04728004,2057.628,0,0,0,0.9728472,0.04976846,0.04728004,0,0,0.9977724,3.655694,0.9230787,0,0.9230787,5.929152,98.81899,0.1291891,0.05200804,0.7782778,0,4.628541
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.9187114,46.50095,29.53758,0.8085497,0.8085497,0,0,0,0.8085497,113.6246,0,0,0,0.9187114,0.851105,0.8085497,0,0,0.07469367,4.486465,0.0676064,0,0.0676064,5.993289,99.88794,0.1291824,0.8894047,0.7349691,0,5.405176
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.068931,52.33501,31.83235,0.3730626,0.3730626,0,0,0,0.3730626,286.5287,0.6691465,0,0,1.068931,0.3926974,0.3730626,0,0,0.007087262,4.54731,0.007087262,0,0.007087262,6.000012,100,0.1291817,0.4103688,0.855145,0,5.616241
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.068704,54.307,33.53815,0.3700166,0.3700166,0,0,0,0.3700166,288.826,0.6792129,0,0,1.068704,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1291817,0.4070182,0.8549632,0,5.622393
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7494473,49.11224,35.03837,0.8100536,0.8100536,0,0,0,0.8100536,92.51823,0,0,0,0.7494473,0.8526881,0.8100536,0,0,0,4.553689,0,0.1032407,-0.1032407,5.891187,98.18625,0.1291817,0.891059,0.5995579,0,5.303136
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4957059,44.87423,35.81626,0.6097588,0.6097588,0,-1,0,0.6097588,81.29541,0,0,0,0.4957059,0.6418514,0.6097588,0,0,0.1147119,4.450448,0,0.1461454,-0.1461454,5.737136,95.61874,0.1291817,0.6707346,0.3965647,0,4.946154
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6151851,47.33057,35.91072,0.5545233,0.5545233,0,-1,0,0.5545233,110.9394,0,0,0,0.6151851,0.5837088,0.5545233,0,0,0.2770957,4.304303,0.03147634,0,0.03147634,5.766997,96.11642,0.1291785,0.6099756,0.4921481,0,4.919488
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2186473,39.84233,35.97184,0.2342388,0.2342388,0,-1,0,0.2342388,93.34374,0,2.775558E-17,0,0.2186473,0.2465672,0.2342388,0,0,0.2456194,4.332632,0,0.02791989,-0.02791989,5.737567,95.62592,0.1291785,0.2576627,0.1749178,0,4.551279
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.06108355,36.18439,35.12727,0.1170277,0.1170277,0,-1,0,0.1170277,52.19579,0,0,0,0.06108355,0.1231871,0.1170277,0,0,0.2766415,4.304712,0,0.06210354,-0.06210354,5.672104,94.53487,0.1291785,0.1287305,0.04886684,0,4.365795
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,33.37702,33.37702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3456454,4.242608,0,0,0,5.672104,94.53487,0.1291785,0,0,0,4.242608
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,31.7879,31.7879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3456454,4.242608,0,0,0,5.672104,94.53487,0.1291785,0,0,0,4.242608
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,30.28769,30.28769,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.3456454,4.242608,0,0.2820472,-0.2820472,5.3748,89.57983,0.1291785,0.2947393,0,0,4.242608
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,28.9875,28.9875,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.6590312,3.960561,0,0.881113,-0.881113,4.446025,74.10027,0.1291785,0.9207631,0,0,3.960561
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,27.6762,27.6762,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.638046,3.079448,0,0.2050551,-0.2050551,4.229878,70.49783,0.1291785,0.2142826,0,0,3.079448
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,26.72051,26.72051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.865885,2.874393,0,0,0,4.229878,70.49783,0.1291785,0,0,0,2.874393
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,25.98707,25.98707,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,1.865885,2.874393,0,0.1897409,-0.1897409,4.029874,67.16443,0.1291785,0.1982793,0,0,2.874393
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,25.23696,25.23696,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.076708,2.684652,0,0.1351302,-0.1351302,3.887434,64.79044,0.1291785,0.1412111,0,0,2.684652
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,24.56464,24.56464,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.226853,2.549522,0,0.08197358,-0.08197358,3.801026,63.35032,0.1291785,0.08566239,0,0,2.549522
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,24.00345,24.00345,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.317934,2.467548,0,0.0274005,-0.0274005,3.772144,62.86893,0.1291785,0.02863352,0,0,2.467548
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,23.42559,23.42559,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.348379,2.440148,0,0.08623544,-0.08623544,3.681244,61.35394,0.1291785,0.09011604,0,0,2.440148
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,22.79772,22.79772,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.444196,2.353912,0,0.0764159,-0.0764159,3.600694,60.01145,0.1291785,0.07985462,0,0,2.353912
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01651149,22.62791,22.36432,0.0988938,0.0988938,0,0,0,0.0988938,16.69618,0,0,0,0.01651149,0.1040987,0.0988938,0,0,2.529103,2.277496,0,0.08758725,-0.08758725,3.508369,58.4727,0.1291785,0.1087832,0.01320919,0,2.294008
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06348182,22.97416,21.95871,0.6978088,0.6978088,0,0,0,0.6978088,9.097309,0,0,0,0.06348182,0.7345356,0.6978088,0,0,2.626422,2.189909,0,0.6710538,-0.6710538,2.801016,46.68351,0.1291785,0.7675897,0.05078546,0,2.253391
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4962148,31.62303,23.27001,0,0,0,0,0,0,0,0,0,0,0.4962148,0,0,0,0,3.372037,1.518855,0.4962148,0,0.4962148,3.271767,54.52934,0.129129,0,0.3969719,0,2.01507
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4225885,33.54486,26.34823,0.3986616,0.3986616,0,-1,0,0.3986616,106.0018,0,0,0,0.4225885,0.4196438,0.3986616,0,0,2.875823,1.965448,0.002944718,0,0.002944718,3.274561,54.5759,0.1291287,0.4385278,0.3380708,0,2.388037
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4623776,37.47555,29.40978,0.6849216,0.6849216,0,0,0,0.6849216,67.5081,0,1.110223E-16,0,0.4623776,0.7209702,0.6849216,0,0,2.872878,1.968099,0,0.2585925,-0.2585925,3.00198,50.0329,0.1291287,0.7534138,0.3699021,0,2.430476
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1963948,35.09754,31.72123,0,0,0,0,0,0,0,0,0,0,0.1963948,0,0,0,0,3.160203,1.709506,0.1963948,0,0.1963948,3.188297,53.13817,0.1291091,0,0.1571159,0,1.905901
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5037604,42.4765,33.41036,0.4200161,0.4200161,0,0,0,0.4200161,119.9384,0,0,0,0.5037604,0.4421222,0.4200161,0,0,2.963808,1.886262,0.06163824,0,0.06163824,3.246772,54.11275,0.1291029,0.4620177,0.4030083,0,2.390022
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5681481,45.35773,34.94391,1.445662,1.445662,0.425,0,0.172125,1.445662,39.30021,0,2.220446E-16,0,0.5681481,1.074381,1.020662,0,0,2.90217,1.941736,0,0.5062327,-0.5062327,2.713156,45.21917,0.1291029,1.590228,0.4545185,1.7,2.509884
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2705108,40.53103,35.7218,0.8104516,0.8104516,0,-1,0,0.8104516,33.37778,0,0,0,0.2705108,0.853107,0.8104516,0,0,3.464651,1.435503,0,0.5825962,-0.5825962,2.099046,34.98402,0.1291029,0.8914968,0.2164086,0,1.706014
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1753877,38.90289,35.81626,0.787378,0.787378,0,-1,0,0.787378,22.27491,0,1.110223E-16,0.02253036,0.1753877,0.8288189,0.787378,0,0,4.11198,0.8529071,0,0.6534312,-0.6534312,1.410268,23.50443,0.1291029,0.8661157,0.1403102,0,1.028295
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.237147,40.08163,35.87738,0.9129844,0.4147917,0,-1,0,0.4147917,57.17254,0,0.4981927,0.7697229,0.237147,0.4366229,0.4147917,0,0,4.838015,0.1994759,0,0.1994759,-0.1994759,1.200002,20,0.1291029,1.004283,0.1897176,0,0.4366229
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06631333,36.18601,35.03837,0.6303394,0.06299765,0,-1,0,0.06299765,105.2632,0,0.5673417,0.6807738,0.06631333,0.06631333,0.06299765,0,0,5.059654,0,0,0,0,1.200002,20,0.1291029,0.6933733,0.05305066,0,0.06631333
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,33.25478,33.25478,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291029,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,31.6601,31.6601,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291029,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,30.15989,30.15989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291029,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,28.86526,28.86526,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291029,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,27.56507,27.56507,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291029,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,26.59827,26.59827,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291029,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,25.86483,25.86483,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291029,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,25.11472,25.11472,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291029,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,24.4424,24.4424,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291029,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,23.87565,23.87565,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291029,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,23.28668,23.28668,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291029,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,22.65881,22.65881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291029,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2647162,26.54338,22.21986,0.03138423,0.03138423,0,0,0,0.03138423,843.4688,0,0,0,0.2647162,0.03303603,0.03138423,0,0,5.059654,0,0.2316801,0,0.2316801,1.419793,23.66318,0.1290798,0.03452265,0.2117729,0,0.2647162
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5388493,30.82495,21.79758,1.301081,1.301081,0.5910881,0,0.2174671,1.301081,41.41549,0,2.220446E-16,0,0.5388493,0.7473614,0.7099934,0,0,4.827974,0.2085121,0,0.2085121,-0.2085121,1.200002,20,0.1290798,1.43119,0.4310794,1.7,0.7473614
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8980366,38.9206,23.11443,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,131.0941,0,0,0,0.8980366,0,0,1.014968,0.9642193,5.059654,0,1.862256,0,1.862256,2.966693,49.44479,0.1291927,0.7535355,0.7184293,1.7,0.8980366
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.34416,51.90037,26.19265,0.7739592,0.7739592,0,-1,0,0.7739592,173.6732,0,0,0,1.34416,0.8146939,0.7739592,0,0,3.197398,1.67603,0.5294658,0,0.5294658,3.468989,57.81636,0.12914,0.8513551,1.075328,0,3.02019
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.465032,58.57455,29.27087,1.071184,1.071184,0,0,0,1.071184,136.7676,0,0,0,1.465032,1.127562,1.071184,0,0,2.667933,2.15255,0.3374703,0,0.3374703,3.789141,63.15223,0.1291064,1.178302,1.172026,0,3.617582
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.208576,55.23204,31.59899,0,0,0,0,0,0,0,0,0,0,1.208576,0,0,0,0,2.330462,2.456273,1.208576,0,1.208576,4.935698,82.26146,0.1289862,0,0.9668612,0,3.664849
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.312586,59.75589,33.28812,0.5004525,0.5004525,0,0,0,0.5004525,262.2798,0,0,0,1.312586,0.526792,0.5004525,0,0,1.121886,3.543992,0.7857936,0,0.7857936,5.681167,94.68593,0.1289082,0.5504977,1.050069,0,4.856577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.22223,59.40211,34.81612,0.03406894,0.03406894,0,0,0,0.03406894,3587.519,0.8502754,0,0,1.22223,0.03586204,0.03406894,0,0,0.3360923,4.251206,0.3360923,0,0.3360923,6.000012,100,0.1288749,0.03747583,0.9777837,0,5.473435
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.166909,59.0097,35.59956,0.3307936,0.3307936,0,-1,0,0.3307936,352.7603,0.8187047,0,0,1.166909,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1288749,0.3638729,0.9335268,0,5.720597
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.9425148,53.9693,35.69402,0,0,0,-1,0,0,0,0.9425148,0,0,0.9425148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288749,0,0.7540119,0,5.496204
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.598713,46.83366,35.75514,0.1174846,0.1174846,0,-1,0,0.1174846,509.6097,0.475045,0,0,0.598713,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1288749,0.1292331,0.4789704,0,5.152402
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.303852,40.33942,34.94391,0.495341,0.495341,0,-1,0,0.495341,61.34198,0,5.551115E-17,0,0.303852,0.5214115,0.495341,0,0,0,4.553689,0,0.2175596,-0.2175596,5.770684,96.17788,0.1288749,0.544875,0.2430816,0,4.857541
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,33.13254,33.13254,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2417329,4.336129,0,1.238879,-1.238879,4.464791,74.41304,0.1288749,1.294628,0,0,4.336129
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,31.53786,31.53786,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.618265,3.097251,0,1.317002,-1.317002,3.07655,51.27572,0.1288749,1.376267,0,0,3.097251
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,30.04876,30.04876,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.0816,1.780249,0,0.6269317,-0.6269317,2.415705,40.26168,0.1288749,0.6551436,0,0,1.780249
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,28.75413,28.75413,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.778191,1.153317,0,0.9533769,-0.9533769,1.410758,23.51259,0.1288749,0.9962788,0,0,1.153317
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,27.4595,27.4595,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.837498,0.1999404,0,0.08470932,-0.08470932,1.321467,22.0244,0.1288749,0.08852125,0,0,0.1999404
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,26.47047,26.47047,0.2281108,0.1094695,0,-1,0,0.1094695,0,0,0.1186413,0.1414524,0,0.115231,0.1094695,0,0,4.93162,0.115231,0,0.115231,-0.115231,1.200002,20,0.1288749,0.2509219,0,0,0.115231
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,25.73703,25.73703,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288749,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,24.98693,24.98693,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288749,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,24.33127,24.33127,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288749,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,23.75341,23.75341,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288749,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,23.15888,23.15888,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288749,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,22.54769,22.54769,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1290101,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07572224,23.32802,22.11429,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,95.91093,2.220446E-16,0,0,0.07572224,0,0,1.452632,1.38,3.679654,1.242,1.455722,0,1.455722,3.890205,64.83662,0.1291236,0.08684564,0.06057779,1.7,1.317722
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4203602,28.64332,21.69201,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,82.81164,0,0,0,0.4203602,0,0,1.19239,1.13277,2.223932,2.55215,1.553131,0,1.553131,5.363634,89.39371,0.1292665,0.5583711,0.3362882,1.7,2.97251
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8539749,37.94323,23.00331,0,0,0,0,0,0,0,0.1831734,0,0,0.8539749,0,0,0,0,0.6708015,3.949968,0.6708015,0,0.6708015,6.000012,100,0.1292,0,0.68318,0,4.803943
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.164676,47.74274,26.06486,0.1440679,0.1440679,0,-1,0,0.1440679,808.4211,1.013025,0,0,1.164676,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1292,0.1584747,0.9317405,0,5.718365
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.457714,58.23238,29.14308,0.5182149,0.5182149,0,0,0,0.5182149,281.2953,0.9122245,0,0,1.457714,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1292,0.5700364,1.166171,0,6.011403
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.287433,56.9374,31.47119,0.06525469,0.06525469,0,0,0,0.06525469,1972.936,1.218744,0,0,1.287433,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1292,0.07178016,1.029946,0,5.841122
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.137846,55.44162,33.16032,0.0576078,0.0576078,0,0,0,0.0576078,1975.159,1.077206,0,0,1.137846,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1292,0.06336858,0.9102765,0,5.691535
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.264155,60.27656,34.69387,0.5553495,0.5553495,0,0,0,0.5553495,227.6324,0.6795769,0,0,1.264155,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1292,0.6108845,1.011324,0,5.817844
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.402322,64.74963,35.47176,1.070602,1.070602,0,-1,0,1.070602,130.9844,0.2753725,0,0,1.402322,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1292,1.177662,1.121858,0,5.956011
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.15237,58.62377,35.56622,0.8202401,0.8202401,0,-1,0,0.8202401,140.4918,0.2889597,0,0,1.15237,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1292,0.9022641,0.9218963,0,5.706059
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6911664,48.59664,35.66068,0.6617945,0.6617945,0,-1,0,0.6617945,104.4382,0,0,0,0.6911664,0.6966258,0.6617945,0,0,0,4.553689,0,0.005459419,-0.005459419,5.994257,99.90409,0.1292,0.727974,0.5529331,0,5.244855
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3130699,40.41114,34.84945,0.6718979,0.6718979,0,-1,0,0.6718979,46.59485,0,0,0,0.3130699,0.707261,0.6718979,0,0,0.006066021,4.54823,0,0.3941912,-0.3941912,5.578743,92.97887,0.1292,0.7390878,0.2504559,0,4.8613
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,33.03808,33.03808,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.4440562,4.154038,0,0.2592562,-0.2592562,5.305463,88.42421,0.1292,0.2709227,0,0,4.154038
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,31.41007,31.41007,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.7321186,3.894782,0,0.7446099,-0.7446099,4.520576,75.34277,0.1292,0.7781174,0,0,3.894782
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,29.94319,29.94319,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.559463,3.150172,0,0.7174303,-0.7174303,3.764338,62.73883,0.1292,0.7497146,0,0,3.150172
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,28.64301,28.64301,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.356608,2.432742,0,1.296211,-1.296211,2.398011,39.96677,0.1292,1.354541,0,0,2.432742
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,27.34838,27.34838,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.796842,1.136531,0,0.04925244,-0.04925244,2.346094,39.10149,0.1292,0.0514688,0,0,1.136531
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,26.3649,26.3649,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.851567,1.087278,0,0.05845874,-0.05845874,2.284473,38.07448,0.1292,0.06108938,0,0,1.087278
