Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9803491,52.62835,33.78819,0.411066,0.411066,0,-1,0,0.411066,238.4895,0.5476481,0,0,0.9803491,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1279514,0.4521726,0.7842793,0,5.534038
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4658371,42.31909,33.94377,0.5124406,0.5124406,0,-1,0,0.5124406,90.90558,0,0,0,0.4658371,0.5394112,0.5124406,0,0,0,4.553689,0,0.07357408,-0.07357408,5.922458,98.70744,0.1279514,0.5636847,0.3726697,0,5.019526
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2212216,36.97979,33.13254,1.067549,1.067549,0,-1,0,1.067549,20.72237,0,0,0,0.2212216,1.123736,1.067549,0,0,0.08174898,4.480115,0,0.9025147,-0.9025147,4.971124,82.85191,0.1279514,1.174304,0.1769772,0,4.701336
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,31.1767,31.1767,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.084543,3.5776,0,1.339399,-1.339399,3.559273,59.3211,0.1279514,1.399672,0,0,3.5776
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,29.36533,29.36533,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.572765,2.238201,0,0.3236367,-0.3236367,3.21813,53.63539,0.1279514,0.3382004,0,0,2.238201
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,27.88178,27.88178,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.932361,1.914564,0,0.3960503,-0.3960503,2.800656,46.67751,0.1279514,0.4138726,0,0,1.914564
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,26.5816,26.5816,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.372417,1.518514,0,0.3397278,-0.3397278,2.442552,40.70911,0.1279514,0.3550155,0,0,1.518514
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,25.29808,25.29808,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.749892,1.178786,0,0.07209742,-0.07209742,2.366554,39.44249,0.1279514,0.0753418,0,0,1.178786
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,24.28682,24.28682,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.830001,1.106688,0,0.1642714,-0.1642714,2.193397,36.55655,0.1279514,0.1716636,0,0,1.106688
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,23.48671,23.48671,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.012525,0.942417,0,0.2817652,-0.2817652,1.896391,31.60645,0.1279514,0.2944447,0,0,0.942417
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,22.65881,22.65881,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.325597,0.6606518,0,0.1362672,-0.1362672,1.752752,29.21248,0.1279514,0.1423992,0,0,0.6606518
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,21.95871,21.95871,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.477005,0.5243846,0,0.1185225,-0.1185225,1.627819,27.13026,0.1279514,0.123856,0,0,0.5243846
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,21.33084,21.33084,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.608696,0.4058622,0,0.07259986,-0.07259986,1.551292,25.85481,0.1279514,0.07586685,0,0,0.4058622
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,20.65852,20.65852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.689363,0.3332623,0,0,0,1.551292,25.85481,0.1279514,0,0,0,0.3332623
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,20.08066,20.08066,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.689363,0.3332623,0,0.03500396,-0.03500396,1.514394,25.23985,0.1279514,0.03657914,0,0,0.3332623
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,19.59726,19.59726,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.728256,0.2982583,0,0.03870863,-0.03870863,1.473592,24.55981,0.1279514,0.04045051,0,0,0.2982583
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2249127,22.70594,19.11386,0,0,0,0,0,0,0,0,0,0,0.2249127,0,0,0,0,4.771266,0.2595497,0.2249127,0,0.2249127,1.686963,28.11599,0.1279305,0,0.1799302,0,0.4844624
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3358359,25.88922,20.42516,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,56.14539,0,0,0,0.3358359,0,0,1.101846,1.046754,4.546353,0.4619711,1.38259,0,1.38259,2.998602,49.9766,0.1280827,0.6579695,0.2686687,1.7,0.797807
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.441462,30.9201,23.52005,0.5866904,0.5866904,0,-1,0,0.5866904,75.24616,1.110223E-16,0,0,0.441462,0.6175689,0.5866904,0,0,3.163764,1.706302,0,0.1761069,-0.1761069,2.812969,46.88273,0.1280827,0.6453595,0.3531696,0,2.147764
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2172399,30.33824,26.70939,0.4233258,0.4233258,0,0,0,0.4233258,51.31741,0,0,0,0.2172399,0.4456061,0.4233258,0,0,3.359438,1.530195,0,0.2283663,-0.2283663,2.57225,42.87075,0.1280827,0.4656584,0.1737919,0,1.747435
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8750154,45.18006,29.15975,0,0,0,0,0,0,0,0,0,0,0.8750154,0,0,0,0,3.613178,1.301829,0.8750154,0,0.8750154,3.402363,56.70593,0.1280015,0,0.7000123,0,2.176844
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5959431,41.62799,30.96,0.6589291,0.6589291,0,0,0,0.6589291,90.44115,0,0,0,0.5959431,0.6936095,0.6589291,0,0,2.738163,2.089342,0,0.09766648,-0.09766648,3.299413,54.99011,0.1280015,0.724822,0.4767545,0,2.685286
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.459126,40.77404,32.59913,0.8917994,0.8917994,0,0,0,0.8917994,51.4831,0,0,0,0.459126,0.9387362,0.8917994,0,0,2.846681,1.991676,0,0.4796102,-0.4796102,2.79386,46.56424,0.1280015,0.9809793,0.3673008,0,2.450802
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.8296589,49.04481,33.47148,0,0,0,-1,0,0,0,0,0,0,0.8296589,0,0,0,0,3.379581,1.512066,0.8296589,0,0.8296589,3.580943,59.68227,0.1279245,0,0.6637272,0,2.341725
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6715279,46.02156,33.66039,1.184808,1.184808,0,-1,0,1.184808,56.6782,0,0,0,0.6715279,1.247166,1.184808,0,0,2.549922,2.258759,0,0.5756385,-0.5756385,2.974167,49.56935,0.1279245,1.303289,0.5372223,0,2.930287
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3417252,39.90074,33.84931,0.9737518,0.9737518,0,-1,0,0.9737518,35.09367,0,0,0,0.3417252,1.025002,0.9737518,0,0,3.189521,1.68312,0,0.6832767,-0.6832767,2.25393,37.56543,0.1279245,1.071127,0.2733802,0,2.024845
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08254517,34.41795,33.00474,0.5420873,0.5420873,0,-1,0,0.5420873,15.22728,0,1.110223E-16,0,0.08254517,0.5706183,0.5420873,0,0,3.948717,0.9998435,0,0.4880731,-0.4880731,1.739456,28.99087,0.1279245,0.5962961,0.06603613,0,1.082389
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,31.04891,31.04891,0.7555745,0.4861819,0,-1,0,0.4861819,0,0,0.2693925,0.34495,0,0.5117705,0.4861819,0,0,4.491021,0.5117705,0,0.5117705,-0.5117705,1.200002,20,0.1279245,0.8311319,0,0,0.5117705
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,29.23754,29.23754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279245,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,27.77066,27.77066,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279245,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,26.47047,26.47047,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279245,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,25.20918,25.20918,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279245,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,24.1757,24.1757,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279245,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,23.37558,23.37558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279245,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,22.54769,22.54769,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279245,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,21.84758,21.84758,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279245,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,21.2086,21.2086,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279245,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,20.53628,20.53628,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279245,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,19.95842,19.95842,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12803,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,19.46947,19.46947,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1281635,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2187072,22.47436,18.98606,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2329.364,2.220446E-16,0,0,0.2187072,0,0,1.452632,1.38,2.299654,2.484,1.598707,0,1.598707,5.335035,88.91708,0.1282427,0.01032806,0.1749658,1.7,2.702707
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4529073,27.74724,20.29736,0.3180588,0.3180588,0,0,0,0.3180588,142.3973,0,0,0,0.4529073,0.3347988,0.3180588,0,0,0.7009472,3.922837,0.1181085,0,0.1181085,5.447083,90.78453,0.1282318,0.3498647,0.3623258,0,4.375744
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3885313,29.84672,23.37558,0.5267444,0.5267444,0,-1,0,0.5267444,73.76089,0,0,0,0.3885313,0.5544678,0.5267444,0,0,0.5828386,4.029134,0,0.1659365,-0.1659365,5.272171,87.86933,0.1282318,0.5794188,0.310825,0,4.417665
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6715796,38.32504,26.54826,0.03934303,0.03934303,0,0,0,0.03934303,1706.985,0,0,0,0.6715796,0.04141372,0.03934303,0,0,0.7672125,3.863198,0.6301659,0,0.6301659,5.869998,97.83311,0.1281734,0.04327734,0.5372637,0,4.534777
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9766097,47.10713,29.00417,0.3885017,0.3885017,0,0,0,0.3885017,251.3785,0.430614,0,0,0.9766097,0.4089492,0.3885017,0,0,0.1370465,4.430347,0.1370465,0,0.1370465,6.000012,100,0.1281608,0.4273519,0.7812878,0,5.406957
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.2344,54.87996,30.79887,0.8127252,0.8127252,0,0,0,0.8127252,151.8841,0.3789001,0,0,1.2344,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1281608,0.8939977,0.9875202,0,5.788089
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.049288,52.60551,32.44355,0.7840955,0.7840955,0,0,0,0.7840955,133.8214,0.2239238,0,0,1.049288,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1281608,0.8625051,0.83943,0,5.602976
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7809637,47.89996,33.34924,0.5885199,0.5885199,0,-1,0,0.5885199,132.6996,0.1614691,0,0,0.7809637,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1281608,0.6473719,0.624771,0,5.334652
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.8141838,48.79631,33.53815,0.3401332,0.3401332,0,-1,0,0.3401332,239.3721,0.4561489,0,0,0.8141838,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1281608,0.3741465,0.651347,0,5.367873
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2862821,38.72646,33.69373,0,0,0,-1,0,0,0,0.2862821,0,0,0.2862821,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281608,0,0.2290256,0,4.839971
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1657076,35.77079,32.91029,0,0,0,-1,0,0,0,0.1657076,0,0,0.1657076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281608,0,0.132566,0,4.719397
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,30.94333,30.94333,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1281608,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,29.1153,29.1153,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1281608,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,27.64286,27.64286,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1281608,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,26.34823,26.34823,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1281608,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,25.08138,25.08138,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1281608,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,24.0479,24.0479,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1281608,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,23.25334,23.25334,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1281608,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,22.42545,22.42545,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1281608,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,21.70868,21.70868,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1281608,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,21.08081,21.08081,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1281608,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,20.39182,20.39182,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1281608,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,19.83063,19.83063,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1281608,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,19.33055,19.33055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1281608,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5279763,27.5202,18.84715,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,53.85602,1.110223E-16,0,0,0.5279763,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.05660037,-0.05660037,1.877459,31.29092,0.1281608,1.078383,0.4223811,1.7,1.227268
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9793823,37.21555,20.15845,1.209611,1.209611,1.7,0,0.5202,1.209611,80.96673,0,0,0,0.9793823,0,0,0.4903892,0.4658698,4.345553,0.6426915,1.445252,0,1.445252,3.248545,54.14231,0.128306,1.330572,0.7835058,1.7,1.622074
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.282653,46.99551,23.23667,0.7968369,0.7968369,0,-1,0,0.7968369,160.9681,0,0,0,1.282653,0.8387756,0.7968369,0,0,2.900301,1.943418,0.4438775,0,0.4438775,3.669644,61.16062,0.128265,0.8765205,1.026122,0,3.226071
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.35717,52.44242,26.39268,0.5193482,0.5193482,0,0,0,0.5193482,261.3218,0,0,0,1.35717,0.5466823,0.5193482,0,0,2.456423,2.342908,0.8104877,0,0.8104877,4.43854,73.97552,0.1281901,0.571283,1.085736,0,3.700078
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.170156,51.11252,28.84859,0.7546934,0.7546934,0,0,0,0.7546934,155.0505,0,0,0,1.170156,0.7944142,0.7546934,0,0,1.645936,3.072347,0.3757421,0,0.3757421,4.795001,79.91652,0.1281554,0.8301628,0.936125,0,4.242503
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.178682,53.41333,30.64329,0.9974049,0.9974049,0,0,0,0.9974049,118.1748,0,0,0,1.178682,1.0499,0.9974049,0,0,1.270193,3.410515,0.1287818,0,0.1287818,4.917174,81.95274,0.1281436,1.097145,0.9429453,0,4.589197
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.235292,56.68033,32.28797,0.2111287,0.2111287,0,0,0,0.2111287,585.0897,0,0,0,1.235292,0.2222407,0.2111287,0,0,1.141412,3.526418,1.013051,0,1.013051,5.878239,97.97045,0.1280502,0.2322415,0.9882337,0,4.761711
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.9247113,50.74523,33.19366,0.7866691,0.7866691,0,-1,0,0.7866691,117.5477,0,0,0,0.9247113,0.8280728,0.7866691,0,0,0.1283602,4.438165,0.0966386,0,0.0966386,5.969918,99.49844,0.1280413,0.8653361,0.7397691,0,5.362876
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8756987,49.90731,33.37702,0,0,0,-1,0,0,0,0.8439772,0,0,0.8756987,0,0,0,0,0.0317216,4.525139,0.0317216,0,0.0317216,6.000012,100,0.1280383,0,0.700559,0,5.400838
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5229845,43.00983,33.56593,0.2937155,0.2937155,0,-1,0,0.2937155,178.0582,0.2138103,0,0,0.5229845,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1280383,0.323087,0.4183876,0,5.076674
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3085295,38.19401,32.78804,0.7404251,0.7404251,0,-1,0,0.7404251,41.66925,0,0,0,0.3085295,0.7793947,0.7404251,0,0,0,4.553689,0,0.4708652,-0.4708652,5.503676,91.72776,0.1280383,0.8144675,0.2468236,0,4.862218
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,30.81554,30.81554,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5231836,4.082824,0,0.696716,-0.696716,4.769273,79.48773,0.1280383,0.7280682,0,0,4.082824
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,28.9875,28.9875,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.297312,3.386108,0,0.7133499,-0.7133499,4.017336,66.95547,0.1280383,0.7454506,0,0,3.386108
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,27.52062,27.52062,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.089924,2.672758,0,0.4655256,-0.4655256,3.526629,58.77704,0.1280383,0.4864742,0,0,2.672758
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,26.2371,26.2371,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.607174,2.207232,0,0.7105778,-0.7105778,2.777615,46.29348,0.1280383,0.7425538,0,0,2.207232
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,24.95914,24.95914,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.396705,1.496654,0,0.2489947,-0.2489947,2.515151,41.9191,0.1280383,0.2601994,0,0,1.496654
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,23.92566,23.92566,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.673366,1.24766,0,0.1860863,-0.1860863,2.318999,38.64991,0.1280383,0.1944602,0,0,1.24766
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,23.1311,23.1311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.880128,1.061573,0,0,0,2.318999,38.64991,0.1280383,0,0,0,1.061573
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,22.29765,22.29765,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.880128,1.061573,0,0.3145336,-0.3145336,1.987452,33.12413,0.1280383,0.3286876,0,0,1.061573
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,21.58088,21.58088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.22961,0.7470399,0,0,0,1.987452,33.12413,0.1280383,0,0,0,0.7470399
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,20.9419,20.9419,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.22961,0.7470399,0,0.1539517,-0.1539517,1.825172,30.41948,0.1280383,0.1608795,0,0,0.7470399
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,20.26958,20.26958,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.400668,0.5930882,0,0.2081963,-0.2081963,1.605714,26.76185,0.1280383,0.2175651,0,0,0.5930882
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,19.69172,19.69172,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.631997,0.3848919,0,0.09247597,-0.09247597,1.508236,25.13721,0.1280383,0.09663738,0,0,0.3848919
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,19.20831,19.20831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.734748,0.2924159,0,0,0,1.508236,25.13721,0.1280383,0,0,0,0.2924159
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4777356,26.50938,18.70824,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,51.15587,0,1.110223E-16,0,0.4777356,0.5356656,0.5088823,0,0,4.734748,0.2924159,0,0.05792999,-0.05792999,1.447172,24.11949,0.1280383,1.027271,0.3821885,1.7,0.7701516
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.023885,37.93056,20.01954,1.67495,1.67495,1.7,0,0.5202,1.67495,61.12928,0,0,0,1.023885,0,0,0.02505022,0.0237977,4.799114,0.234486,1.047683,0,1.047683,2.441091,40.68477,0.1281595,1.842445,0.8191078,1.7,1.258371
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.283604,46.8326,23.08109,0.3667895,0.3667895,0,-1,0,0.3667895,349.9565,0,0,0,1.283604,0.3860942,0.3667895,0,0,3.751432,1.1774,0.8975094,0,0.8975094,3.292543,54.87561,0.1280768,0.4034685,1.026883,0,2.461004
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.356164,52.2513,26.25377,0.4440758,0.4440758,0,0,0,0.4440758,305.3902,0,0,0,1.356164,0.4674482,0.4440758,0,0,2.853922,1.985159,0.8887156,0,0.8887156,4.135653,68.92741,0.1279951,0.4884834,1.084931,0,3.341322
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.545469,59.88431,28.69301,0.2344097,0.2344097,0,0,0,0.2344097,659.3026,0,0,0,1.545469,0.246747,0.2344097,0,0,1.965207,2.785003,1.298722,0,1.298722,5.367729,89.46197,0.1278759,0.2578506,1.236375,0,4.330472
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.639256,64.70045,30.48771,1.129401,1.129401,0,0,0,1.129401,145.1439,0,0,0,1.639256,1.188843,1.129401,0,0,0.666485,3.953852,0.4504131,0,0.4504131,5.795028,96.58361,0.1278346,1.242341,1.311405,0,5.593109
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.585536,65.37701,32.12684,0.2987883,0.2987883,0,0,0,0.2987883,530.6555,1.05495,0,0,1.585536,0.314514,0.2987883,0,0,0.2160718,4.359224,0.2160718,0,0.2160718,6.000012,100,0.1278148,0.3286671,1.268429,0,5.944761
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.385353,61.30021,33.06586,0.3030404,0.3030404,0,-1,0,0.3030404,457.1512,1.066363,0,0,1.385353,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1278148,0.3333444,1.108282,0,5.939042
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.119009,55.11993,33.25478,0.5646172,0.5646172,0,-1,0,0.5646172,198.1889,0.524675,0,0,1.119009,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1278148,0.6210789,0.895207,0,5.672698
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.7226395,46.81361,33.4437,0.337879,0.337879,0,-1,0,0.337879,213.8752,0.3669774,0,0,0.7226395,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1278148,0.3716669,0.5781116,0,5.276329
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2926746,37.77515,32.66025,0.5400775,0.5400775,0,-1,0,0.5400775,54.19122,0,0,0,0.2926746,0.5685027,0.5400775,0,0,0,4.553689,0,0.2758281,-0.2758281,5.709264,95.15421,0.1278148,0.5940853,0.2341397,0,4.846364
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,30.70997,30.70997,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3064757,4.277861,0,0.1352787,-0.1352787,5.566668,92.7776,0.1278148,0.1413662,0,0,4.277861
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,28.87637,28.87637,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4567853,4.142582,0,0.5567634,-0.5567634,4.979787,82.99628,0.1278148,0.5818177,0,0,4.142582
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,27.40949,27.40949,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.075411,3.585819,0,0.3154772,-0.3154772,4.647245,77.45393,0.1278148,0.3296737,0,0,3.585819
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,26.11486,26.11486,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.425942,3.270342,0,1.043724,-1.043724,3.547064,59.11761,0.1278148,1.090691,0,0,3.270342
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,24.84801,24.84801,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.585634,2.226618,0,0.2421957,-0.2421957,3.291767,54.86267,0.1278148,0.2530945,0,0,2.226618
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,23.81453,23.81453,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.854741,1.984422,0,0.1313584,-0.1313584,3.153303,52.55495,0.1278148,0.1372695,0,0,1.984422
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,23.00331,23.00331,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.000695,1.853064,0,0.2285318,-0.2285318,2.91241,48.54006,0.1278148,0.2388157,0,0,1.853064
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,22.17541,22.17541,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.254619,1.624532,0,0.2526581,-0.2526581,2.646085,44.10132,0.1278148,0.2640277,0,0,1.624532
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,21.46975,21.46975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.53535,1.371874,0,0,0,2.646085,44.10132,0.1278148,0,0,0,1.371874
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,20.83077,20.83077,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.53535,1.371874,0,0.2596665,-0.2596665,2.372372,39.53945,0.1278148,0.2713515,0,0,1.371874
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,20.14178,20.14178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.823869,1.112207,0,0,0,2.372372,39.53945,0.1278148,0,0,0,1.112207
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,19.58059,19.58059,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.823869,1.112207,0,0.08638054,-0.08638054,2.281319,38.0219,0.1278148,0.09026767,0,0,1.112207
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,19.08052,19.08052,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.919847,1.025827,0,0.08575373,-0.08575373,2.190926,36.51537,0.1278148,0.08961265,0,0,1.025827
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5979198,28.47477,18.59712,0.04125345,0.04125345,0,0,0,0.04125345,1449.381,0,0,0,0.5979198,0.04342468,0.04125345,0,0,4.015129,0.9400731,0.5544951,0,0.5544951,2.716967,45.28269,0.127764,0.04537879,0.4783359,0,1.537993
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.064609,38.57265,19.87508,0.9254533,0.9254533,0,0,0,0.9254533,115.0365,0,0,0,1.064609,0.9741614,0.9254533,0,0,3.460634,1.439119,0.09044753,0,0.09044753,2.802773,46.71278,0.1277557,1.017999,0.8516871,0,2.503728
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.359366,48.34229,22.94219,0.7789015,0.7789015,0,-1,0,0.7789015,174.5235,0,0,0,1.359366,0.8198963,0.7789015,0,0,3.370186,1.520521,0.5394701,0,0.5394701,3.314559,55.24254,0.1277064,0.8567917,1.087493,0,2.879888
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.579037,57.43891,26.09819,0.606334,0.606334,0,0,0,0.606334,260.4236,0,0,0,1.579037,0.6382464,0.606334,0,0,2.830716,2.006045,0.9407907,0,0.9407907,4.207071,70.11771,0.1276204,0.6669675,1.26323,0,3.585082
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.639004,62.13567,28.53743,0.1503526,0.1503526,0,0,0,0.1503526,1090.106,0,0,0,1.639004,0.1582659,0.1503526,0,0,1.889925,2.852756,1.480738,0,1.480738,5.611823,93.53019,0.1274852,0.1653879,1.311203,0,4.49176
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.558657,62.34706,30.34881,0.6728895,0.6728895,0,0,0,0.6728895,231.6364,0.4411649,0,0,1.558657,0.7083048,0.6728895,0,0,0.4091876,4.18542,0.4091876,0,0.4091876,6.000012,100,0.1274479,0.7401785,1.246926,0,5.744077
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.436822,61.29175,32.01015,0.9753312,0.9753312,0,0,0,0.9753312,147.3163,0.4101574,0,0,1.436822,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.1274479,1.072864,1.149457,0,5.990511
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.267997,58.20982,32.91029,0,0,0,-1,0,0,0,1.267997,0,0,1.267997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274479,0,1.014398,0,5.821686
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9786254,51.84203,33.13254,0.7912539,0.7912539,0,-1,0,0.7912539,123.6803,0.1457265,0,0,0.9786254,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1274479,0.8703793,0.7829003,0,5.532314
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5303866,42.88596,33.3159,0.6739177,0.6739177,0,-1,0,0.6739177,78.702,0,0,0,0.5303866,0.7093869,0.6739177,0,0,0,4.553689,0,0.1790004,-0.1790004,5.811329,96.85529,0.1274479,0.7413094,0.4243093,0,5.084075
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2441795,36.77928,32.53801,0.8030589,0.8030589,0,-1,0,0.8030589,30.40617,0,0,0,0.2441795,0.8453251,0.8030589,0,0,0.1988893,4.374689,0,0.6011457,-0.6011457,5.177666,86.29426,0.1274479,0.8833648,0.1953436,0,4.618868
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,30.58217,30.58217,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.866829,3.773543,0,1.452632,-1.452632,3.646458,60.77417,0.1274479,2.334877,0,0,3.773543
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,28.75413,28.75413,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.480864,2.320911,0,0.1916083,-0.1916083,3.444485,57.40797,0.1274479,0.2002307,0,0,2.320911
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,27.28725,27.28725,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.693762,2.129303,0,0.5150815,-0.5150815,2.901541,48.35892,0.1274479,0.5382602,0,0,2.129303
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,26.00374,26.00374,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.266075,1.614221,0,0.3721202,-0.3721202,2.509292,41.82145,0.1274479,0.3888656,0,0,1.614221
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,24.73689,24.73689,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.679542,1.242101,0,0.1243941,-0.1243941,2.378169,39.63607,0.1274479,0.1299918,0,0,1.242101
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,23.70896,23.70896,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.817757,1.117707,0,0.09715067,-0.09715067,2.275764,37.92931,0.1274479,0.1015224,0,0,1.117707
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,22.90885,22.90885,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.925703,1.020557,0,0.1060695,-0.1060695,2.163956,36.06587,0.1274479,0.1108427,0,0,1.020557
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,22.08095,22.08095,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.043558,0.914487,0,0.226153,-0.226153,1.92557,32.09277,0.1274479,0.2363299,0,0,0.914487
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,21.36418,21.36418,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.294839,0.688334,0,0.1052659,-0.1052659,1.81461,30.24344,0.1274479,0.1100029,0,0,0.688334
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,20.71964,20.71964,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.411801,0.5830681,0,0.06273812,-0.06273812,1.748478,29.14125,0.1274479,0.06556134,0,0,0.5830681
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,20.04733,20.04733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.48151,0.52033,0,0,0,1.748478,29.14125,0.1274479,0,0,0,0.52033
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,19.48613,19.48613,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.48151,0.52033,0,0.1509925,-0.1509925,1.589318,26.48859,0.1274479,0.1577871,0,0,0.52033
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,18.98606,18.98606,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.649279,0.3693375,0,0.1625429,-0.1625429,1.417983,23.63301,0.1274479,0.1698573,0,0,0.3693375
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4576348,25.93366,18.48599,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,124.923,0,0,0,0.4576348,0,0,1.333666,1.266983,4.829883,0.2067947,1.724618,0,1.724618,3.054099,50.90155,0.1275671,0.4029669,0.3661079,1.7,0.6644295
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7303255,32.11666,19.78618,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,97.5573,0,0,0,0.7303255,0,0,0.9513882,0.9038188,3.105265,1.758951,1.634144,0,1.634144,4.604385,76.73959,0.1276943,0.823473,0.5842604,1.7,2.489276
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.037292,41.35064,22.81439,0.1898091,0.1898091,0,-1,0,0.1898091,546.4919,0,0,0,1.037292,0.1997991,0.1898091,0,0,1.47112,3.229681,0.8374925,0,0.8374925,5.3989,89.98148,0.1276181,0.20879,0.8298333,0,4.266972
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.412683,53.22717,25.9704,0.7435495,0.7435495,0,0,0,0.7435495,189.9918,0,0,0,1.412683,0.7826837,0.7435495,0,0,0.6336278,3.983424,0.6299993,0,0.6299993,5.99657,99.94263,0.1275608,0.8179044,1.130146,0,5.396107
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.442956,56.93507,28.39297,0.1744858,0.1744858,0,0,0,0.1744858,826.9761,1.255659,0,0,1.442956,0.1836693,0.1744858,0,0,0.003628402,4.550423,0.003628402,0,0.003628402,6.000012,100,0.1275605,0.1919344,1.154365,0,5.99338
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.35939,57.1356,30.2099,0.7863615,0.7863615,0,0,0,0.7863615,172.8709,0.5316413,0,0,1.35939,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1275605,0.8649977,1.087512,0,5.913079
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.507359,62.96017,31.88236,0,0,0,0,0,0,0,1.507359,0,0,1.507359,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275605,0,1.205887,0,6.061048
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.356511,60.26539,32.81583,0.2015856,0.2015856,0,-1,0,0.2015856,672.9202,1.144315,0,0,1.356511,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1275605,0.2217442,1.085208,0,5.9102
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.070261,53.72295,33.00474,0.5512549,0.5512549,0,-1,0,0.5512549,194.1499,0.4899927,0,0,1.070261,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1275605,0.6063804,0.8562088,0,5.62395
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6091536,44.31266,33.22144,0,0,0,-1,0,0,0,0.6091536,0,0,0.6091536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275605,0,0.4873229,0,5.162843
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3121504,37.90313,32.44355,0.2808473,0.2808473,0,-1,0,0.2808473,111.146,0.01652167,0,0,0.3121504,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1275605,0.3089321,0.2497204,0,4.865839
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,30.48771,30.48771,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1275605,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,28.65967,28.65967,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1275605,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,27.20947,27.20947,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.1275605,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,25.92595,25.92595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.1275605,0,0,0,2.100041
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,24.64243,24.64243,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.1275605,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,23.6145,23.6145,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.1275605,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,22.81439,22.81439,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.1275605,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,21.98649,21.98649,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.1275605,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,21.26972,21.26972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.1275605,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,20.63074,20.63074,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.1275605,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,19.94175,19.94175,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.1275605,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,19.38056,19.38056,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.1275605,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,18.87494,18.87494,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.1275605,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3935414,24.73468,18.37486,0.768487,0.768487,0,0,0,0.768487,51.2099,0,0,0,0.3935414,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.4153923,-0.4153923,1.750931,29.18212,0.1275605,0.8453357,0.3148331,0,1.33159
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6948473,31.35277,19.67505,0.3973653,0.3973653,0,0,0,0.3973653,174.8636,0,0,0,0.6948473,0.4182793,0.3973653,0,0,4.478925,0.5226563,0.2765681,0,0.2765681,2.013306,33.55503,0.1275353,0.4371019,0.5558779,0,1.217504
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.188021,44.32484,22.69215,0.350408,0.350408,0,-1,0,0.350408,339.0394,0,0,0,1.188021,0.3688506,0.350408,0,0,4.202357,0.7715676,0.8191707,0,0.8191707,2.79044,46.50723,0.127461,0.3854488,0.950417,0,1.959589
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9572465,43.13034,25.83149,0.4561131,0.4561131,0,0,0,0.4561131,209.8704,0,0,0,0.9572465,0.4801191,0.4561131,0,0,3.383186,1.508821,0.4771274,0,0.4771274,3.243083,54.05127,0.1274177,0.5017245,0.7657972,0,2.466068
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.345348,54.41864,28.25406,0.1089413,0.1089413,0,0,0,0.1089413,1234.929,0,0,0,1.345348,0.1146751,0.1089413,0,0,2.906059,1.938236,1.230673,0,1.230673,4.410602,73.50988,0.1273062,0.1198355,1.076279,0,3.283584
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.296828,55.4637,30.06543,0.7569262,0.7569262,0,0,0,0.7569262,171.3282,0,0,0,1.296828,0.7967644,0.7569262,0,0,1.675386,3.045842,0.5000637,0,0.5000637,4.885004,81.41656,0.127261,0.8326188,1.037462,0,4.34267
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.431026,60.82376,31.75456,0.4868433,0.4868433,0,0,0,0.4868433,293.9397,0,0,0,1.431026,0.5124666,0.4868433,0,0,1.175322,3.495899,0.918559,0,0.918559,5.756425,95.94023,0.1271779,0.5355276,1.14482,0,4.926925
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.271136,58.02359,32.69359,0.3928262,0.3928262,0,-1,0,0.3928262,323.5874,0.6008719,0,0,1.271136,0.4135013,0.3928262,0,0,0.256763,4.322602,0.256763,0,0.256763,6.000012,100,0.1271547,0.4321088,1.016909,0,5.593739
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.125212,54.85808,32.91029,0.6950696,0.6950696,0,-1,0,0.6950696,161.8848,0.3935601,0,0,1.125212,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1271547,0.7645766,0.9001698,0,5.678901
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7931354,47.91111,33.13254,0.3906385,0.3906385,0,-1,0,0.3906385,203.0356,0.381937,0,0,0.7931354,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1271547,0.4297024,0.6345084,0,5.346824
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2577608,36.82759,32.34909,0.2432371,0.2432371,0,-1,0,0.2432371,105.971,0.001721762,0,0,0.2577608,0.256039,0.2432371,0,0,0,4.553689,0,0,0,6.000012,100,0.1271547,0.2675608,0.2062086,0,4.81145
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,30.39326,30.39326,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0,4.553689,0,0.3724748,-0.3724748,5.607389,93.4563,0.1271547,0.3892362,0,0,4.553689
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,28.56522,28.56522,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4138609,4.181214,0,1.383234,-1.383234,4.149332,69.1554,0.1271547,1.44548,0,0,4.181214
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,27.12612,27.12612,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.950788,2.79798,0,1.065297,-1.065297,3.026411,50.44008,0.1271547,1.113235,0,0,2.79798
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,25.84816,25.84816,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.134451,1.732683,0,0.2649933,-0.2649933,2.747083,45.78463,0.1271547,0.276918,0,0,1.732683
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,24.56464,24.56464,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.428888,1.46769,0,0.1157309,-0.1157309,2.625092,43.75145,0.1271547,0.1209388,0,0,1.46769
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,23.53671,23.53671,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.557478,1.351959,0,0.1748397,-0.1748397,2.440795,40.67984,0.1271547,0.1827074,0,0,1.351959
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,22.7366,22.7366,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.751744,1.177119,0,0.253729,-0.253729,2.173341,36.22228,0.1271547,0.2651468,0,0,1.177119
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,21.9087,21.9087,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.033665,0.9233903,0,0.05226633,-0.05226633,2.118248,35.30406,0.1271547,0.05461832,0,0,0.9233903
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,21.2086,21.2086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.091739,0.871124,0,0,0,2.118248,35.30406,0.1271547,0,0,0,0.871124
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,20.5474,20.5474,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.091739,0.871124,0,0.269772,-0.269772,1.833883,30.56466,0.1271547,0.2819117,0,0,0.871124
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,19.86397,19.86397,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.391485,0.601352,0,0.1809692,-0.1809692,1.643125,27.38536,0.1271547,0.1891128,0,0,0.601352
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,19.29722,19.29722,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.592562,0.4203829,0,0.1288781,-0.1288781,1.507275,25.12121,0.1271547,0.1346776,0,0,0.4203829
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,18.79715,18.79715,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0,0.2592373,0.2462755,0,0,4.73576,0.2915048,0,0.2592373,-0.2592373,1.234015,20.56688,0.1271547,0.270903,0,0,0.2915048
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.0779255,19.51902,18.29708,0.8836856,0.8836856,0.7790022,0,0.2687676,0.8836856,8.818238,5.551115E-17,0,0,0.0779255,0.110193,0.1046833,0,0,5.023802,0.03226746,0,0.03226746,-0.03226746,1.200002,20,0.1271547,0.9720541,0.0623404,1.7,0.110193
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3416664,25.09712,19.56392,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,70.72118,0,0,0,0.3416664,0,0,1.216882,1.156038,5.059654,0,1.497705,0,1.497705,2.62085,43.68074,0.127294,0.5314293,0.2733331,1.7,0.3416664
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5920429,32.60637,22.58102,0,0,0,-1,0,0,0,0,0,0,0.5920429,0,0,0,0,3.56195,1.347934,0.5920429,0,0.5920429,3.182511,53.04174,0.1272406,0,0.4736343,0,1.939977
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6869003,37.69088,25.69258,0.9108562,0.9108562,0,0,0,0.9108562,75.4126,0,0,0,0.6869003,0.958796,0.9108562,0,0,2.969907,1.880773,0,0.2718957,-0.2718957,2.895908,48.26503,0.1272406,1.001942,0.5495203,0,2.567673
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9819713,46.23192,28.13182,0.6260074,0.6260074,0,0,0,0.6260074,156.8626,0,0,0,0.9819713,0.6589552,0.6260074,0,0,3.272013,1.608877,0.3230161,0,0.3230161,3.202348,53.37236,0.1272114,0.6886082,0.7855771,0,2.590848
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.8220845,44.97468,29.94319,0,0,0,0,0,0,0,0,0,0,0.8220845,0,0,0,0,2.948997,1.899592,0.8220845,0,0.8220845,3.982246,66.37063,0.1271373,0,0.6576676,0,2.721676
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8639527,47.69084,31.61565,0.4218846,0.4218846,0,0,0,0.4218846,204.7841,0,0,0,0.8639527,0.444089,0.4218846,0,0,2.126912,2.639468,0.4198637,0,0.4198637,4.380563,73.00924,0.1270995,0.464073,0.6911622,0,3.50342
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9846637,51.3269,32.56579,0.7369617,0.7369617,0,-1,0,0.7369617,133.6112,0,0,0,0.9846637,0.7757492,0.7369617,0,0,1.707049,3.017345,0.2089145,0,0.2089145,4.578757,76.31246,0.1270807,0.8106579,0.7877309,0,4.002009
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6992524,45.62704,32.78804,0.663702,0.663702,0,-1,0,0.663702,105.3564,0,0,0,0.6992524,0.6986336,0.663702,0,0,1.498134,3.205368,0.0006187522,0,0.0006187522,4.579344,76.32225,0.1270807,0.7300721,0.5594019,0,3.90462
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5089393,42.14497,33.00474,0.7950619,0.7950619,0,-1,0,0.7950619,64.01254,0,1.110223E-16,0,0.5089393,0.8369073,0.7950619,0,0,1.497516,3.205925,0,0.3279679,-0.3279679,4.233635,70.56045,0.1270807,0.8745681,0.4071515,0,3.714864
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1972325,35.62291,32.2213,1.322376,1.322376,0,-1,0,1.322376,14.915,0,2.220446E-16,0.0746142,0.1972325,1.391975,1.322376,0,0,1.861924,2.877957,0,1.194743,-1.194743,2.974266,49.571,0.1270807,1.454614,0.157786,0,3.07519
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,30.2988,30.2988,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,3.189416,1.683214,0,1.333194,-1.333194,1.568956,26.14921,0.1270807,1.393188,0,0,1.683214
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,28.47076,28.47076,1.732118,0.332519,0,-1,0,0.332519,0,0,1.399599,1.572811,0,0.35002,0.332519,0,0,4.670743,0.35002,0,0.35002,-0.35002,1.200002,20,0.1270807,1.90533,0,0,0.35002
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,27.03722,27.03722,0.4447999,0,0,-1,0,0,0,0,0.4447999,0.4892799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270807,0.4892799,0,0,0
