Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,23.42559,23.42559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,23.42559,23.42559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,22.57813,22.57813,0.1648472,0.1648472,0,0,0,0.1648472,0,0,2.775558E-17,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,21.79958,21.79958,0.3032288,0.3032288,0,0,0,0.3032288,0,0,5.551115E-17,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,21.00724,21.00724,0.3062922,0.3062922,0,0,0,0.3062922,0,0,5.551115E-17,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,20.29069,20.29069,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,19.63615,19.63615,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1196972,20.84534,18.95406,0.3489159,0.3489159,0,0,0,0.3489159,34.30546,0,5.551115E-17,0.1196972,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2475827,-0.2475827,4.464708,74.41166,0,0.3838075,0.09575776,0,3.464452
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2639516,24.38922,20.13223,0.3575518,0.3575518,0,0,0,0.3575518,73.82191,0,0,0.2639516,0.3763703,0.3575518,0,0,1.618352,3.097172,0,0.1124187,-0.1124187,4.346209,72.43667,0,0.393307,0.2111613,0,3.361124
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4965229,31.48762,23.13621,0.742269,0.742269,0,0,0,0.742269,66.89258,0,1.110223E-16,0.4965229,0.7813358,0.742269,0,0,1.743262,2.984753,0,0.2848129,-0.2848129,4.04599,67.43303,0,0.816496,0.3972183,0,3.481276
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1230275,28.24565,26.21599,0.2234291,0.2234291,0,0,0,0.2234291,55.0633,0,2.775558E-17,0.1230275,0.2351886,0.2234291,0,0,2.059721,2.69994,0,0.1121611,-0.1121611,3.927762,65.46256,0,0.245772,0.09842197,0,2.822968
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09841176,30.47943,28.83414,0.8991222,0.8991222,0,0,0,0.8991222,10.94532,0,0,0.09841176,0.9464445,0.8991222,0,0,2.184344,2.58778,0,0.8480327,-0.8480327,3.033857,50.56417,0,0.9890345,0.07872941,0,2.686191
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.507713,40.271,31.25938,0.7800528,0.7800528,0,0,0,0.7800528,65.08701,0,0,0.507713,0.8211082,0.7800528,0,0,3.126602,1.739747,0,0.3133952,-0.3133952,2.703509,45.05839,0,0.858058,0.4061704,0,2.24746
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.445473,41.55188,33.58127,0.5922363,0.5922363,0,0,0,0.5922363,75.21879,0,0,0.445473,0.6234066,0.5922363,0,0,3.474819,1.426352,0,0.1779337,-0.1779337,2.51595,41.93242,0,0.6514599,0.3563784,0,1.871825
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.191931,38.40234,35.03503,0.3597714,0.3597714,0,0,0,0.3597714,53.34804,0,0,0.191931,0.3787067,0.3597714,0,0,3.672523,1.248418,0,0.1867757,-0.1867757,2.319072,38.65112,0,0.3957485,0.1535448,0,1.440349
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1092539,37.56198,35.65512,0,0,0,0,0,0,0,0,0,0.1092539,0,0,0,0,3.880052,1.061642,0.1092539,0,0.1092539,2.422719,40.37857,0,0,0.0874031,0,1.170896
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2126104,40.02241,36.25454,0.4810105,0.4810105,0,0,0,0.4810105,44.20077,0,5.551115E-17,0.2126104,0.5063269,0.4810105,0,0,3.770798,1.159971,0,0.2937165,-0.2937165,2.113114,35.21851,0,0.5291116,0.1700883,0,1.372581
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1133181,37.57799,35.6,0,0,0,0,0,0,0,0,0,0.1133181,0,0,0,0,4.09715,0.8662542,0.1133181,0,0.1133181,2.220618,37.01022,0,0,0.09065446,0,0.9795722
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,33.52615,33.52615,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0.452541,0.4299139,0,0,3.983832,0.9682404,0,0.452541,-0.452541,1.743597,29.0599,0,0.4729053,0,0,0.9682404
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,31.56943,31.56943,0.5945514,0.5945514,0.425,0,0.172125,0.5945514,0,0,0,0,0.1784751,0.1695514,0,0,4.486655,0.5156994,0,0.1784751,-0.1784751,1.555468,25.92442,0,0.6540065,0,1.7,0.5156994
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,29.99853,29.99853,0.8293481,0.8293481,1.7,0,0.5202,0.8293481,0,0,0,0,0,0,0.8706518,0.8271192,4.684961,0.3372243,0.8271192,0,0.8271192,2.340142,39.00229,0.2515956,0.912283,0,1.7,0.3372243
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,28.46898,28.46898,0.9802442,0.9802442,1.7,0,0.5202,0.9802442,0,0,0,0,0,0,0.7197558,0.683768,3.857841,1.081632,0.683768,0,0.683768,2.988822,49.81359,0.2783011,1.078269,0,1.7,1.081632
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,26.89809,26.89809,0.01337392,0.01337392,1.466005,0,0.4563195,0.01337392,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.174073,1.697023,1.38,0,1.38,4.298005,71.63326,0.2563693,0.01471132,0,1.7,1.697023
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,25.52011,25.52011,0.05547174,0.05547174,1.508103,0,0.4678122,0.05547174,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.794074,2.939023,1.38,0,1.38,5.607187,93.45293,0.2507504,0.06101892,0,1.7,2.939023
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,24.47285,24.47285,0.169652,0.169652,0,0,0,0.169652,0,0,0,0,0.1785811,0.169652,0,0,0.4140735,4.181023,0,0.1785811,-0.1785811,5.418946,90.31559,0.2507504,0.1866172,0,0,4.181023
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,23.42559,23.42559,0.06995523,0.06995523,0,0,0,0.06995523,0,0,0,0,0.07363708,0.06995523,0,0,0.6124969,4.002442,0,0.07363708,-0.07363708,5.341326,89.02193,0.2507504,0.07695076,0,0,4.002442
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,22.55746,22.55746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6943159,3.928805,0,0,0,5.341326,89.02193,0.2507504,0,0,0,3.928805
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,21.77891,21.77891,0.2466618,0.2466618,0,0,0,0.2466618,0,0,2.775558E-17,0,0.2596439,0.2466618,0,0,0.6943159,3.928805,0,0.2596439,-0.2596439,5.067637,84.46046,0.2507504,0.2713279,0,0,3.928805
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,20.98657,20.98657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9828092,3.669161,0,0,0,5.067637,84.46046,0.2507504,0,0,0,3.669161
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,20.29069,20.29069,0.04013894,0.04013894,0,0,0,0.04013894,0,0,6.938894E-18,0,0.04225152,0.04013894,0,0,0.9828092,3.669161,0,0.04225152,-0.04225152,5.0231,83.71817,0.2507504,0.04415284,0,0,3.669161
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,19.62238,19.62238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.029755,3.626909,0,0,0,5.0231,83.71817,0.2507504,0,0,0,3.626909
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.181995,21.83228,18.94028,0.2280782,0.2280782,0,0,0,0.2280782,79.795,0,0,0.181995,0.2400823,0.2280782,0,0,1.029755,3.626909,0,0.05808732,-0.05808732,4.961871,82.69769,0.2507504,0.250886,0.145596,0,3.808904
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4880336,28.15881,20.11156,0.1510106,0.1510106,0,0,0,0.1510106,323.1783,0,0,0.4880336,0.1589586,0.1510106,0,0,1.094297,3.568822,0.329075,0,0.329075,5.274059,87.9008,0.23364,0.1661117,0.3904269,0,4.056855
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8545565,38.07811,23.11555,0.1780614,0.1780614,0,0,0,0.1780614,479.9223,0,0,0.8545565,0.1874331,0.1780614,0,0,0.7652218,3.864989,0.6671234,0,0.6671234,5.906948,98.44893,0.2052472,0.1958676,0.6836452,0,4.719546
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.293066,50.72076,26.18154,0,0,0,0,0,0,0,1.194968,0,1.293066,0,0,0,0,0.09809834,4.4654,0.09809834,0,0.09809834,6.000012,100,0.2016439,0,1.034453,0,5.758466
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.547801,60.0714,28.7928,0,0,0,0,0,0,0,1.547801,0,1.547801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016439,0,1.238241,0,6.10149
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.598456,64.54198,31.21804,0.4834188,0.4834188,0,0,0,0.4834188,330.6566,1.089594,0,1.598456,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.2016439,0.5317607,1.278765,0,6.152145
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.467121,64.01195,33.53993,0.8784049,0.8784049,0,0,0,0.8784049,167.021,0.5424842,0,1.467121,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.2016439,0.9662454,1.173697,0,6.02081
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.43924,65.14761,35.01437,0.8488883,0.8488883,0,0,0,0.8488883,169.5441,0.5456731,0,1.43924,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.2016439,0.9337771,1.151392,0,5.992929
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.076795,56.93357,35.63445,0.2250611,0.2250611,0,0,0,0.2250611,478.4457,0.839889,0,1.076795,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.2016439,0.2475673,0.8614364,0,5.630485
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4445442,44.32878,36.23388,0.5246083,0.5246083,0,0,0,0.5246083,84.73831,0,0,0.4445442,0.5522192,0.5246083,0,0,0,4.553689,0,0.107675,-0.107675,5.886513,98.10835,0.2016439,0.5770691,0.3556353,0,4.998233
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3366119,41.62561,35.6,0.7374443,0.7374443,0,0,0,0.7374443,45.64574,0,0,0.3366119,0.7762572,0.7374443,0,0,0.1196389,4.446014,0,0.4396452,-0.4396452,5.423086,90.38458,0.2016439,0.8111887,0.2692896,0,4.782626
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,33.53993,33.53993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6081336,4.006369,0,0,0,5.423086,90.38458,0.2016439,0,0,0,4.006369
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,31.56943,31.56943,0.1684344,0.1684344,0,0,0,0.1684344,0,0,0,0,0.1772994,0.1684344,0,0,0.6081336,4.006369,0,0.1772994,-0.1772994,5.236196,87.26976,0.2016439,0.1852778,0,0,4.006369
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,30.0192,30.0192,0.4435368,0.4435368,0,0,0,0.4435368,0,0,5.551115E-17,0,0.4668808,0.4435368,0,0,0.8051329,3.829069,0,0.4668808,-0.4668808,4.744061,79.06751,0.2016439,0.4878904,0,0,3.829069
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,28.48276,28.48276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.323889,3.362189,0,0,0,4.744061,79.06751,0.2016439,0,0,0,3.362189
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,26.89809,26.89809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.323889,3.362189,0,0,0,4.744061,79.06751,0.2016439,0,0,0,3.362189
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,25.54078,25.54078,0.1444061,0.1444061,0,0,0,0.1444061,0,0,0,0,0.1520064,0.1444061,0,0,1.323889,3.362189,0,0.1520064,-0.1520064,4.583831,76.39704,0.2016439,0.1588467,0,0,3.362189
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,24.47285,24.47285,0.1761416,0.1761416,0,0,0,0.1761416,0,0,0,0,0.1854123,0.1761416,0,0,1.492785,3.210182,0,0.1854123,-0.1854123,4.38839,73.13969,0.2016439,0.1937558,0,0,3.210182
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,23.42559,23.42559,0.01878676,0.01878676,0,0,0,0.01878676,0,0,0,0,0.01977554,0.01878676,0,0,1.698799,3.02477,0,0.01977554,-0.01977554,4.367545,72.79227,0.2016439,0.02066544,0,0,3.02477
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,22.55746,22.55746,0.0467104,0.0467104,0,0,0,0.0467104,0,0,6.938894E-18,0,0.04916884,0.0467104,0,0,1.720772,3.004994,0,0.04916884,-0.04916884,4.315716,71.92846,0.2016439,0.05138144,0,0,3.004994
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,21.77891,21.77891,0.2542924,0.2542924,0,0,0,0.2542924,0,0,0,0,0.2676762,0.2542924,0,0,1.775404,2.955826,0,0.2676762,-0.2676762,4.03356,67.22588,0.2016439,0.2797217,0,0,2.955826
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,21.00724,21.00724,0.1762055,0.1762055,0,0,0,0.1762055,0,0,0,0,0.1854795,0.1762055,0,0,2.072822,2.688149,0,0.1854795,-0.1854795,3.838048,63.96734,0.2016439,0.1938261,0,0,2.688149
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,20.29069,20.29069,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0.2809653,0.266917,0,0,2.27891,2.50267,0,0.2809653,-0.2809653,3.541885,59.03129,0.2016439,0.2936087,0,0,2.50267
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,19.62238,19.62238,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0.1088145,0.1033738,0,0,2.591094,2.221704,0,0.1088145,-0.1088145,3.427184,57.11962,0.2016439,0.1137112,0,0,2.221704
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3887837,25.2347,18.93339,0,0,0,0,0,0,0,0,0,0.3887837,0,0,0,0,2.711999,2.11289,0.3887837,0,0.3887837,3.796016,63.26682,0.1885266,0,0.3110269,0,2.501674
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7726246,33.23045,20.09778,0.4854425,0.4854425,0,0,0,0.4854425,159.1588,0,0,0.7726246,0.5109921,0.4854425,0,0,2.323215,2.462795,0.2616325,0,0.2616325,4.044223,67.40358,0.1806197,0.5339867,0.6180997,0,3.23542
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.082751,42.58004,23.08109,0.6488382,0.6488382,0,0,0,0.6488382,166.8754,0,0,1.082751,0.6829876,0.6488382,0,0,2.061583,2.698265,0.3997637,0,0.3997637,4.423472,73.72439,0.169742,0.713722,0.866201,0,3.781016
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.449892,54.31925,26.1402,0.4350865,0.4350865,0,0,0,0.4350865,333.2424,0,0,1.449892,0.4579858,0.4350865,0,0,1.661819,3.058052,0.9919067,0,0.9919067,5.364477,89.40778,0.1476749,0.4785951,1.159914,0,4.507944
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.645501,62.57175,28.73769,1.242077,1.242077,0,0,0,1.242077,132.4798,0,0,1.645501,1.30745,1.242077,0,0,0.6699123,3.950768,0.3380518,0,0.3380518,5.685182,94.75284,0.1414096,1.366285,1.316401,0,5.596269
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.685622,66.91432,31.1767,0.2660619,0.2660619,0,0,0,0.2660619,633.5453,1.073697,0,1.685622,0.2800651,0.2660619,0,0,0.3318605,4.255014,0.3318605,0,0.3318605,6.000012,100,0.1357554,0.292668,1.348498,0,5.940637
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.626636,68.37667,33.52615,0.4368947,0.4368947,0,0,0,0.4368947,372.3177,1.166747,0,1.626636,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1357554,0.4805841,1.301309,0,6.180325
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.462118,65.73318,34.99369,0.276343,0.276343,0,0,0,0.276343,529.0955,1.171231,0,1.462118,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1357554,0.3039773,1.169695,0,6.015807
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.145281,58.51199,35.61378,0.765018,0.765018,0,0,0,0.765018,149.7064,0.3399988,0,1.145281,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1357554,0.8415198,0.9162247,0,5.69897
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.8009992,51.53741,36.25454,0.6481665,0.6481665,0,0,0,0.6481665,123.5792,0.1187187,0,0.8009992,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1357554,0.7129831,0.6407993,0,5.354688
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3837177,42.52149,35.61378,1.553488,1.553488,0.425,0,0.172125,1.553488,24.70039,0,2.220446E-16,0.3837177,1.187882,1.128488,0,0,0,4.553689,0,0.8041647,-0.8041647,5.152348,85.87229,0.1357554,1.708837,0.3069741,1.7,4.937407
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,33.5606,33.5606,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0.7018127,0.6667221,0,0,0.8935163,3.749524,0,0.7018127,-0.7018127,4.412572,73.54272,0.1357554,0.7333943,0,0,3.749524
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,31.60388,31.60388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.673308,3.047712,0,0,0,4.412572,73.54272,0.1357554,0,0,0,3.047712
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,30.03298,30.03298,0.6547287,0.6547287,0,0,0,0.6547287,0,0,0,0,0.6891881,0.6547287,0,0,1.673308,3.047712,0,0.6891881,-0.6891881,3.686104,61.43495,0.1357554,0.7202016,0,0,3.047712
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,28.48276,28.48276,0.7221189,0.7221189,0,0,0,0.7221189,0,0,1.110223E-16,0,0.7601252,0.7221189,0,0,2.439073,2.358523,0,0.7601252,-0.7601252,2.884862,48.08094,0.1357554,0.7943308,0,0,2.358523
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,26.91876,26.91876,0.2846383,0.2846383,0,0,0,0.2846383,0,0,0,0,0.2996193,0.2846383,0,0,3.283656,1.598398,0,0.2996193,-0.2996193,2.569036,42.81718,0.1357554,0.3131021,0,0,1.598398
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,25.56145,25.56145,0.1853896,0.1853896,0,0,0,0.1853896,0,0,2.775558E-17,0,0.195147,0.1853896,0,0,3.616567,1.298779,0,0.195147,-0.195147,2.363333,39.3888,0.1357554,0.2039286,0,0,1.298779
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,24.49352,24.49352,0.06843671,0.06843671,0,0,0,0.06843671,0,0,0,0,0.07203865,0.06843671,0,0,3.833396,1.103632,0,0.07203865,-0.07203865,2.287397,38.12321,0.1357554,0.07528039,0,0,1.103632
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,23.42559,23.42559,0.2552021,0.2552021,0,0,0,0.2552021,0,0,0,0,0.2686337,0.2552021,0,0,3.91344,1.031593,0,0.2686337,-0.2686337,2.004232,33.40381,0.1357554,0.2807223,0,0,1.031593
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,22.57813,22.57813,0.2206393,0.2206393,0,0,0,0.2206393,0,0,2.775558E-17,0,0.2322519,0.2206393,0,0,4.211921,0.7629597,0,0.2322519,-0.2322519,1.759418,29.32357,0.1357554,0.2427032,0,0,0.7629597
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,21.79958,21.79958,0.04533559,0.04533559,0,0,0,0.04533559,0,0,6.938894E-18,0,0.04772168,0.04533559,0,0,4.469979,0.5307078,0,0.04772168,-0.04772168,1.709115,28.48519,0.1357554,0.04986915,0,0,0.5307078
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,21.02791,21.02791,0.001669191,0.001669191,0,0,0,0.001669191,0,0,2.168404E-19,0,0.001757044,0.001669191,0,0,4.523003,0.4829862,0,0.001757044,-0.001757044,1.707262,28.45432,0.1357554,0.00183611,0,0,0.4829862
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,20.29069,20.29069,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0.1087328,0.1032962,0,0,4.524955,0.4812291,0,0.1087328,-0.1087328,1.592648,26.54408,0.1357554,0.1136258,0,0,0.4812291
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,19.62238,19.62238,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0.184385,0.1751657,0,0,4.64577,0.3724963,0,0.184385,-0.184385,1.398289,23.30477,0.1357554,0.1926823,0,0,0.3724963
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1047378,20.58584,18.93339,0,0,0,0,0,0,0,0,0,0.1047378,0,0,0,0,4.850642,0.1881113,0.1047378,0,0.1047378,1.497652,24.96082,0.1340636,0,0.08379023,0,0.2928491
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3668705,26.0518,20.07711,0.01108928,0.01108928,0,0,0,0.01108928,3308.335,0,0,0.3668705,0.01167292,0.01108928,0,0,4.745904,0.2823753,0.3551975,0,0.3551975,1.834622,30.57697,0.1286274,0.01219821,0.2934964,0,0.6492458
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7178774,35.44897,23.08109,0,0,0,0,0,0,0,0,0,0.7178774,0,0,0,0,4.390707,0.6020531,0.7178774,0,0.7178774,2.515661,41.92759,0.1188846,0,0.574302,0,1.319931
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5437076,35.48904,26.11953,1.435524,1.435524,0.425,0,0.172125,1.435524,37.87519,2.220446E-16,0,0.5437076,1.06371,1.010524,0,0,3.672829,1.248143,0,0.5200022,-0.5200022,1.96753,32.7921,0.1188846,1.579077,0.4349661,1.7,1.79185
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2087049,32.24339,28.71702,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,33.7644,0,0,0.2087049,0,0,1.081879,1.027785,4.250609,0.7281406,1.23649,0,1.23649,3.140567,52.34268,0.1412618,0.6799333,0.1669639,1.7,0.9368455
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5250727,40.48846,31.15603,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,325.953,2.220446E-16,0,0.5250727,0,0,1.452632,1.38,3.01412,1.840981,1.905073,0,1.905073,4.947878,82.46446,0.1485098,0.1771973,0.4200581,1.7,2.366054
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.871599,49.9877,33.52615,0.5071142,0.5071142,0,0,0,0.5071142,171.8743,0,0,0.871599,0.5338044,0.5071142,0,0,1.109047,3.555547,0.3377946,0,0.3377946,5.268338,87.80546,0.1446381,0.5578256,0.6972792,0,4.427146
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2051104,38.61769,35.01437,0.6857141,0.6857141,0,0,0,0.6857141,29.91194,0,1.110223E-16,0.2051104,0.7218044,0.6857141,0,0,0.7712523,3.859562,0,0.5166939,-0.5166939,4.723695,78.72809,0.1446381,0.7542856,0.1640883,0,4.064672
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2439216,39.95541,35.63445,0.2112014,0.2112014,0,0,0,0.2112014,115.4924,0,0,0.2439216,0.2223172,0.2112014,0,0,1.345357,3.342868,0.02160439,0,0.02160439,4.74419,79.06968,0.1443973,0.2323215,0.1951373,0,3.58679
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1562491,39.02714,36.27521,0,0,0,0,0,0,0,0,0,0.1562491,0,0,0,0,1.323752,3.362312,0.1562491,0,0.1562491,4.892421,81.54019,0.1426796,0,0.1249992,0,3.518561
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09252506,37.24619,35.63445,0.1917618,0.1917618,0,0,0,0.1917618,48.25,0,0,0.09252506,0.2018545,0.1917618,0,0,1.167503,3.502936,0,0.1093295,-0.1093295,4.777178,79.61947,0.1426796,0.210938,0.07402005,0,3.595461
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,33.60194,33.60194,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0.895451,0.8506784,0,0,1.28898,3.393607,0,0.895451,-0.895451,3.83329,63.88803,0.1426796,0.9357463,0,0,3.393607
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,31.64521,31.64521,0.5242959,0.5242959,0,0,0,0.5242959,0,0,0,0,0.5518904,0.5242959,0,0,2.283926,2.498156,0,0.5518904,-0.5518904,3.251546,54.19233,0.1426796,0.5767255,0,0,2.498156
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,30.07432,30.07432,0.1241028,0.1241028,0,0,0,0.1241028,0,0,1.387779E-17,0,0.1306345,0.1241028,0,0,2.897138,1.946265,0,0.1306345,-0.1306345,3.113845,51.89732,0.1426796,0.136513,0,0,1.946265
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,28.5241,28.5241,0.6170309,0.6170309,0,0,0,0.6170309,0,0,1.110223E-16,0,0.6495063,0.6170309,0,0,3.042287,1.815631,0,0.6495063,-0.6495063,2.429205,40.48668,0.1426796,0.678734,0,0,1.815631
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,26.93254,26.93254,0.1502111,0.1502111,0,0,0,0.1502111,0,0,0,0,0.158117,0.1502111,0,0,3.763961,1.166124,0,0.158117,-0.158117,2.262536,37.70885,0.1426796,0.1652322,0,0,1.166124
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,25.5959,25.5959,0.150432,0.150432,0,0,0,0.150432,0,0,2.775558E-17,0,0.1583495,0.150432,0,0,3.939646,1.008007,0,0.1583495,-0.1583495,2.09562,34.92694,0.1426796,0.1654752,0,0,1.008007
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,24.53486,24.53486,0.01520529,0.01520529,0,0,0,0.01520529,0,0,0,0,0.01600557,0.01520529,0,0,4.11559,0.849658,0,0.01600557,-0.01600557,2.078749,34.64575,0.1426796,0.01672582,0,0,0.849658
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,23.46693,23.46693,0.1128,0.1128,0,0,0,0.1128,0,0,1.387779E-17,0,0.1187368,0.1128,0,0,4.133374,0.8336524,0,0.1187368,-0.1187368,1.95359,32.55976,0.1426796,0.12408,0,0,0.8336524
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,22.61258,22.61258,0.07429645,0.07429645,0,0,0,0.07429645,0,0,1.387779E-17,0,0.07820679,0.07429645,0,0,4.265304,0.7149155,0,0.07820679,-0.07820679,1.871152,31.18581,0.1426796,0.0817261,0,0,0.7149155
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,21.84092,21.84092,0.2934026,0.2934026,0,0,0,0.2934026,0,0,0,0,0.3088448,0.2934026,0,0,4.3522,0.6367087,0,0.3088448,-0.3088448,1.545601,25.75997,0.1426796,0.3227428,0,0,0.6367087
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,21.04169,21.04169,0.04534417,0.04534417,0,0,0,0.04534417,0,0,0,0,0.04773071,0.04534417,0,0,4.695361,0.3278639,0,0.04773071,-0.04773071,1.495289,24.92143,0.1426796,0.04987859,0,0,0.3278639
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,20.30447,20.30447,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,1.44485,1.372607,4.748395,0.2801332,1.372607,0,1.372607,2.797458,46.62421,0.1558389,0.2806652,0,1.7,0.2801332
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,19.62926,19.62926,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,1.452632,1.38,3.375788,1.51548,1.38,0,1.38,4.106641,68.44389,0.1628565,0.05379548,0,1.7,1.51548
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1551226,21.39213,18.93339,0,0,1.452632,0,0.4526684,0,0,0,0,0.1551226,0,0,1.452632,1.38,1.995788,2.75748,1.535123,0,1.535123,5.562986,92.71626,0.1663985,0,0.1240981,1.7,2.912602
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3310646,25.44968,20.07711,0.4570512,0.4570512,0,0,0,0.4570512,72.43491,0,5.551115E-17,0.3310646,0.4811066,0.4570512,0,0,0.4606653,4.13909,0,0.1500419,-0.1500419,5.404829,90.08029,0.1663985,0.5027564,0.2648517,0,4.470155
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.361035,29.04496,23.06042,0.4239489,0.4239489,0,0,0,0.4239489,85.16004,0,0,0.361035,0.4462619,0.4239489,0,0,0.6273786,3.989048,0,0.08522692,-0.08522692,5.314991,88.58302,0.1663985,0.4663437,0.288828,0,4.350083
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5518816,35.61665,26.09886,0.2942376,0.2942376,0,0,0,0.2942376,187.5633,0,0,0.5518816,0.3097238,0.2942376,0,0,0.7220752,3.903821,0.2421578,0,0.2421578,5.544723,92.41186,0.1641174,0.3236614,0.4415053,0,4.455703
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4820146,37.08442,28.69635,0.0664992,0.0664992,0,0,0,0.0664992,724.8428,0,0,0.4820146,0.06999915,0.0664992,0,0,0.4799173,4.121763,0.4120155,0,0.4120155,5.935595,98.92638,0.1603767,0.07314911,0.3856117,0,4.603778
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7453484,44.76632,31.15603,0,0,0,0,0,0,0,0.6774465,0,0.7453484,0,0,0,0,0.06790185,4.492577,0.06790185,0,0.06790185,6.000012,100,0.1597766,0,0.5962787,0,5.237926
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1505259,36.13031,33.52615,1.004146,1.004146,0,0,0,1.004146,14.99045,0,0,0.1505259,1.056996,1.004146,0,0,0,4.553689,0,0.9064696,-0.9064696,5.044509,84.07498,0.1597766,1.10456,0.1204208,0,4.704215
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4738289,43.60282,35.01437,0,0,0,0,0,0,0,0,0,0.4738289,0,0,0,0,1.007188,3.647219,0.4738289,0,0.4738289,5.494023,91.56686,0.1557103,0,0.3790631,0,4.121048
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4961738,44.71228,35.65512,1.312967,1.312967,1.348294,0,0.4241842,1.312967,37.79026,0,0,0.4961738,0,0,0.03532651,0.03356019,0.5333596,4.073665,0.529734,0,0.529734,5.996572,99.94267,0.1594293,1.444264,0.396939,1.7,4.569839
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3734182,43.04025,36.29588,0,0,0,0,0,0,0,0.3697926,0,0.3734182,0,0,0,0,0.003625616,4.550426,0.003625616,0,0.003625616,6.000012,100,0.1593991,0,0.2987346,0,4.923844
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1505751,38.31612,35.67579,0.3789233,0.3789233,0,0,0,0.3789233,39.73762,0,0,0.1505751,0.3988666,0.3789233,0,0,0,4.553689,0,0.2482915,-0.2482915,5.73829,95.63797,0.1593991,0.4168156,0.1204601,0,4.704264
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,33.63639,33.63639,0.04279296,0.04279296,0,0,0,0.04279296,0,0,0,0,0.04504523,0.04279296,0,0,0.2758794,4.305398,0,0.04504523,-0.04504523,5.690808,94.84661,0.1593991,0.04707226,0,0,4.305398
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,31.70033,31.70033,0.3276448,0.3276448,0,0,0,0.3276448,0,0,5.551115E-17,0,0.3448893,0.3276448,0,0,0.3259297,4.260352,0,0.3448893,-0.3448893,5.327263,88.78754,0.1593991,0.3604093,0,0,4.260352
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,30.11566,30.11566,0.2731223,0.2731223,0,0,0,0.2731223,0,0,0,0,0.2874972,0.2731223,0,0,0.70914,3.915463,0,0.2874972,-0.2874972,5.024214,83.73673,0.1593991,0.3004346,0,0,3.915463
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,28.57922,28.57922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.028581,3.627966,0,0,0,5.024214,83.73673,0.1593991,0,0,0,3.627966
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,26.99454,26.99454,0.09726252,0.09726252,0,0,0,0.09726252,0,0,1.387779E-17,0,0.1023816,0.09726252,0,0,1.028581,3.627966,0,0.1023816,-0.1023816,4.916295,81.93807,0.1593991,0.1069888,0,0,3.627966
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,25.63724,25.63724,0.1299946,0.1299946,0,0,0,0.1299946,0,0,0,0,0.1368364,0.1299946,0,0,1.142339,3.525584,0,0.1368364,-0.1368364,4.772056,79.53411,0.1593991,0.142994,0,0,3.525584
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,24.56931,24.56931,0.1866006,0.1866006,0,0,0,0.1866006,0,0,2.775558E-17,0,0.1964217,0.1866006,0,0,1.294379,3.388748,0,0.1964217,-0.1964217,4.56501,76.08334,0.1593991,0.2052607,0,0,3.388748
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,23.50827,23.50827,0.09688117,0.09688117,0,0,0,0.09688117,0,0,1.387779E-17,0,0.1019802,0.09688117,0,0,1.512625,3.192326,0,0.1019802,-0.1019802,4.457513,74.29173,0.1593991,0.1065693,0,0,3.192326
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,22.65392,22.65392,0.1421089,0.1421089,0,0,0,0.1421089,0,0,2.775558E-17,0,0.1495884,0.1421089,0,0,1.625937,3.090346,0,0.1495884,-0.1495884,4.299833,71.66374,0.1593991,0.1563198,0,0,3.090346
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,21.87537,21.87537,0.01104405,0.01104405,0,0,0,0.01104405,0,0,1.734723E-18,0,0.01162531,0.01104405,0,0,1.792146,2.940758,0,0.01162531,-0.01162531,4.287579,71.4595,0.1593991,0.01214845,0,0,2.940758
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,21.08303,21.08303,0.3005611,0.3005611,0,0,0,0.3005611,0,0,5.551115E-17,0,0.3163801,0.3005611,0,0,1.805063,2.929132,0,0.3163801,-0.3163801,3.954085,65.90128,0.1593991,0.3306172,0,0,2.929132
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,20.30447,20.30447,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0.2233766,0.2122078,0,0,2.156597,2.612752,0,0.2233766,-0.2233766,3.718625,61.97696,0.1593991,0.2334286,0,0,2.612752
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,19.62926,19.62926,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0.1928001,0.1831601,0,0,2.404793,2.389375,0,0.1928001,-0.1928001,3.515396,58.58982,0.1593991,0.2014761,0,0,2.389375
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3253383,24.17384,18.93339,0.08287633,0.08287633,0,0,0,0.08287633,392.5587,0,0,0.3253383,0.08723824,0.08287633,0,0,2.619015,2.196575,0.2381,0,0.2381,3.741277,62.3545,0.1574418,0.09116396,0.2602706,0,2.521914
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8561459,34.76575,20.07711,0,0,0,0,0,0,0,0,0,0.8561459,0,0,0,0,2.380915,2.410865,0.8561459,0,0.8561459,4.553489,75.89133,0.150784,0,0.6849167,0,3.267011
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.276836,46.66054,23.06042,0,0,0,0,0,0,0,0,0,1.276836,0,0,0,0,1.524769,3.181396,1.276836,0,1.276836,5.764802,96.07983,0.1418388,0,1.021469,0,4.458232
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.437863,53.98108,26.09886,0.4343008,0.4343008,0,0,0,0.4343008,331.0753,0.7327706,0,1.437863,0.4571588,0.4343008,0,0,0.2479334,4.330549,0.2479334,0,0.2479334,6.000012,100,0.1402235,0.4777309,1.15029,0,5.768412
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.505488,58.87013,28.69635,0,0,0,0,0,0,0,1.505488,0,1.505488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402235,0,1.204391,0,6.059177
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.545928,63.0754,31.1767,0,0,0,0,0,0,0,1.545928,0,1.545928,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402235,0,1.236743,0,6.099617
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.576669,66.98429,33.53993,0.6233121,0.6233121,0,0,0,0.6233121,252.9502,0.920551,0,1.576669,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1402235,0.6856433,1.261335,0,6.130358
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.410525,64.41471,35.03503,0.1097434,0.1097434,0,0,0,0.1097434,1285.294,1.295006,0,1.410525,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1402235,0.1207177,1.12842,0,5.964214
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.219218,60.38885,35.69646,0.9114336,0.9114336,0,0,0,0.9114336,133.7692,0.259814,0,1.219218,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1402235,1.002577,0.9753742,0,5.772907
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.9145316,54.0756,36.33033,0.2736567,0.2736567,0,0,0,0.2736567,334.1894,0.626472,0,0.9145316,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1402235,0.3010224,0.7316253,0,5.468221
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4084939,43.09046,35.71024,0.5013116,0.5013116,0,0,0,0.5013116,81.48502,0,0,0.4084939,0.5276964,0.5013116,0,0,0,4.553689,0,0.1192025,-0.1192025,5.874362,97.90583,0.1402235,0.5514427,0.3267951,0,4.962183
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,33.67773,33.67773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1324473,4.434486,0,0,0,5.874362,97.90583,0.1402235,0,0,0,4.434486
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,31.74167,31.74167,0.4278544,0.4278544,0,0,0,0.4278544,0,0,5.551115E-17,0,0.450373,0.4278544,0,0,0.1324473,4.434486,0,0.450373,-0.450373,5.399627,89.9936,0.1402235,0.4706398,0,0,4.434486
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,30.15011,30.15011,0.04512798,0.04512798,0,0,0,0.04512798,0,0,6.938894E-18,0,0.04750314,0.04512798,0,0,0.6328617,3.984113,0,0.04750314,-0.04750314,5.349554,89.15906,0.1402235,0.04964078,0,0,3.984113
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,28.62056,28.62056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.685643,3.93661,0,0,0,5.349554,89.15906,0.1402235,0,0,0,3.93661
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,27.029,27.029,0.1550949,0.1550949,0,0,0,0.1550949,0,0,2.775558E-17,0,0.1632578,0.1550949,0,0,0.685643,3.93661,0,0.1632578,-0.1632578,5.177465,86.29092,0.1402235,0.1706044,0,0,3.93661
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,25.69236,25.69236,0.05089757,0.05089757,0,0,0,0.05089757,0,0,6.938894E-18,0,0.05357639,0.05089757,0,0,0.8670405,3.773352,0,0.05357639,-0.05357639,5.120991,85.34967,0.1402235,0.05598733,0,0,3.773352
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,24.63132,24.63132,0.04401745,0.04401745,0,0,0,0.04401745,0,0,0,0,0.04633415,0.04401745,0,0,0.9265699,3.719776,0,0.04633415,-0.04633415,5.07215,84.53567,0.1402235,0.04841919,0,0,3.719776
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,23.56339,23.56339,0.09889745,0.09889745,0,0,0,0.09889745,0,0,1.387779E-17,0,0.1041026,0.09889745,0,0,0.9780523,3.673442,0,0.1041026,-0.1041026,4.962416,82.70677,0.1402235,0.1087872,0,0,3.673442
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,22.70904,22.70904,0.2593795,0.2593795,0,0,0,0.2593795,0,0,0,0,0.2730311,0.2593795,0,0,1.093722,3.569339,0,0.2730311,-0.2730311,4.674616,77.91012,0.1402235,0.2853175,0,0,3.569339
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,21.93737,21.93737,0.04711867,0.04711867,0,0,0,0.04711867,0,0,6.938894E-18,0,0.0495986,0.04711867,0,0,1.39709,3.296308,0,0.0495986,-0.0495986,4.622335,77.03876,0.1402235,0.05183054,0,0,3.296308
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,21.13815,21.13815,0.1140925,0.1140925,0,0,0,0.1140925,0,0,1.387779E-17,0,0.1200973,0.1140925,0,0,1.452199,3.24671,0,0.1200973,-0.1200973,4.495741,74.92887,0.1402235,0.1255017,0,0,3.24671
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,20.34581,20.34581,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0.1337218,0.1270357,0,0,1.585641,3.126612,0,0.1337218,-0.1337218,4.354786,72.57962,0.1402235,0.1397393,0,0,3.126612
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,19.6706,19.6706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.734221,2.992891,0,0,0,4.354786,72.57962,0.1402235,0,0,0,2.992891
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2497472,22.97659,18.98162,0,0,0,0,0,0,0,0,0,0.2497472,0,0,0,0,1.734221,2.992891,0.2497472,0,0.2497472,4.591717,76.52847,0.1386331,0,0.1997978,0,3.242638
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5897791,29.94002,20.11156,0.2334316,0.2334316,0,0,0,0.2334316,252.6561,0,0,0.5897791,0.2457175,0.2334316,0,0,1.484473,3.217663,0.3440616,0,0.3440616,4.918123,81.96854,0.1365004,0.2567748,0.4718233,0,3.807442
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.029558,41.51154,23.09488,0.2031931,0.2031931,0,0,0,0.2031931,506.6895,0,0,1.029558,0.2138875,0.2031931,0,0,1.140412,3.527318,0.8156708,0,0.8156708,5.691936,94.86541,0.1316972,0.2235125,0.8236467,0,4.556877
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.408859,53.34438,26.1402,1.00884,1.00884,0,0,0,1.00884,139.6514,0.02218165,0,1.408859,1.061936,1.00884,0,0,0.3247408,4.261422,0.3247408,0,0.3247408,6.000012,100,0.1298777,1.109724,1.127087,0,5.670281
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.319719,54.37581,28.71702,0.06421666,0.06421666,0,0,0,0.06421666,2055.104,1.252123,0,1.319719,0.06759649,0.06421666,0,0,0,4.553689,0,0,0,6.000012,100,0.1298777,0.07063833,1.055775,0,5.873408
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.500049,61.89591,31.19737,0,0,0,0,0,0,0,1.500049,0,1.500049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298777,0,1.200039,0,6.053738
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.450273,63.62072,33.58127,0,0,0,0,0,0,0,1.450273,0,1.450273,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298777,0,1.160218,0,6.003962
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.371174,63.44187,35.07637,0.1509837,0.1509837,0,0,0,0.1509837,908.1602,1.212244,0,1.371174,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1298777,0.1660821,1.096939,0,5.924863
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.172068,59.26505,35.71024,0.01574229,0.01574229,0,0,0,0.01574229,7445.346,1.155497,0,1.172068,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1298777,0.01731651,0.9376541,0,5.725757
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8647216,53.03456,36.37167,0.980801,0.980801,0,0,0,0.980801,88.16483,2.220446E-16,0,0.8647216,1.032422,0.980801,0,0,0,4.553689,0,0.1677006,-0.1677006,5.82324,97.05381,0.1298777,1.078881,0.6917773,0,5.41841
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4293633,43.5305,35.75158,0.1343243,0.1343243,0,0,0,0.1343243,319.6469,0.1016353,0,0.4293633,0.1413939,0.1343243,0,0,0.186334,4.385988,0.186334,0,0.186334,6.000012,100,0.1288562,0.1477567,0.3434906,0,4.815351
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,33.73974,33.73974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288562,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,31.79679,31.79679,0.3668053,0.3668053,0,0,0,0.3668053,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1288562,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,30.21212,30.21212,0.3556531,0.3556531,0,0,0,0.3556531,0,0,5.551115E-17,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1288562,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,28.6619,28.6619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1288562,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,27.091,27.091,0.06078051,0.06078051,0,0,0,0.06078051,0,0,1.387779E-17,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1288562,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,25.75437,25.75437,0.02021263,0.02021263,0,0,0,0.02021263,0,0,3.469447E-18,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1288562,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,24.66577,24.66577,0.07138772,0.07138772,0,0,0,0.07138772,0,0,1.387779E-17,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1288562,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,23.60472,23.60472,0.1747094,0.1747094,0,0,0,0.1747094,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1288562,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,22.75038,22.75038,0.07787482,0.07787482,0,0,0,0.07787482,0,0,1.387779E-17,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1288562,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,21.97182,21.97182,0.05931051,0.05931051,0,0,0,0.05931051,0,0,6.938894E-18,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1288562,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,21.17949,21.17949,0.1658518,0.1658518,0,0,0,0.1658518,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1288562,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,20.36648,20.36648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1288562,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,19.69816,19.69816,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1288562,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3928723,25.38226,19.00918,0.1536748,0.1536748,0,0,0,0.1536748,255.6517,0,0,0.3928723,0.161763,0.1536748,0,0,1.748024,2.980467,0.2311094,0,0.2311094,4.56094,76.01552,0.1276113,0.1690423,0.3142979,0,3.37334
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7668489,33.16127,20.13223,0.4731738,0.4731738,0,0,0,0.4731738,162.065,0,0,0.7668489,0.4980777,0.4731738,0,0,1.516915,3.188466,0.2687713,0,0.2687713,4.815919,80.26516,0.1261935,0.5204911,0.6134791,0,3.955315
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9356126,39.65886,23.11555,0.4992956,0.4992956,0,0,0,0.4992956,187.3865,0,0,0.9356126,0.5255743,0.4992956,0,0,1.248143,3.43036,0.4100383,0,0.4100383,5.204916,86.74842,0.1240902,0.5492252,0.7484901,0,4.365973
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.239428,49.46973,26.1402,1.051225,1.051225,0,0,0,1.051225,117.9032,0,0,1.239428,1.106553,1.051225,0,0,0.8381051,3.799394,0.1328752,0,0.1328752,5.330972,88.84936,0.1234236,1.156348,0.9915423,0,5.038822
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.3116,54.21045,28.73769,1.170109,1.170109,0,0,0,1.170109,112.0921,0,0,1.3116,1.231694,1.170109,0,0,0.7052299,3.918982,0.07990617,0,0.07990617,5.406778,90.11279,0.1230261,1.28712,1.04928,0,5.230582
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.498466,61.88102,31.21804,0.01805045,0.01805045,0,0,0,0.01805045,8301.545,0.8541418,0,1.498466,0.01900047,0.01805045,0,0,0.6253238,3.990898,0.6253238,0,0.6253238,6.000012,100,0.120002,0.01985549,1.198773,0,5.489364
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.500606,64.9836,33.60194,0.9154886,0.9154886,0,0,0,0.9154886,163.9132,0.536934,0,1.500606,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.120002,1.007037,1.200485,0,6.054295
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.369094,63.43118,35.11082,0.7148089,0.7148089,0,0,0,0.7148089,191.5329,0.616664,0,1.369094,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.120002,0.7862899,1.095276,0,5.922783
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.07769,57.09118,35.75158,0.4708928,0.4708928,0,0,0,0.4708928,228.8611,0.5820138,0,1.07769,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.120002,0.5179821,0.8621523,0,5.63138
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.73329,50.28979,36.41301,0.8617901,0.8617901,0,0,0,0.8617901,85.08917,0,0,0.73329,0.9071475,0.8617901,0,0,0,4.553689,0,0.1738574,-0.1738574,5.81675,96.94564,0.120002,0.9479691,0.586632,0,5.286979
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3864271,42.7743,35.8067,0.562947,0.562947,0,0,0,0.562947,68.64361,0,0,0.3864271,0.5925757,0.562947,0,0,0.1931749,4.379831,0,0.2061486,-0.2061486,5.599451,93.32399,0.120002,0.6192417,0.3091417,0,4.766259
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,33.79486,33.79486,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0.6226181,0.5914872,0,0,0.422229,4.173683,0,0.6226181,-0.6226181,4.943153,82.38573,0.120002,0.6506359,0,0,4.173683
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,31.8588,31.8588,1.147285,1.147285,0,0,0,1.147285,0,0,0,0,1.207669,1.147285,0,0,1.114027,3.551065,0,1.207669,-1.207669,3.670158,61.16919,0.120002,1.262014,0,0,3.551065
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,30.26724,30.26724,0.9961092,0.9961092,0,0,0,0.9961092,0,0,1.110223E-16,0,1.048536,0.9961092,0,0,2.455881,2.343396,0,1.048536,-1.048536,2.564904,42.74832,0.120002,1.09572,0,0,2.343396
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,28.71702,28.71702,0.5718706,0.5718706,0,0,0,0.5718706,0,0,1.110223E-16,0,0.6019691,0.5718706,0,0,3.620921,1.29486,0,0.6019691,-0.6019691,1.930373,32.17282,0.120002,0.6290577,0,0,1.29486
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,27.13234,27.13234,0.1911169,0.1911169,0,0,0,0.1911169,0,0,2.775558E-17,0,0.2011757,0.1911169,0,0,4.289776,0.6928908,0,0.2011757,-0.2011757,1.718316,28.63854,0.120002,0.2102286,0,0,0.6928908
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,25.78882,25.78882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.513304,0.491715,0,0,0,1.718316,28.63854,0.120002,0,0,0,0.491715
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,24.72778,24.72778,0.1322601,0.1322601,0,0,0,0.1322601,0,0,0,0,0.1392211,0.1322601,0,0,4.513304,0.491715,0,0.1392211,-0.1392211,1.571564,26.19267,0.120002,0.1454861,0,0,0.491715
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,23.65985,23.65985,0.1457016,0.1457016,0,0,0,0.1457016,0,0,0,0,0.1533701,0.1457016,0,0,4.667994,0.3524939,0,0.1533701,-0.1533701,1.409897,23.49824,0.120002,0.1602718,0,0,0.3524939
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,22.78483,22.78483,0.1638693,0.1638693,0,0,0,0.1638693,0,0,2.775558E-17,0,0.1724939,0.1638693,0,0,4.838406,0.1991238,0,0.1724939,-0.1724939,1.228073,20.46784,0.120002,0.1802562,0,0,0.1991238
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,22.01316,22.01316,0.1681152,0.1681152,1.620747,0,0.4985639,0.1681152,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.030066,0.02662983,1.38,0,1.38,2.537256,42.28751,0.1273515,0.1849267,0,1.7,0.02662983
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,21.22083,21.22083,0.2123974,0.2123974,1.665029,0,0.5106529,0.2123974,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.650066,1.26863,1.38,0,1.38,3.846439,64.10719,0.1344579,0.2336371,0,1.7,1.26863
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,20.40782,20.40782,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.270066,2.51063,1.38,0,1.38,5.155622,85.92686,0.1387231,0,0,1.7,2.51063
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,19.72572,19.72572,0.1686588,0.1686588,0,0,0,0.1686588,0,0,2.775558E-17,0,0.1775356,0.1686588,0,0,0.8900657,3.75263,0,0.1775356,-0.1775356,4.968482,82.80788,0.1387231,0.1855247,0,0,3.75263
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2553063,23.12413,19.03674,0.7548667,0.7548667,0,0,0,0.7548667,33.82138,0,1.110223E-16,0.2553063,0.7945966,0.7548667,0,0,1.087327,3.575094,0,0.5392902,-0.5392902,4.400021,73.33353,0.1387231,0.8303534,0.2042451,0,3.830401
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6164283,30.45725,20.1529,0.6692804,0.6692804,0,0,0,0.6692804,92.10316,0,0,0.6164283,0.7045056,0.6692804,0,0,1.686539,3.035804,0,0.08807728,-0.08807728,4.307179,71.78618,0.1387231,0.7362084,0.4931427,0,3.652232
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9585499,40.13556,23.13621,0.7604667,0.7604667,0,0,0,0.7604667,126.0476,0,0,0.9585499,0.8004913,0.7604667,0,0,1.784402,2.947727,0.1580586,0,0.1580586,4.457127,74.2853,0.1379858,0.8365134,0.7668399,0,3.906277
