Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,31.02513,31.02513,0.6200998,0.6200998,0,0,0,0.6200998,0,0,0,0,0.6527367,0.6200998,0,0,2.233013,2.543977,0,0.6527367,-0.6527367,3.193545,53.22565,0.1246007,0.6821098,0,0,2.543977
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,29.45423,29.45423,0.02846352,0.02846352,0,0,0,0.02846352,0,0,3.469447E-18,0,0.0299616,0.02846352,0,0,2.958276,1.891241,0,0.0299616,-0.0299616,3.161963,52.69928,0.1246007,0.03130987,0,0,1.891241
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,27.80755,27.80755,0.07995807,0.07995807,0,0,0,0.07995807,0,0,1.387779E-17,0,0.08416639,0.07995807,0,0,2.991566,1.861279,0,0.08416639,-0.08416639,3.073244,51.22063,0.1246007,0.08795388,0,0,1.861279
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,26.42958,26.42958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.085084,1.777113,0,0,0,3.073244,51.22063,0.1246007,0,0,0,1.777113
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,25.32719,25.32719,0.1734682,0.1734682,0,0,0,0.1734682,0,0,0,0,0.1825981,0.1734682,0,0,3.085084,1.777113,0,0.1825981,-0.1825981,2.880769,48.01271,0.1246007,0.1908151,0,0,1.777113
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,24.18348,24.18348,0.165593,0.165593,0,0,0,0.165593,0,0,2.775558E-17,0,0.1743084,0.165593,0,0,3.287971,1.594515,0,0.1743084,-0.1743084,2.697031,44.95043,0.1246007,0.1821523,0,0,1.594515
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,23.30846,23.30846,0.1995746,0.1995746,0,0,0,0.1995746,0,0,0,0,0.2100785,0.1995746,0,0,3.481647,1.420206,0,0.2100785,-0.2100785,2.475589,41.25974,0.1246007,0.219532,0,0,1.420206
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,22.53679,22.53679,0.04249227,0.04249227,0,0,0,0.04249227,0,0,0,0,0.0447287,0.04249227,0,0,3.715068,1.210128,0,0.0447287,-0.0447287,2.428441,40.47393,0.1246007,0.04674149,0,0,1.210128
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,21.72379,21.72379,0.1847377,0.1847377,0,0,0,0.1847377,0,0,2.775558E-17,0,0.1944608,0.1847377,0,0,3.764766,1.165399,0,0.1944608,-0.1944608,2.223461,37.05761,0.1246007,0.2032115,0,0,1.165399
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,20.89011,20.89011,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0.02416393,0.02295573,0,0,3.980834,0.9709384,0,0.02416393,-0.02416393,2.19799,36.6331,0.1246007,0.0252513,0,0,0.9709384
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,20.19423,20.19423,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0.2274907,0.2161162,0,0,4.007683,0.9467744,0,0.2274907,-0.2274907,1.958194,32.6365,0.1246007,0.2377278,0,0,0.9467744
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2900548,24.17747,19.50525,0.8103017,0.8103017,0.425,0,0.172125,0.8103017,35.79591,1.110223E-16,0,0.2900548,0.4055807,0.3853016,0,0,4.26045,0.7192837,0,0.1155258,-0.1155258,1.836419,30.60692,0.1246007,0.8913318,0.2320438,1.7,1.009338
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8292339,34.81091,20.58007,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,156.3413,0,0,0.8292339,0,0,1.1696,1.11112,4.388813,0.6037579,1.940354,0,1.940354,3.677201,61.28656,0.1267695,0.5834396,0.6633871,1.7,1.432992
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.234069,46.37209,23.60472,0.2475512,0.2475512,1.525856,0,0.4726585,0.2475512,498.5107,0,0,1.234069,0,0,1.278304,1.214389,2.448458,2.350077,2.448458,0,2.448458,6.000012,100,0.1271091,0.2723063,0.9872552,1.7,3.584146
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.476959,55.64613,26.6845,0.7521536,0.7521536,0,0,0,0.7521536,196.364,0.6852187,0,1.476959,0.7917407,0.7521536,0,0,0,4.553689,0,0,0,6.000012,100,0.1271091,0.827369,1.181568,0,6.030648
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.596744,62.02266,29.31643,0.8298067,0.8298067,0,0,0,0.8298067,192.4236,0.7232636,0,1.596744,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1271091,0.9127873,1.277395,0,6.150433
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.656016,66.98692,31.8588,1.165012,1.165012,0,0,0,1.165012,142.1458,0.4296868,0,1.656016,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1271091,1.281514,1.324812,0,6.209704
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.554802,67.36925,34.29782,0.253552,0.253552,0,0,0,0.253552,613.2082,1.287905,0,1.554802,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1271091,0.2789072,1.243841,0,6.108491
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.324295,63.19677,35.84804,1.004646,1.004646,0,0,0,1.004646,131.8172,0.2667735,0,1.324295,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1271091,1.10511,1.059436,0,5.877984
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.019855,56.68251,36.54392,0.6149566,0.6149566,0,0,0,0.6149566,165.8419,0.3725328,0,1.019855,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1271091,0.6764523,0.8158844,0,5.573545
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8602436,53.89815,37.22602,0.1422578,0.1422578,0,0,0,0.1422578,604.7076,0.7104985,0,0.8602436,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1271091,0.1564835,0.6881948,0,5.413932
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5179574,46.2067,36.66105,1.539318,1.539318,0.425,0,0.172125,1.539318,33.64851,2.220446E-16,0,0.5179574,1.172966,1.114318,0,0,0,4.553689,0,0.6550086,-0.6550086,5.309572,88.4927,0.1271091,1.693249,0.4143659,1.7,5.071646
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,34.70432,34.70432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7277873,3.89868,0,0,0,5.309572,88.4927,0.1271091,0,0,0,3.89868
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,32.76826,32.76826,0.2877665,0.2877665,0,0,0,0.2877665,0,0,0,0,0.3029121,0.2877665,0,0,0.7277873,3.89868,0,0.3029121,-0.3029121,4.990275,83.17108,0.1271091,0.3165431,0,0,3.89868
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,31.14225,31.14225,0.6168382,0.6168382,0,0,0,0.6168382,0,0,1.110223E-16,0,0.6493034,0.6168382,0,0,1.064356,3.595768,0,0.6493034,-0.6493034,4.305849,71.76401,0.1271091,0.6785221,0,0,3.595768
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,29.55069,29.55069,1.192186,1.192186,0,0,0,1.192186,0,0,2.220446E-16,0,1.254933,1.192186,0,0,1.785805,2.946465,0,1.254933,-1.254933,2.983034,49.71713,0.1271091,1.311405,0,0,2.946465
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,27.90401,27.90401,0.02172292,0.02172292,0,0,0,0.02172292,0,0,0,0,0.02286623,0.02172292,0,0,3.180174,1.691532,0,0.02286623,-0.02286623,2.95893,49.31541,0.1271091,0.02389521,0,0,1.691532
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,26.52604,26.52604,0.06006275,0.06006275,0,0,0,0.06006275,0,0,1.387779E-17,0,0.06322395,0.06006275,0,0,3.205581,1.668666,0,0.06322395,-0.06322395,2.892287,48.20468,0.1271091,0.06606902,0,0,1.668666
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,25.42365,25.42365,0.08657143,0.08657143,0,0,0,0.08657143,0,0,1.387779E-17,0,0.09112782,0.08657143,0,0,3.27583,1.605442,0,0.09112782,-0.09112782,2.796229,46.60373,0.1271091,0.09522857,0,0,1.605442
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,24.3006,24.3006,0.2952744,0.2952744,0,0,0,0.2952744,0,0,0,0,0.3108152,0.2952744,0,0,3.377083,1.514314,0,0.3108152,-0.3108152,2.468601,41.14328,0.1271091,0.3248019,0,0,1.514314
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,23.40492,23.40492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.722434,1.203499,0,0,0,2.468601,41.14328,0.1271091,0,0,0,1.203499
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,22.61258,22.61258,0.1912926,0.1912926,0,0,0,0.1912926,0,0,2.775558E-17,0,0.2013606,0.1912926,0,0,3.722434,1.203499,0,0.2013606,-0.2013606,2.256349,37.60574,0.1271091,0.2104219,0,0,1.203499
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,21.79958,21.79958,0.2373341,0.2373341,0,0,0,0.2373341,0,0,2.775558E-17,0,0.2498253,0.2373341,0,0,3.946167,1.002138,0,0.2498253,-0.2498253,1.99301,33.21676,0.1271091,0.2610675,0,0,1.002138
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,20.9659,20.9659,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0.05810964,0.05520416,0,0,4.223751,0.7523128,0,0.05810964,-0.05810964,1.931757,32.19588,0.1271091,0.06072458,0,0,0.7523128
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,20.27002,20.27002,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0.1402001,0.1331901,0,0,4.288318,0.6942031,0,0.1402001,-0.1402001,1.783973,29.73282,0.1271091,0.1465091,0,0,0.6942031
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.332313,24.95839,19.58104,0.7602049,0.7602049,0.425,0,0.172125,0.7602049,43.71361,0,1.110223E-16,0.332313,0.3528473,0.3352049,0,0,4.444096,0.5540031,0,0.02053427,-0.02053427,1.762328,29.37207,0.1271091,0.8362254,0.2658504,1.7,0.8863161
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8311979,34.93084,20.65586,0,0,1.452632,0,0.4526684,0,0,0,0,0.8311979,0,0,1.452632,1.38,4.466911,0.5334688,2.211198,0,2.211198,3.860054,64.33411,0.1275378,0,0.6649583,1.7,1.364667
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.164176,44.96581,23.68051,0.6390457,0.6390457,1.676006,0,0.5136496,0.6390457,182.1742,0,0,1.164176,0,0,1.03696,0.9851123,2.255713,2.523547,2.149289,0,2.149289,5.899048,98.31728,0.1289681,0.7029502,0.931341,1.7,3.687723
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.311421,51.83026,26.76029,0,0,0,0,0,0,0,1.204996,0,1.311421,0,0,0,0,0.1064249,4.457907,0.1064249,0,0.1064249,6.000012,100,0.128782,0,1.049137,0,5.769327
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.518001,60.09407,29.41289,1.339621,1.339621,0.425,0,0.172125,1.339621,113.3158,0.5552427,0,1.518001,0.9627585,0.9146206,0,0,0,4.553689,0,0,0,6.000012,100,0.128782,1.473583,1.214401,1.7,6.07169
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.63656,66.5942,31.97593,0.4558564,0.4558564,0,0,0,0.4558564,359.0078,1.156711,0,1.63656,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.128782,0.5014421,1.309248,0,6.190249
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.452575,64.73991,34.41495,0.1681365,0.1681365,0,0,0,0.1681365,863.9257,1.275589,0,1.452575,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.128782,0.1849502,1.16206,0,6.006263
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.394033,65.15304,35.96517,0,0,0,0,0,0,0,1.394033,0,1.394033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128782,0,1.115226,0,5.947722
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.171973,60.37341,36.64038,1.037287,1.037287,0,0,0,1.037287,112.9845,0.08009218,0,1.171973,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.128782,1.141016,0.9375786,0,5.725662
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7458801,51.57818,37.34314,0.2854108,0.2854108,0,0,0,0.2854108,261.3357,0.4454477,0,0.7458801,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.128782,0.3139518,0.5967041,0,5.299569
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3901775,43.86204,36.77818,0.6737678,0.6737678,0,0,0,0.6737678,57.90979,0,0,0.3901775,0.7092292,0.6737678,0,0,0,4.553689,0,0.3190517,-0.3190517,5.663702,94.39484,0.128782,0.7411445,0.312142,0,4.943866
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06575778,35.95788,34.82145,0.6705902,0.6705902,0,0,0,0.6705902,9.805957,0,2.220446E-16,0.06575778,0.7058844,0.6705902,0,0,0.3545019,4.234637,0,0.6401266,-0.6401266,4.988949,83.14899,0.128782,0.7376491,0.05260623,0,4.300395
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,32.90606,32.90606,0.885836,0.885836,0,0,0,0.885836,0,0,0,0,0.932459,0.885836,0,0,1.065754,3.594511,0,0.932459,-0.932459,4.006051,66.76739,0.128782,0.9744196,0,0,3.594511
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,31.23871,31.23871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.101819,2.662052,0,0,0,4.006051,66.76739,0.128782,0,0,0,2.662052
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,29.66782,29.66782,0.3917952,0.3917952,0,0,0,0.3917952,0,0,5.551115E-17,0,0.412416,0.3917952,0,0,2.101819,2.662052,0,0.412416,-0.412416,3.571326,59.52199,0.128782,0.4309747,0,0,2.662052
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,28.00047,28.00047,0.05470639,0.05470639,0,0,0,0.05470639,0,0,6.938894E-18,0,0.05758567,0.05470639,0,0,2.560059,2.249636,0,0.05758567,-0.05758567,3.510626,58.51031,0.128782,0.06017703,0,0,2.249636
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,26.64316,26.64316,0.2904498,0.2904498,0,0,0,0.2904498,0,0,0,0,0.3057366,0.2904498,0,0,2.624043,2.19205,0,0.3057366,-0.3057366,3.188351,53.13908,0.128782,0.3194948,0,0,2.19205
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,25.52011,25.52011,0.02991345,0.02991345,0,0,0,0.02991345,0,0,6.938894E-18,0,0.03148784,0.02991345,0,0,2.963751,1.886313,0,0.03148784,-0.03148784,3.15516,52.5859,0.128782,0.0329048,0,0,1.886313
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,24.39706,24.39706,0.04384997,0.04384997,0,0,0,0.04384997,0,0,6.938894E-18,0,0.04615786,0.04384997,0,0,2.998737,1.854825,0,0.04615786,-0.04615786,3.106506,51.77499,0.128782,0.04823496,0,0,1.854825
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,23.50827,23.50827,0.1972948,0.1972948,0,0,0,0.1972948,0,0,2.775558E-17,0,0.2076787,0.1972948,0,0,3.050024,1.808668,0,0.2076787,-0.2076787,2.887593,48.12645,0.128782,0.2170243,0,0,1.808668
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,22.70904,22.70904,0.2409151,0.2409151,0,0,0,0.2409151,0,0,2.775558E-17,0,0.2535948,0.2409151,0,0,3.280778,1.600989,0,0.2535948,-0.2535948,2.620281,43.67125,0.128782,0.2650066,0,0,1.600989
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,21.89604,21.89604,0.1003474,0.1003474,0,0,0,0.1003474,0,0,0,0,0.1056289,0.1003474,0,0,3.56255,1.347394,0,0.1056289,-0.1056289,2.508938,41.81555,0.128782,0.1103822,0,0,1.347394
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,21.04169,21.04169,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0.1412179,0.134157,0,0,3.679915,1.241765,0,0.1412179,-0.1412179,2.360081,39.33461,0.128782,0.1475727,0,0,1.241765
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,20.34581,20.34581,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0.2577098,0.2448243,0,0,3.836824,1.100547,0,0.2577098,-0.2577098,2.088431,34.80712,0.128782,0.2693067,0,0,1.100547
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3986875,26.16788,19.6706,0.0946296,0.0946296,0,0,0,0.0946296,421.3138,0,0,0.3986875,0.09961011,0.0946296,0,0,4.123168,0.8428376,0.2990775,0,0.2990775,2.372161,39.53594,0.128262,0.1040926,0.31895,0,1.241525
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.805805,34.55996,20.75232,0.04531958,0.04531958,0,0,0,0.04531958,1778.05,0,0,0.805805,0.04770482,0.04531958,0,0,3.824091,1.112007,0.7581002,0,0.7581002,3.091358,51.52253,0.1269624,0.04985154,0.644644,0,1.917812
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.179373,45.40004,23.77697,0.2256251,0.2256251,0,0,0,0.2256251,522.7134,0,0,1.179373,0.2375001,0.2256251,0,0,3.06599,1.794297,0.9418728,0,0.9418728,3.984897,66.41482,0.1253841,0.2481876,0.9434983,0,2.97367
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.460289,55.45464,26.85675,1.211162,1.211162,0,0,0,1.211162,120.5692,0,0,1.460289,1.274908,1.211162,0,0,2.124118,2.641983,0.1853814,0,0.1853814,4.160765,69.34595,0.1250781,1.332279,1.168231,0,4.102272
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.520882,60.31657,29.53002,0.7473525,0.7473525,0,0,0,0.7473525,203.5026,0,0,1.520882,0.7866869,0.7473525,0,0,1.938736,2.808826,0.7341954,0,0.7341954,4.857284,80.95457,0.1238805,0.8220878,1.216706,0,4.329709
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.554898,64.4902,32.08617,0,0,0,0,0,0,0,0.3503571,0,1.554898,0,0,0,0,1.204541,3.469602,1.204541,0,1.204541,6.000012,100,0.1219647,0,1.243918,0,5.0245
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.592555,68.76993,34.55274,0.3047002,0.3047002,0,0,0,0.3047002,522.663,1.271818,0,1.592555,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1219647,0.3351702,1.274044,0,6.146244
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.285203,62.51901,36.10297,0.214542,0.214542,0,0,0,0.214542,599.0448,1.059369,0,1.285203,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1219647,0.2359962,1.028162,0,5.838892
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.173895,60.60955,36.79884,0.308749,0.308749,0,0,0,0.308749,380.2101,0.848896,0,1.173895,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1219647,0.3396239,0.9391159,0,5.727584
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8892643,54.81451,37.47405,0.02789109,0.02789109,0,0,0,0.02789109,3188.346,0.8599053,0,0.8892643,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1219647,0.0306802,0.7114115,0,5.442953
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3468135,43.20712,36.93664,0.5347242,0.5347242,0,0,0,0.5347242,64.85838,0,0,0.3468135,0.5628675,0.5347242,0,0,0,4.553689,0,0.2160541,-0.2160541,5.772271,96.20432,0.1219647,0.5881966,0.2774508,0,4.900502
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1130995,36.94641,34.97992,0.5129455,0.5129455,0,0,0,0.5129455,22.04903,0,0,0.1130995,0.5399427,0.5129455,0,0,0.2400601,4.337635,0,0.4268431,-0.4268431,5.322339,88.70547,0.1219647,0.5642401,0.09047963,0,4.450735
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,33.05764,33.05764,0.8819044,0.8819044,0,0,0,0.8819044,0,0,1.110223E-16,0,0.9283205,0.8819044,0,0,0.7143303,3.910792,0,0.9283205,-0.9283205,4.343803,72.39658,0.1219647,0.9700949,0,0,3.910792
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,31.41096,31.41096,0.9060678,0.9060678,0,0,0,0.9060678,0,0,1.110223E-16,0,0.9537556,0.9060678,0,0,1.745797,2.982471,0,0.9537556,-0.9537556,3.338456,55.64083,0.1219647,0.9966746,0,0,2.982471
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,29.8194,29.8194,0.3333911,0.3333911,0,0,0,0.3333911,0,0,5.551115E-17,0,0.3509381,0.3333911,0,0,2.805526,2.028716,0,0.3509381,-0.3509381,2.968535,49.47549,0.1219647,0.3667302,0,0,2.028716
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,28.15894,28.15894,0.136167,0.136167,0,0,0,0.136167,0,0,0,0,0.1433337,0.136167,0,0,3.195457,1.677778,0,0.1433337,-0.1433337,2.817448,46.95738,0.1219647,0.1497837,0,0,1.677778
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,26.78096,26.78096,0.03084254,0.03084254,0,0,0,0.03084254,0,0,3.469447E-18,0,0.03246583,0.03084254,0,0,3.354717,1.534444,0,0.03246583,-0.03246583,2.783226,46.38701,0.1219647,0.03392679,0,0,1.534444
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,25.65791,25.65791,0.1000057,0.1000057,0,0,0,0.1000057,0,0,1.387779E-17,0,0.1052691,0.1000057,0,0,3.39079,1.501978,0,0.1052691,-0.1052691,2.672263,44.53763,0.1219647,0.1100063,0,0,1.501978
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,24.51419,24.51419,0.1307466,0.1307466,0,0,0,0.1307466,0,0,2.775558E-17,0,0.137628,0.1307466,0,0,3.507756,1.396709,0,0.137628,-0.137628,2.52719,42.11975,0.1219647,0.1438213,0,0,1.396709
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,23.61851,23.61851,0.03862397,0.03862397,0,0,0,0.03862397,0,0,0,0,0.04065681,0.03862397,0,0,3.660676,1.259081,0,0.04065681,-0.04065681,2.484334,41.40549,0.1219647,0.04248636,0,0,1.259081
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,22.82617,22.82617,0.07426905,0.07426905,0,0,0,0.07426905,0,0,1.387779E-17,0,0.07817794,0.07426905,0,0,3.70585,1.218424,0,0.07817794,-0.07817794,2.401927,40.03204,0.1219647,0.08169595,0,0,1.218424
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,22.01316,22.01316,0.2475006,0.2475006,0,0,0,0.2475006,0,0,2.775558E-17,0,0.260527,0.2475006,0,0,3.792714,1.140246,0,0.260527,-0.260527,2.127308,35.45506,0.1219647,0.2722507,0,0,1.140246
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,21.15882,21.15882,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0.04665088,0.04431834,0,0,4.082189,0.8797193,0,0.04665088,-0.04665088,2.078134,34.63549,0.1219647,0.04875017,0,0,0.8797193
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,20.46294,20.46294,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0.1070886,0.1017341,0,0,4.134023,0.8330684,0,0.1070886,-0.1070886,1.965252,32.75414,0.1219647,0.1119075,0,0,0.8330684
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2652134,24.03561,19.76706,0.8225414,0.8225414,0.425,0,0.172125,0.8225414,32.24316,0,1.110223E-16,0.2652134,0.4184646,0.3975414,0,0,4.25301,0.7259798,0,0.1532513,-0.1532513,1.803711,30.06179,0.1219647,0.9047955,0.2121707,1.7,0.9911932
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8156207,34.87186,20.86944,0,0,1.452632,0,0.4526684,0,0,0,0,0.8156207,0,0,1.452632,1.38,4.423289,0.5727286,2.195621,0,2.195621,3.88666,64.77753,0.1225132,0,0.6524966,1.7,1.388349
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9380516,40.55267,23.87343,0.1674509,0.1674509,1.524943,0,0.4724093,0.1674509,560.195,0,0,0.9380516,0,0,1.357492,1.289617,2.227669,2.548787,2.227669,0,2.227669,6.000012,100,0.123251,0.184196,0.7504413,1.7,3.486839
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.031972,45.93924,26.95321,0.5662817,0.5662817,0,0,0,0.5662817,182.2365,0.4358861,0,1.031972,0.596086,0.5662817,0,0,0,4.553689,0,0,0,6.000012,100,0.123251,0.6229099,0.8255777,0,5.585661
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.27487,54.44551,29.64715,0.1633472,0.1633472,0,0,0,0.1633472,780.4665,1.102926,0,1.27487,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.123251,0.1796819,1.019896,0,5.828559
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.465107,62.26354,32.2033,0.5512372,0.5512372,0,0,0,0.5512372,265.7853,0.8848578,0,1.465107,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.123251,0.6063609,1.172086,0,6.018796
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.424052,64.28315,34.6492,0.08833058,0.08833058,0,0,0,0.08833058,1612.184,1.331072,0,1.424052,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.123251,0.09716364,1.139241,0,5.977741
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.325474,63.68745,36.22009,0.9294448,0.9294448,0,0,0,0.9294448,142.6093,0.3471114,0,1.325474,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.123251,1.022389,1.06038,0,5.879163
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.8213589,52.68606,36.8953,1.316814,1.316814,0.425,0,0.172125,1.316814,62.37473,0,0,0.8213589,0.9387512,0.8918136,0,0,0,4.553689,0,0.1173923,-0.1173923,5.87627,97.93763,0.123251,1.448495,0.6570871,1.7,5.375048
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5227353,47.29248,37.59118,0.8089407,0.8089407,0,0,0,0.8089407,64.61973,0,0,0.5227353,0.8515165,0.8089407,0,0,0.1304359,4.436296,0,0.3287812,-0.3287812,5.529704,92.16154,0.123251,0.8898348,0.4181882,0,4.959032
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3406357,43.2056,37.04688,0.2354534,0.2354534,0,0,0,0.2354534,144.6722,0,0,0.3406357,0.2478457,0.2354534,0,0,0.4957484,4.107515,0.09278996,0,0.09278996,5.617732,93.62868,0.1231122,0.2589988,0.2725085,0,4.448151
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1106601,37.01505,35.09015,0.6418275,0.6418275,0,0,0,0.6418275,17.24142,0,0,0.1106601,0.6756079,0.6418275,0,0,0.4029584,4.191026,0,0.5649477,-0.5649477,5.022225,83.70358,0.1231122,0.7060102,0.08852811,0,4.301686
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,33.1541,33.1541,0.931973,0.931973,0,0,0,0.931973,0,0,1.110223E-16,0,0.9810242,0.931973,0,0,1.030678,3.626079,0,0.9810242,-0.9810242,3.988135,66.46878,0.1231122,1.02517,0,0,3.626079
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,31.52809,31.52809,0.6315432,0.6315432,0,0,0,0.6315432,0,0,1.110223E-16,0,0.6647823,0.6315432,0,0,2.120705,2.645055,0,0.6647823,-0.6647823,3.287393,54.78976,0.1231122,0.6946975,0,0,2.645055
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,29.93653,29.93653,0.3944925,0.3944925,0,0,0,0.3944925,0,0,5.551115E-17,0,0.4152553,0.3944925,0,0,2.859352,1.980272,0,0.4152553,-0.4152553,2.849675,47.49449,0.1231122,0.4339418,0,0,1.980272
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,28.25539,28.25539,0.07278812,0.07278812,0,0,0,0.07278812,0,0,1.387779E-17,0,0.07661907,0.07278812,0,0,3.320747,1.565017,0,0.07661907,-0.07661907,2.768911,46.14843,0.1231122,0.08006693,0,0,1.565017
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,26.87742,26.87742,0.1505482,0.1505482,0,0,0,0.1505482,0,0,0,0,0.1584718,0.1505482,0,0,3.405879,1.488398,0,0.1584718,-0.1584718,2.601867,43.36437,0.1231122,0.165603,0,0,1.488398
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,25.7337,25.7337,0.2098117,0.2098117,0,0,0,0.2098117,0,0,2.775558E-17,0,0.2208545,0.2098117,0,0,3.581959,1.329926,0,0.2208545,-0.2208545,2.369066,39.48436,0.1231122,0.2307929,0,0,1.329926
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,24.61065,24.61065,0.1615921,0.1615921,0,0,0,0.1615921,0,0,0,0,0.1700969,0.1615921,0,0,3.827353,1.109071,0,0.1700969,-0.1700969,2.189769,36.49607,0.1231122,0.1777513,0,0,1.109071
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,23.72185,23.72185,0.4406059,0.4406059,0,0,0,0.4406059,0,0,5.551115E-17,0,0.4637957,0.4406059,0,0,4.016349,0.9389746,0,0.4637957,-0.4637957,1.700885,28.34803,0.1231122,0.4846665,0,0,0.9389746
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,22.90196,22.90196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.531678,0.475179,0,0,0,1.700885,28.34803,0.1231122,0,0,0,0.475179
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,22.08895,22.08895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.531678,0.475179,0,0,0,1.700885,28.34803,0.1231122,0,0,0,0.475179
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,21.25528,21.25528,0.2149344,0.2149344,0,0,0,0.2149344,0,0,2.775558E-17,0,0.2262467,0.2149344,0,0,4.531678,0.475179,0,0.2262467,-0.2262467,1.4624,24.37329,0.1231122,0.2364278,0,0,0.475179
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,20.5594,20.5594,0.0874497,0.0874497,0,0,0,0.0874497,0,0,1.387779E-17,0,0.09205231,0.0874497,0,0,4.783063,0.2489322,0,0.09205231,-0.09205231,1.365368,22.75609,0.1231122,0.09619467,0,0,0.2489322
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194,25.03422,19.86352,1.090652,1.090652,0.6381855,0,0.2303246,1.090652,29.28525,0,2.220446E-16,0.3194,0.47628,0.452466,0,0,4.885344,0.1568799,0,0.1568799,-0.1568799,1.200002,20,0.1231122,1.199717,0.25552,1.7,0.47628
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7160989,33.1081,20.94523,0.7926232,0.7926232,1.7,0,0.5202,0.7926232,90.34544,0,0,0.7160989,0,0,0.9073768,0.8620079,5.059654,0,1.578107,0,1.578107,2.697126,44.95201,0.125404,0.8718855,0.5728791,1.7,0.7160989
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9198521,40.29968,23.96989,0.5013753,0.5013753,1.7,0,0.5202,0.5013753,183.4658,0,0,0.9198521,0,0,1.198625,1.138693,3.481548,1.420296,2.058546,0,2.058546,4.650034,77.50041,0.1268986,0.5515128,0.7358817,1.7,2.340148
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.290726,51.70337,27.04967,0,0,0.425,0,0.172125,0,0,0.285762,0,1.290726,0,0,0.139238,0.1322761,1.423002,3.272987,1.423002,0,1.423002,6.000012,100,0.124834,0,1.032581,1.7,4.563713
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.505109,60.20897,29.76428,1.026769,1.026769,0,0,0,1.026769,146.587,0.4243004,0,1.505109,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.124834,1.129445,1.204087,0,6.058798
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.32861,58.96672,32.32042,0.730258,0.730258,0,0,0,0.730258,181.937,0.5599169,0,1.32861,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.124834,0.8032839,1.062888,0,5.882298
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.46926,65.63431,34.76633,0.2441236,0.2441236,0,0,0,0.2441236,601.8509,1.212288,0,1.46926,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.124834,0.268536,1.175408,0,6.022949
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.357344,64.64903,36.33033,1.195365,1.195365,0,0,0,1.195365,113.5506,0.09906516,0,1.357344,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.124834,1.314901,1.085875,0,5.911033
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.101857,59.13676,37.01243,0.6899396,0.6899396,0,0,0,0.6899396,159.7034,0.3756045,0,1.101857,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.124834,0.7589335,0.8814853,0,5.655546
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.803126,53.20144,37.70831,0,0,0,0,0,0,0,0.803126,0,0.803126,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.124834,0,0.6425009,0,5.356815
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4253773,44.94015,37.16401,0.9313538,0.9313538,0,0,0,0.9313538,45.67301,0,0,0.4253773,0.9803724,0.9313538,0,0,0,4.553689,0,0.5549951,-0.5549951,5.414996,90.24975,0.124834,1.024489,0.3403018,0,4.979066
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.0794312,36.56447,35.18661,1.885622,1.885622,0.5056217,0,0.1941347,1.885622,4.212467,0,2.220446E-16,0.0794312,1.452632,1.38,0,0,0.6166612,3.998694,0,1.3732,-1.3732,3.967515,66.12513,0.124834,2.074184,0.06354496,1.7,4.078125
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,33.27122,33.27122,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.142439,2.625494,1.38,0,1.38,5.276699,87.9448,0.1264036,0,0,1.7,2.625494
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,31.62454,31.62454,1.086504,1.086504,0,0,0,1.086504,0,0,2.220446E-16,0,1.143689,1.086504,0,0,0.7624394,3.867493,0,1.143689,-1.143689,4.071145,67.85228,0.1264036,1.195155,0,0,3.867493
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,30.03298,30.03298,1.012604,1.012604,0,0,0,1.012604,0,0,0,0,1.065899,1.012604,0,0,2.033205,2.723805,0,1.065899,-1.065899,2.947588,49.12637,0.1264036,1.113865,0,0,2.723805
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,28.35185,28.35185,0.1417366,0.1417366,0,0,0,0.1417366,0,0,2.775558E-17,0,0.1491964,0.1417366,0,0,3.217537,1.657906,0,0.1491964,-0.1491964,2.790322,46.50526,0.1264036,0.1559103,0,0,1.657906
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,26.95321,26.95321,0.1058536,0.1058536,0,0,0,0.1058536,0,0,1.387779E-17,0,0.1114248,0.1058536,0,0,3.383311,1.508709,0,0.1114248,-0.1114248,2.672869,44.54773,0.1264036,0.1164389,0,0,1.508709
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,25.83016,25.83016,0.1268736,0.1268736,0,0,0,0.1268736,0,0,0,0,0.1335511,0.1268736,0,0,3.507116,1.397284,0,0.1335511,-0.1335511,2.532094,42.20148,0.1264036,0.1395609,0,0,1.397284
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,24.68644,24.68644,0.1165121,0.1165121,0,0,0,0.1165121,0,0,1.387779E-17,0,0.1226443,0.1165121,0,0,3.655506,1.263733,0,0.1226443,-0.1226443,2.402816,40.04685,0.1264036,0.1281633,0,0,1.263733
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,23.79764,23.79764,0.08316169,0.08316169,0,0,0,0.08316169,0,0,0,0,0.08753862,0.08316169,0,0,3.791778,1.141089,0,0.08753862,-0.08753862,2.310542,38.50896,0.1264036,0.09147786,0,0,1.141089
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,22.98464,22.98464,0.1752795,0.1752795,0,0,0,0.1752795,0,0,0,0,0.1845047,0.1752795,0,0,3.889043,1.05355,0,0.1845047,-0.1845047,2.116057,35.26754,0.1264036,0.1928075,0,0,1.05355
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,22.17163,22.17163,0.0529363,0.0529363,0,0,0,0.0529363,0,0,6.938894E-18,0,0.05572242,0.0529363,0,0,4.094048,0.8690456,0,0.05572242,-0.05572242,2.05732,34.2886,0.1264036,0.05822993,0,0,0.8690456
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,21.31729,21.31729,0.0640557,0.0640557,0,0,0,0.0640557,0,0,1.387779E-17,0,0.06742705,0.0640557,0,0,4.155962,0.8133231,0,0.06742705,-0.06742705,1.986246,33.10403,0.1264036,0.07046127,0,0,0.8133231
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,20.61452,20.61452,0.1240576,0.1240576,0,0,0,0.1240576,0,0,1.387779E-17,0,0.1305869,0.1240576,0,0,4.230881,0.7458961,0,0.1305869,-0.1305869,1.848595,30.80986,0.1264036,0.1364633,0,0,0.7458961
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09709053,21.45814,19.91864,0.3816312,0.3816312,0,0,0,0.3816312,25.44093,0,5.551115E-17,0.09709053,0.4017171,0.3816312,0,0,4.375978,0.6153092,0,0.3046266,-0.3046266,1.527491,25.45813,0.1264036,0.4197944,0.07767243,0,0.7123997
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3068392,26.02415,21.02791,0.06960382,0.06960382,0,0,0,0.06960382,440.8367,0,0,0.3068392,0.07326718,0.06960382,0,0,4.714451,0.3106827,0.233572,0,0.233572,1.749076,29.15122,0.1260721,0.0765642,0.2454713,0,0.6175218
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7092159,36.33047,24.04568,0,0,0,0,0,0,0,0,0,0.7092159,0,0,0,0,4.480879,0.5208974,0.7092159,0,0.7092159,2.421898,40.36488,0.1250763,0,0.5673727,0,1.230113
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.295496,51.92757,27.14612,0,0,0,0,0,0,0,0,0,1.295496,0,0,0,0,3.771663,1.159192,1.295496,0,1.295496,3.650913,60.84843,0.1232973,0,1.036397,0,2.454687
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.37667,57.12713,29.86073,1.500569,1.500569,1.7,0,0.5202,1.500569,91.74323,0,0,1.37667,0,0,0.1994315,0.18946,2.476168,2.325138,1.56613,0,1.56613,5.136674,85.61106,0.1253874,1.650625,1.101336,1.7,3.701808
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.448196,62.09539,32.41688,0.1732485,0.1732485,0,0,0,0.1732485,835.9069,0.3557911,0,1.448196,0.1823668,0.1732485,0,0,0.910038,3.734655,0.910038,0,0.910038,6.000012,100,0.1241678,0.1905733,1.158557,0,5.182851
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.004285,54.41444,34.88346,0.1304852,0.1304852,0,0,0,0.1304852,769.6549,0.8669326,0,1.004285,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1241678,0.1435337,0.8034284,0,5.557974
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.882295,53.48634,36.43368,0.613594,0.613594,0,0,0,0.613594,143.7913,0.2364065,0,0.882295,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1241678,0.6749534,0.7058359,0,5.435984
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8452836,53.4645,37.12956,0,0,0,0,0,0,0,0.8452836,0,0.8452836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241678,0,0.6762269,0,5.398973
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4263952,45.63418,37.80477,0.8216715,0.8216715,0,0,0,0.8216715,51.89363,0,0,0.4263952,0.8649174,0.8216715,0,0,0,4.553689,0,0.4385222,-0.4385222,5.537769,92.29597,0.1241678,0.9038387,0.3411162,0,4.980084
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05546089,38.23247,37.26047,0.2470686,0.2470686,0,0,0,0.2470686,22.44756,0,0,0.05546089,0.2600722,0.2470686,0,0,0.4872469,4.115167,0,0.2046113,-0.2046113,5.32209,88.70132,0.1241678,0.2717755,0.04436871,0,4.170628
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04198972,36.02973,35.30374,0,0,0,0,0,0,0,0,0,0.04198972,0,0,0,0,0.7145929,3.910555,0.04198972,0,0.04198972,5.361925,89.36523,0.1241121,0,0.03359177,0,3.952545
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,33.38836,33.38836,0.5142745,0.5142745,0,0,0,0.5142745,0,0,1.110223E-16,0,0.5413415,0.5142745,0,0,0.6726031,3.948346,0,0.5413415,-0.5413415,4.7913,79.85485,0.1241121,0.5657019,0,0,3.948346
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,31.74167,31.74167,1.0811,1.0811,0,0,0,1.0811,0,0,2.220446E-16,0,1.138,1.0811,0,0,1.274094,3.407005,0,1.138,-1.138,3.591743,59.86227,0.1241121,1.18921,0,0,3.407005
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,30.12944,30.12944,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.538538,2.269005,0,0,0,3.591743,59.86227,0.1241121,0,0,0,2.269005
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,28.44831,28.44831,0.2002579,0.2002579,0,0,0,0.2002579,0,0,2.775558E-17,0,0.2107978,0.2002579,0,0,2.538538,2.269005,0,0.2107978,-0.2107978,3.369543,56.15894,0.1241121,0.2202837,0,0,2.269005
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,27.04967,27.04967,0.1903548,0.1903548,0,0,0,0.1903548,0,0,2.775558E-17,0,0.2003735,0.1903548,0,0,2.772758,2.058207,0,0.2003735,-0.2003735,3.158331,52.63874,0.1241121,0.2093903,0,0,2.058207
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,25.92661,25.92661,0.115587,0.115587,0,0,0,0.115587,0,0,1.387779E-17,0,0.1216705,0.115587,0,0,2.995395,1.857834,0,0.1216705,-0.1216705,3.030079,50.50121,0.1241121,0.1271456,0,0,1.857834
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,24.7829,24.7829,0.01437906,0.01437906,0,0,0,0.01437906,0,0,1.734723E-18,0,0.01513585,0.01437906,0,0,3.130584,1.736163,0,0.01513585,-0.01513585,3.014124,50.23531,0.1241121,0.01581697,0,0,1.736163
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,23.87343,23.87343,0.1761744,0.1761744,0,0,0,0.1761744,0,0,2.775558E-17,0,0.1854468,0.1761744,0,0,3.147402,1.721027,0,0.1854468,-0.1854468,2.818646,46.97734,0.1241121,0.1937919,0,0,1.721027
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,23.06042,23.06042,0.0626365,0.0626365,0,0,0,0.0626365,0,0,1.387779E-17,0,0.06593316,0.0626365,0,0,3.353454,1.53558,0,0.06593316,-0.06593316,2.749146,45.81902,0.1241121,0.06890015,0,0,1.53558
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,22.22675,22.22675,0.1578994,0.1578994,0,0,0,0.1578994,0,0,0,0,0.1662099,0.1578994,0,0,3.426713,1.469647,0,0.1662099,-0.1662099,2.573946,42.89901,0.1241121,0.1736893,0,0,1.469647
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,21.39307,21.39307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.611391,1.303437,0,0,0,2.573946,42.89901,0.1241121,0,0,0,1.303437
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,20.67653,20.67653,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0.09345321,0.08878054,0,0,3.611391,1.303437,0,0.09345321,-0.09345321,2.475438,41.25721,0.1241121,0.0976586,0,0,1.303437
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1542509,22.44041,19.98065,0.4188426,0.4188426,0,0,0,0.4188426,36.8279,0,5.551115E-17,0.1542509,0.440887,0.4188426,0,0,3.715228,1.209984,0,0.2866361,-0.2866361,2.173297,36.22154,0.1241121,0.4607269,0.1234007,0,1.364235
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5429505,30.14203,21.08303,0.8651401,0.8651401,0,0,0,0.8651401,62.75867,1.110223E-16,0,0.5429505,0.9106739,0.8651401,0,0,4.033712,0.923348,0,0.3677234,-0.3677234,1.785682,29.76131,0.1241121,0.9516542,0.4343604,0,1.466298
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.109116,44.32416,24.12836,0.6186438,0.6186438,0,0,0,0.6186438,179.2818,0,0,1.109116,0.651204,0.6186438,0,0,4.442294,0.5556246,0.4579116,0,0.4579116,2.220095,37.00151,0.1235079,0.6805082,0.8872925,0,1.66474
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.169639,49.20703,27.2288,0.9870489,0.9870489,0,0,0,0.9870489,118.4986,0,0,1.169639,1.038999,0.9870489,0,0,3.984382,0.9677451,0.1306405,0,0.1306405,2.344032,39.06712,0.1233366,1.085754,0.9357114,0,2.137384
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.350597,56.58931,29.93653,0,0,0,0,0,0,0,0,0,1.350597,0,0,0,0,3.853742,1.085321,1.350597,0,1.350597,3.62532,60.42189,0.121593,0,1.080477,0,2.435918
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.124512,54.37696,32.51334,0,0,0,0,0,0,0,0,0,1.124512,0,0,0,0,2.503145,2.300859,1.124512,0,1.124512,4.692126,78.20195,0.1201785,0,0.8996097,0,3.425371
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.9027063,52.28902,34.97992,0.2074977,0.2074977,0,0,0,0.2074977,435.044,0,0,0.9027063,0.2184186,0.2074977,0,0,1.378633,3.31292,0.6842877,0,0.6842877,5.341299,89.02146,0.1193338,0.2282475,0.7221651,0,4.215626
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8472025,52.83369,36.53014,0.8984763,0.8984763,0,0,0,0.8984763,94.29324,0,0,0.8472025,0.9457645,0.8984763,0,0,0.6943449,3.928778,0,0.09856208,-0.09856208,5.237405,87.28991,0.1193338,0.9883239,0.677762,0,4.775981
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6540951,49.54389,37.22602,0.9506378,0.9506378,0,0,0,0.9506378,68.80592,0,0,0.6540951,1.000671,0.9506378,0,0,0.8038584,3.830216,0,0.3465763,-0.3465763,4.872081,81.20119,0.1193338,1.045702,0.523276,0,4.484312
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2958231,43.25127,37.90123,0,0,0,0,0,0,0,0,0,0.2958231,0,0,0,0,1.188943,3.48364,0.2958231,0,0.2958231,5.152724,85.87856,0.1189722,0,0.2366585,0,3.779463
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3244274,43.22325,37.35693,0.9607304,0.9607304,0,0,0,0.9607304,33.76883,0,0,0.3244274,1.011295,0.9607304,0,0,0.8931201,3.749881,0,0.6868677,-0.6868677,4.428702,73.81155,0.1189722,1.056803,0.2595419,0,4.074308
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09661882,37.10243,35.42087,0.8939182,0.8939182,0,0,0,0.8939182,10.80847,0,0,0.09661882,0.9409665,0.8939182,0,0,1.656307,3.063013,0,0.8443477,-0.8443477,3.538681,58.9779,0.1189722,0.9833099,0.07729506,0,3.159632
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,33.48481,33.48481,0.4908563,0.4908563,0,0,0,0.4908563,0,0,0,0,0.5166909,0.4908563,0,0,2.594471,2.218665,0,0.5166909,-0.5166909,2.994041,49.90059,0.1189722,0.539942,0,0,2.218665
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,31.83813,31.83813,0.4190389,0.4190389,0,0,0,0.4190389,0,0,0,0,0.4410936,0.4190389,0,0,3.168571,1.701975,0,0.4410936,-0.4410936,2.529088,42.15138,0.1189722,0.4609428,0,0,1.701975
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,30.21212,30.21212,0.4302923,0.4302923,0,0,0,0.4302923,0,0,5.551115E-17,0,0.4529392,0.4302923,0,0,3.658675,1.260881,0,0.4529392,-0.4529392,2.051648,34.19406,0.1189722,0.4733215,0,0,1.260881
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,28.5241,28.5241,0.1328925,0.1328925,0,0,0,0.1328925,0,0,0,0,0.1398869,0.1328925,0,0,4.161941,0.8079418,0,0.1398869,-0.1398869,1.904194,31.73651,0.1189722,0.1461818,0,0,0.8079418
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,27.13234,27.13234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.317371,0.6680549,0,0,0,1.904194,31.73651,0.1189722,0,0,0,0.6680549
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,25.98862,25.98862,0.01205606,0.01205606,0,0,0,0.01205606,0,0,1.734723E-18,0,0.01269059,0.01205606,0,0,4.317371,0.6680549,0,0.01269059,-0.01269059,1.890817,31.51355,0.1189722,0.01326167,0,0,0.6680549
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,24.85868,24.85868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.331472,0.6553643,0,0,0,1.890817,31.51355,0.1189722,0,0,0,0.6553643
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,23.92855,23.92855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.331472,0.6553643,0,0,0,1.890817,31.51355,0.1189722,0,0,0,0.6553643
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,23.11555,23.11555,0.211892,0.211892,0,0,0,0.211892,0,0,0,0,0.2230443,0.211892,0,0,4.331472,0.6553643,0,0.2230443,-0.2230443,1.655708,27.59507,0.1189722,0.2330813,0,0,0.6553643
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,22.28187,22.28187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.579299,0.4323201,0,0,0,1.655708,27.59507,0.1189722,0,0,0,0.4323201
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,21.44819,21.44819,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0.1164664,0.1106431,0,0,4.579299,0.4323201,0,0.1164664,-0.1164664,1.532941,25.54897,0.1189722,0.1217074,0,0,0.4323201
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,20.73165,20.73165,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0.042687,0.04055264,0,0,4.708706,0.3158537,0,0.042687,-0.042687,1.487945,24.79904,0.1189722,0.04460791,0,0,0.3158537
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3231931,25.27525,20.03577,0.3396381,0.3396381,1.7,0,0.5202,0.3396381,95.1581,0,0,0.3231931,0,0,1.360362,1.292344,4.756136,0.2731667,1.615537,0,1.615537,3.020578,50.34287,0.1209322,0.3736019,0.2585545,1.7,0.5963597
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7101505,33.20722,21.13815,1.317157,1.317157,1.7,0,0.5202,1.317157,53.9154,0,0,0.7101505,0,0,0.382843,0.3637008,3.140599,1.72715,1.073851,0,1.073851,4.039323,67.32191,0.1228349,1.448873,0.5681204,1.7,2.4373
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.019921,42.54712,24.18348,0.1921329,0.1921329,1.294056,0,0.4093772,0.1921329,530.8414,0,0,1.019921,0,0,1.101923,1.046827,2.066748,2.693616,2.066748,0,2.066748,6.000012,100,0.1229301,0.2113462,0.8159368,1.7,3.713537
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.21971,50.40359,27.30459,0.07636297,0.07636297,0,0,0,0.07636297,1597.253,1.139328,0,1.21971,0.08038208,0.07636297,0,0,0,4.553689,0,0,0,6.000012,100,0.1229301,0.08399928,0.975768,0,5.773399
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.35841,56.87871,30.0192,0.8819956,0.8819956,0,0,0,0.8819956,154.0155,0.4299939,0,1.35841,0.9284164,0.8819956,0,0,0,4.553689,0,0,0,6.000012,100,0.1229301,0.9701951,1.086728,0,5.912099
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.542521,64.83393,32.6098,1.197522,1.197522,0,0,0,1.197522,128.8094,0.2819715,0,1.542521,1.26055,1.197522,0,0,0,4.553689,0,0,0,6.000012,100,0.1229301,1.317275,1.234017,0,6.09621
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.223136,59.73727,35.07637,0.2093951,0.2093951,0,0,0,0.2093951,584.1283,1.00272,0,1.223136,0.2204159,0.2093951,0,0,0,4.553689,0,0,0,6.000012,100,0.1229301,0.2303346,0.9785087,0,5.776825
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7779154,51.46162,36.62659,0.3988163,0.3988163,0,0,0,0.3988163,195.0561,0.3581088,0,0.7779154,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1229301,0.438698,0.6223323,0,5.331604
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6964048,50.52124,37.32248,0,0,0,0,0,0,0,0.6964048,0,0.6964048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229301,0,0.5571238,0,5.250094
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7617068,52.63684,37.99768,0,0,0,0,0,0,0,0.7617068,0,0.7617068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229301,0,0.6093655,0,5.315396
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3155754,43.16441,37.46027,0,0,0,0,0,0,0,0.3155754,0,0.3155754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229301,0,0.2524603,0,4.869264
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1735727,38.56563,35.51733,0,0,0,0,0,0,0,0.1735727,0,0.1735727,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229301,0,0.1388582,0,4.727262
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,33.58127,33.58127,0.6852104,0.6852104,0,0,0,0.6852104,0,0,1.110223E-16,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1229301,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,31.93459,31.93459,0.2235178,0.2235178,0,0,0,0.2235178,0,0,2.775558E-17,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1229301,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,30.30858,30.30858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1229301,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,28.59989,28.59989,0.05394693,0.05394693,0,0,0,0.05394693,0,0,6.938894E-18,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1229301,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,27.20813,27.20813,0.08916829,0.08916829,0,0,0,0.08916829,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1229301,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,26.08508,26.08508,0.2073565,0.2073565,0,0,0,0.2073565,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1229301,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,24.94136,24.94136,0.03010391,0.03010391,0,0,0,0.03010391,0,0,3.469447E-18,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1229301,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,24.01123,24.01123,0.05237866,0.05237866,0,0,0,0.05237866,0,0,6.938894E-18,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1229301,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,23.17755,23.17755,0.1348774,0.1348774,0,0,0,0.1348774,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1229301,0.1483651,0,0,3.141392
