Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.093765,52.28678,31.3145,0.2849433,0.2849433,0,0,0,0.2849433,383.8535,0.307785,0,1.093765,0.2999403,0.2849433,0,0,0.4860393,4.116253,0.4860393,0,0.4860393,6.000012,100,0.131329,0.3134376,0.8750117,0,5.210018
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.08622,55.1392,33.91198,0.1143776,0.1143776,0,0,0,0.1143776,949.6793,0.9658228,0,1.08622,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.131329,0.1258153,0.8689762,0,5.639909
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.007913,56.1873,36.351,0.2689435,0.2689435,0,0,0,0.2689435,374.7674,0.7248141,0,1.007913,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.131329,0.2958378,0.80633,0,5.561601
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7877098,53.08523,37.90123,0.1942387,0.1942387,0,0,0,0.1942387,405.537,0.583248,0,0.7877098,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.131329,0.2136625,0.6301678,0,5.341399
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.8177223,54.49462,38.58332,0,0,0,0,0,0,0,0.8177223,0,0.8177223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131329,0,0.6541779,0,5.371411
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.487259,48.34243,39.23786,0,0,0,0,0,0,0,0.487259,0,0.487259,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131329,0,0.3898072,0,5.040948
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2382617,43.01688,38.71423,0,0,0,0,0,0,0,0.2382617,0,0.2382617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131329,0,0.1906094,0,4.791951
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06495546,37.91434,36.77818,0,0,0,0,0,0,0,0.06495546,0,0.06495546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131329,0,0.05196437,0,4.618644
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,34.84212,34.84212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131329,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,33.13343,33.13343,0.1189862,0.1189862,0,0,0,0.1189862,0,0,2.775558E-17,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.131329,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,31.4523,31.4523,0.1490442,0.1490442,0,0,0,0.1490442,0,0,2.775558E-17,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.131329,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,29.66782,29.66782,0.1224936,0.1224936,0,0,0,0.1224936,0,0,2.775558E-17,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.131329,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,28.26917,28.26917,0.004668174,0.004668174,0,0,0,0.004668174,0,0,8.673617E-19,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.131329,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,27.14612,27.14612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.131329,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,25.98862,25.98862,0.09812894,0.09812894,0,0,0,0.09812894,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.131329,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,24.97581,24.97581,0.07527435,0.07527435,0,0,0,0.07527435,0,0,1.387779E-17,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.131329,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,24.12836,24.12836,0.1060194,0.1060194,0,0,0,0.1060194,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.131329,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,23.27401,23.27401,0.05102549,0.05102549,0,0,0,0.05102549,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.131329,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,22.41967,22.41967,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.131329,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,21.74446,21.74446,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.131329,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1949994,24.18285,21.04169,0.6048189,0.6048189,0,0,0,0.6048189,32.24096,0,1.110223E-16,0.1949994,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4416521,-0.4416521,4.076626,67.94363,0.131329,0.6653008,0.1559995,0,3.365656
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5647156,31.78338,22.26809,0.6303927,0.6303927,0,0,0,0.6303927,89.58157,0,0,0.5647156,0.6635712,0.6303927,0,0,2.027427,2.729004,0,0.09885557,-0.09885557,3.972423,66.20691,0.131329,0.6934319,0.4517725,0,3.29372
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.8014318,39.54284,25.38231,0.8084973,0.8084973,0,0,0,0.8084973,99.1261,0,0,0.8014318,0.8510498,0.8084973,0,0,2.137267,2.630149,0,0.04961795,-0.04961795,3.920121,65.33521,0.131329,0.889347,0.6411455,0,3.431581
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8784046,44.69448,28.6619,0,0,0,0,0,0,0,0,0,0.8784046,0,0,0,0,2.192398,2.580531,0.8784046,0,0.8784046,4.753448,79.22398,0.1305167,0,0.7027236,0,3.458935
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.404898,59.8305,31.48675,0.4815361,0.4815361,0,0,0,0.4815361,291.7534,0,0,1.404898,0.5068802,0.4815361,0,0,1.313993,3.371095,0.8980181,0,0.8980181,5.605383,93.42287,0.1296966,0.5296897,1.123919,0,4.775993
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.459944,64.48836,34.06356,0,0,0,0,0,0,0,1.043969,0,1.459944,0,0,0,0,0.4159752,4.179311,0.4159752,0,0.4159752,6.000012,100,0.1293202,0,1.167955,0,5.639255
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8756261,53.42649,36.50947,0,0,0,0,0,0,0,0.8756261,0,0.8756261,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293202,0,0.7005008,0,5.429315
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9585863,57.03345,38.05969,1.69479,1.69479,0.425,0,0.172125,1.69479,56.56079,0,0,0.9585863,1.33662,1.269789,0,0,0,4.553689,0,0.3780341,-0.3780341,5.601529,93.35863,0.1293202,1.864268,0.7668691,1.7,5.512275
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9875543,58.47455,38.7349,0.9954223,0.9954223,0,0,0,0.9954223,99.20959,0,1.110223E-16,0.9875543,1.047813,0.9954223,0,0,0.420038,4.175655,0,0.06025862,-0.06025862,5.538011,92.3,0.1293202,1.094965,0.7900435,0,5.163209
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7647637,54.25315,39.39633,0.313421,0.313421,0,0,0,0.313421,244.0052,0,0,0.7647637,0.3299169,0.313421,0,0,0.486992,4.115396,0.4348468,0,0.4348468,5.950543,99.17551,0.128929,0.3447632,0.6118109,0,4.88016
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4473914,47.1691,38.8727,0.8081667,0.8081667,0,0,0,0.8081667,55.3588,0,1.110223E-16,0.4473914,0.8507019,0.8081667,0,0,0.05214522,4.506758,0,0.4033104,-0.4033104,5.525416,92.09009,0.128929,0.8889834,0.3579131,0,4.95415
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05452122,37.89015,36.93664,0.645345,0.645345,0,0,0,0.645345,8.448383,0,0,0.05452122,0.6793106,0.645345,0,0,0.5002679,4.103448,0,0.6247894,-0.6247894,4.86683,81.11368,0.128929,0.7098795,0.04361698,0,4.157969
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,34.99369,34.99369,0.6590995,0.6590995,0,0,0,0.6590995,0,0,1.110223E-16,0,0.6937889,0.6590995,0,0,1.194478,3.478658,0,0.6937889,-0.6937889,4.135513,68.92507,0.128929,0.7250094,0,0,3.478658
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,33.2919,33.2919,1.194032,1.194032,0,0,0,1.194032,0,0,0,0,1.256876,1.194032,0,0,1.965355,2.784869,0,1.256876,-1.256876,2.810649,46.84406,0.128929,1.313435,0,0,2.784869
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,31.60388,31.60388,1.878431,1.878431,0.4984308,0,0.1921716,1.878431,0,0,0,0,1.452632,1.38,0,0,3.361883,1.527994,0,1.452632,-1.452632,1.279441,21.32398,0.128929,2.066274,0,1.7,1.527994
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,29.8194,29.8194,0.01388028,0.01388028,1.466512,0,0.4564577,0.01388028,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.975919,0.07536224,1.38,0,1.38,2.588624,43.14365,0.1298798,0.0152683,0,1.7,0.07536224
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,28.40697,28.40697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.595919,1.317362,1.38,0,1.38,3.897807,64.96332,0.130784,0,0,1.7,1.317362
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,27.26325,27.26325,0.08604627,0.08604627,1.538678,0,0.4761591,0.08604627,0,0,0,0,0,0,1.452632,1.38,2.215919,2.559362,1.38,0,1.38,5.20699,86.783,0.1318477,0.09465089,0,1.7,2.559362
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,26.11953,26.11953,0.008674658,0.008674658,0,0,0,0.008674658,0,0,1.734723E-18,0,0.009131219,0.008674658,0,0,0.8359185,3.801362,0,0.009131219,-0.009131219,5.197365,86.62257,0.1318477,0.009542124,0,0,3.801362
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,25.11361,25.11361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8460644,3.792231,0,0,0,5.197365,86.62257,0.1318477,0,0,0,3.792231
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,24.2386,24.2386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8460644,3.792231,0,0,0,5.197365,86.62257,0.1318477,0,0,0,3.792231
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,23.39114,23.39114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8460644,3.792231,0,0,0,5.197365,86.62257,0.1318477,0,0,0,3.792231
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,22.55746,22.55746,0.01563058,0.01563058,0,0,0,0.01563058,0,0,0,0,0.01645324,0.01563058,0,0,0.8460644,3.792231,0,0.01645324,-0.01645324,5.180022,86.33352,0.1318477,0.01719364,0,0,3.792231
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,21.87537,21.87537,0.1052331,0.1052331,0,0,0,0.1052331,0,0,1.387779E-17,0,0.1107717,0.1052331,0,0,0.8643457,3.775778,0,0.1107717,-0.1107717,5.063258,84.38747,0.1318477,0.1157564,0,0,3.775778
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1129593,22.9865,21.17949,0,0,0,0,0,0,0,0,0,0.1129593,0,0,0,0,0.9874254,3.665006,0.1129593,0,0.1129593,5.170421,86.17351,0.1317471,0,0.09036746,0,3.777965
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5136848,31.03637,22.41967,1.464396,1.464396,0.425,0,0.172125,1.464396,35.07828,0,0,0.5136848,1.094101,1.039396,0,0,0.8744661,3.76667,0,0.580416,-0.580416,4.558609,75.97665,0.1317471,1.610835,0.4109479,1.7,4.280354
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5649059,35.2621,25.54078,0.4154503,0.4154503,1.420152,0,0.4438015,0.4154503,135.9744,0,0,0.5649059,0,0,1.004702,0.9544668,1.519373,3.186254,1.519373,0,1.519373,6.000012,100,0.1324272,0.4569953,0.4519247,1.7,3.751159
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7809059,42.88284,28.7928,0.1423362,0.1423362,0,0,0,0.1423362,548.6346,0.6310782,0,0.7809059,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1324272,0.1565699,0.6247247,0,5.334595
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.32649,58.11548,31.66588,0.7837768,0.7837768,0,0,0,0.7837768,169.2433,0.5014619,0,1.32649,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1324272,0.8621545,1.061192,0,5.880179
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.451332,64.46166,34.22203,0.2952077,0.2952077,0,0,0,0.2952077,491.6308,1.140587,0,1.451332,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1324272,0.3247285,1.161065,0,6.005021
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.210372,61.33515,36.66105,0.8525833,0.8525833,0,0,0,0.8525833,141.9653,0.312916,0,1.210372,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1324272,0.9378416,0.9682977,0,5.764061
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6398767,50.32292,38.21127,0.122946,0.122946,0,0,0,0.122946,520.4533,0.5104598,0,0.6398767,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1324272,0.1352406,0.5119014,0,5.193566
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5226423,48.68054,38.89337,0.1421412,0.1421412,0,0,0,0.1421412,367.6923,0.3730199,0,0.5226423,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1324272,0.1563553,0.4181138,0,5.076331
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3827274,46.62012,39.5479,0.08483119,0.08483119,0,0,0,0.08483119,451.1635,0.2934314,0,0.3827274,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1324272,0.0933143,0.3061819,0,4.936416
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.084701,40.5162,39.01049,0.6566876,0.6566876,0,0,0,0.6566876,12.89822,0,0,0.084701,0.69125,0.6566876,0,0,0,4.553689,0,0.606549,-0.606549,5.360653,89.34404,0.1324272,0.7223563,0.0677608,0,4.63839
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03792511,37.75092,37.08822,1.536778,1.536778,0.425,0,0.172125,1.536778,2.467832,0,0,0.03792511,1.170293,1.111778,0,0,0.6739434,3.94714,0,1.132368,-1.132368,4.167033,69.45041,0.1324272,1.690456,0.03034009,1.7,3.985065
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,35.15216,35.15216,1.123078,1.123078,1.7,0,0.5202,1.123078,0,0,0,0,0,0,0.5769224,0.5480763,1.93213,2.814772,0.5480763,0,0.5480763,4.686984,78.11623,0.1331096,1.235385,0,1.7,2.814772
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,33.44347,33.44347,1.399768,1.399768,1.7,0,0.5202,1.399768,0,0,0,0,0,0,0.3002318,0.2852203,1.384054,3.308041,0.2852203,0,0.2852203,4.957567,82.62595,0.1334627,1.539745,0,1.7,3.308041
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,31.74167,31.74167,1.375131,1.375131,0.425,0,0.172125,1.375131,0,0,2.220446E-16,0,1.000137,0.9501305,0,0,1.098833,3.564739,0,1.000137,-1.000137,3.90333,65.05537,0.1334627,1.512644,0,1.7,3.564739
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,29.95719,29.95719,0.205572,0.205572,1.658204,0,0.5087896,0.205572,0,0,0,0,0,0,1.452632,1.38,2.210097,2.564602,1.38,0,1.38,5.212513,86.87504,0.1347141,0.2261292,0,1.7,2.564602
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,28.54477,28.54477,0.05325124,0.05325124,0,0,0,0.05325124,0,0,6.938894E-18,0,0.05605394,0.05325124,0,0,0.830097,3.806602,0,0.05605394,-0.05605394,5.153427,85.89027,0.1347141,0.05857636,0,0,3.806602
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,27.40105,27.40105,0.07467407,0.07467407,0,0,0,0.07467407,0,0,0,0,0.07860428,0.07467407,0,0,0.8923792,3.750548,0,0.07860428,-0.07860428,5.07057,84.50934,0.1347141,0.08214147,0,0,3.750548
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,26.25733,26.25733,0.1425709,0.1425709,0,0,0,0.1425709,0,0,2.775558E-17,0,0.1500747,0.1425709,0,0,0.9797173,3.671943,0,0.1500747,-0.1500747,4.912378,81.8728,0.1347141,0.156828,0,0,3.671943
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,25.25141,25.25141,0.180287,0.180287,0,0,0,0.180287,0,0,2.775558E-17,0,0.1897759,0.180287,0,0,1.146467,3.521869,0,0.1897759,-0.1897759,4.712337,78.53879,0.1347141,0.1983158,0,0,3.521869
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,24.37639,24.37639,0.01765842,0.01765842,0,0,0,0.01765842,0,0,0,0,0.01858781,0.01765842,0,0,1.357329,3.332093,0,0.01858781,-0.01858781,4.692743,78.21223,0.1347141,0.01942426,0,0,3.332093
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,23.52205,23.52205,0.04157035,0.04157035,0,0,0,0.04157035,0,0,6.938894E-18,0,0.04375826,0.04157035,0,0,1.377982,3.313505,0,0.04375826,-0.04375826,4.646618,77.44348,0.1347141,0.04572738,0,0,3.313505
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,22.68837,22.68837,0.1775826,0.1775826,0,0,0,0.1775826,0,0,0,0,0.1869291,0.1775826,0,0,1.426602,3.269747,0,0.1869291,-0.1869291,4.449578,74.15948,0.1347141,0.1953409,0,0,3.269747
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,22.01316,22.01316,0.184794,0.184794,0,0,0,0.184794,0,0,2.775558E-17,0,0.19452,0.184794,0,0,1.634301,3.082818,0,0.19452,-0.19452,4.244535,70.74212,0.1347141,0.2032734,0,0,3.082818
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.283457,25.93025,21.31729,1.097857,1.097857,0,0,0,1.097857,25.81912,0,2.220446E-16,0.283457,1.155639,1.097857,0,0,1.850435,2.888298,0,0.8721817,-0.8721817,3.325175,55.41948,0.1347141,1.207642,0.2267656,0,3.171755
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7545215,35.56596,22.55746,0.4363082,0.4363082,0,0,0,0.4363082,172.9332,0,0,0.7545215,0.4592718,0.4363082,0,0,2.819525,2.016116,0.2952498,0,0.2952498,3.605274,60.08778,0.1344525,0.479939,0.6036173,0,2.770638
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.142887,46.8253,25.67858,0.4447182,0.4447182,0,0,0,0.4447182,256.9913,0,0,1.142887,0.4681244,0.4447182,0,0,2.524276,2.281841,0.6747628,0,0.6747628,4.24541,70.75669,0.1338584,0.48919,0.9143097,0,3.424728
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.45089,57.82398,28.95127,0,0,0,0,0,0,0,0,0,1.45089,0,0,0,0,1.849513,2.889127,1.45089,0,1.45089,5.621845,93.69723,0.1325987,0,1.160712,0,4.340017
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.572878,64.62807,31.81746,1.069982,1.069982,0,0,0,1.069982,147.0004,0.04795815,0,1.572878,1.126297,1.069982,0,0,0.3986232,4.194928,0.3986232,0,0.3986232,6.000012,100,0.1322567,1.17698,1.258302,0,5.767806
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.551712,67.38242,34.37361,0.1842771,0.1842771,0,0,0,0.1842771,842.0535,1.357736,0,1.551712,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1322567,0.2027048,1.241369,0,6.105401
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.444093,67.58323,36.81951,0,0,0,0,0,0,0,1.444093,0,1.444093,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322567,0,1.155274,0,5.997782
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.2828,65.2464,38.36974,0.01914788,0.01914788,0,0,0,0.01914788,6699.439,1.262645,0,1.2828,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1322567,0.02106267,1.02624,0,5.836489
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.073665,60.83606,39.02428,0.4544274,0.4544274,0,0,0,0.4544274,236.2677,0.5953203,0,1.073665,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1322567,0.4998701,0.858932,0,5.627354
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7749873,54.80357,39.69259,0.3916157,0.3916157,0,0,0,0.3916157,197.8949,0.3627603,0,0.7749873,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1322567,0.4307773,0.6199899,0,5.328676
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3770172,46.10578,39.16207,1.747074,1.747074,0.425,0,0.172125,1.747074,21.57992,0,0,0.3770172,1.391657,1.322074,0,0,0,4.553689,0,1.01464,-1.01464,4.930488,82.17464,0.1322567,1.921781,0.3016138,1.7,4.930706
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1315208,39.57094,37.24669,0.4404728,0.4404728,0,0,0,0.4404728,29.859,0,0,0.1315208,0.4636556,0.4404728,0,0,1.127377,3.539049,0,0.3321348,-0.3321348,4.580387,76.33963,0.1322567,0.4845201,0.1052166,0,3.67057
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,35.32441,35.32441,0.521153,0.521153,0,0,0,0.521153,0,0,0,0,0.5485821,0.521153,0,0,1.496416,3.206914,0,0.5485821,-0.5485821,4.002131,66.70205,0.1322567,0.5732683,0,0,3.206914
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,33.62261,33.62261,0.9837884,0.9837884,0,0,0,0.9837884,0,0,0,0,1.035567,0.9837884,0,0,2.105952,2.658332,0,1.035567,-1.035567,2.910547,48.50903,0.1322567,1.082167,0,0,2.658332
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,31.89325,31.89325,0.3048464,0.3048464,0,0,0,0.3048464,0,0,5.551115E-17,0,0.320891,0.3048464,0,0,3.256582,1.622766,0,0.320891,-0.320891,2.572299,42.87156,0.1322567,0.3353311,0,0,1.622766
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,30.09499,30.09499,0.05798294,0.05798294,0,0,0,0.05798294,0,0,6.938894E-18,0,0.06103467,0.05798294,0,0,3.613127,1.301875,0,0.06103467,-0.06103467,2.507963,41.79929,0.1322567,0.06378123,0,0,1.301875
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,28.68257,28.68257,0.1158008,0.1158008,0,0,0,0.1158008,0,0,0,0,0.1218956,0.1158008,0,0,3.680943,1.24084,0,0.1218956,-0.1218956,2.379473,39.65781,0.1322567,0.1273809,0,0,1.24084
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,27.53885,27.53885,0.05849366,0.05849366,0,0,0,0.05849366,0,0,6.938894E-18,0,0.06157228,0.05849366,0,0,3.816383,1.118944,0,0.06157228,-0.06157228,2.31457,38.5761,0.1322567,0.06434303,0,0,1.118944
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,26.39513,26.39513,0.0935388,0.0935388,0,0,0,0.0935388,0,0,0,0,0.09846189,0.0935388,0,0,3.884796,1.057372,0,0.09846189,-0.09846189,2.210783,36.8463,0.1322567,0.1028927,0,0,1.057372
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,25.38231,25.38231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.994199,0.9589102,0,0,0,2.210783,36.8463,0.1322567,0,0,0,0.9589102
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,24.51419,24.51419,0.06410595,0.06410595,0,0,0,0.06410595,0,0,0,0,0.06747995,0.06410595,0,0,3.994199,0.9589102,0,0.06747995,-0.06747995,2.139652,35.6608,0.1322567,0.07051654,0,0,0.9589102
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,23.65985,23.65985,0.08524803,0.08524803,0,0,0,0.08524803,0,0,1.387779E-17,0,0.08973477,0.08524803,0,0,4.069176,0.8914303,0,0.08973477,-0.08973477,2.045064,34.08433,0.1322567,0.09377284,0,0,0.8914303
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,22.82617,22.82617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.168881,0.8016955,0,0,0,2.045064,34.08433,0.1322567,0,0,0,0.8016955
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,22.15096,22.15096,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0.05162867,0.04904724,0,0,4.168881,0.8016955,0,0.05162867,-0.05162867,1.990642,33.1773,0.1322567,0.05395196,0,0,0.8016955
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2174284,24.96671,21.44819,0,0,0,0,0,0,0,0,0,0.2174284,0,0,0,0,4.226247,0.7500669,0.2174284,0,0.2174284,2.196913,36.61514,0.132071,0,0.1739427,0,0.9674952
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5526324,32.01294,22.68837,0.7152075,0.7152075,0,0,0,0.7152075,77.26881,0,0,0.5526324,0.75285,0.7152075,0,0,4.008818,0.9457524,0,0.2002176,-0.2002176,1.985865,33.09768,0.132071,0.7867283,0.4421059,0,1.498385
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.155661,47.25138,25.80949,1.285912,1.285912,1.7,0,0.5202,1.285912,89.87092,0,0,1.155661,0,0,0.4140883,0.3933839,4.231282,0.7455348,1.549044,0,1.549044,3.455418,57.59018,0.1332362,1.414503,0.9245285,1.7,1.901195
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.386668,56.42293,29.08907,0.613389,0.613389,1.7,0,0.5202,0.613389,226.0666,0,0,1.386668,0,0,1.086611,1.03228,2.682238,2.139675,2.418948,0,2.418948,5.750234,95.83704,0.1336422,0.6747279,1.109334,1.7,3.526343
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.52291,63.49129,31.97593,0.5685615,0.5685615,0,0,0,0.5685615,267.8531,0.6611344,0,1.52291,0.5984858,0.5685615,0,0,0.2632895,4.316728,0.2632895,0,0.2632895,6.000012,100,0.1334209,0.6254176,1.218328,0,5.839638
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.585774,68.54942,34.53207,1.056866,1.056866,0,0,0,1.056866,150.045,0.4732835,0,1.585774,1.11249,1.056866,0,0,0,4.553689,0,0,0,6.000012,100,0.1334209,1.162552,1.268619,0,6.139462
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.439467,67.65121,36.97109,0.5298437,0.5298437,0,0,0,0.5298437,271.6777,0.8817371,0,1.439467,0.5577303,0.5298437,0,0,0,4.553689,0,0,0,6.000012,100,0.1334209,0.5828281,1.151574,0,5.993156
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.134252,61.70268,38.52131,1.37894,1.37894,0.425,0,0.172125,1.37894,82.25536,0.1301049,0,1.134252,1.004147,0.9539396,0,0,0,4.553689,0,0,0,6.000012,100,0.1334209,1.516834,0.9074014,1.7,5.687941
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.05155,60.49501,39.18274,0.6950204,0.6950204,0,0,0,0.6950204,151.2977,0.3199493,0,1.05155,0.7316005,0.6950204,0,0,0,4.553689,0,0,0,6.000012,100,0.1334209,0.7645225,0.8412399,0,5.605239
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7451321,54.31911,39.83728,0,0,0,0,0,0,0,0.7451321,0,0.7451321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334209,0,0.5961057,0,5.298821
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4707183,48.10235,39.32054,0.8914641,0.8914641,0,0,0,0.8914641,52.80283,0,1.110223E-16,0.4707183,0.9383832,0.8914641,0,0,0,4.553689,0,0.467665,-0.467665,5.50705,91.78398,0.1334209,0.9806105,0.3765746,0,5.024407
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05350025,38.33651,37.39826,0.6284614,0.6284614,0,0,0,0.6284614,8.512894,0,2.220446E-16,0.05350025,0.6615384,0.6284614,0,0,0.5196277,4.086024,0,0.6080381,-0.6080381,4.866121,81.10186,0.1334209,0.6913075,0.0428002,0,4.139524
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,35.49666,35.49666,0.2946285,0.2946285,0,0,0,0.2946285,0,0,5.551115E-17,0,0.3101353,0.2946285,0,0,1.195226,3.477986,0,0.3101353,-0.3101353,4.53921,75.65335,0.1334209,0.3240913,0,0,3.477986
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,33.77419,33.77419,1.152285,1.152285,0,0,0,1.152285,0,0,0,0,1.212931,1.152285,0,0,1.53982,3.167851,0,1.212931,-1.212931,3.260668,54.34436,0.1334209,1.267513,0,0,3.167851
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,32.07239,32.07239,0.9183517,0.9183517,0,0,0,0.9183517,0,0,1.110223E-16,0,0.966686,0.9183517,0,0,2.887522,1.954919,0,0.966686,-0.966686,2.241692,37.36145,0.1334209,1.010187,0,0,1.954919
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,30.26724,30.26724,0.1406387,0.1406387,0,0,0,0.1406387,0,0,2.775558E-17,0,0.1480408,0.1406387,0,0,3.961617,0.9882333,0,0.1480408,-0.1480408,2.085643,34.76065,0.1334209,0.1547026,0,0,0.9882333
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,28.85481,28.85481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.126107,0.8401926,0,0,0,2.085643,34.76065,0.1334209,0,0,0,0.8401926
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,27.71109,27.71109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.126107,0.8401926,0,0,0,2.085643,34.76065,0.1334209,0,0,0,0.8401926
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,26.5467,26.5467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.126107,0.8401926,0,0,0,2.085643,34.76065,0.1334209,0,0,0,0.8401926
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,25.52011,25.52011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.126107,0.8401926,0,0,0,2.085643,34.76065,0.1334209,0,0,0,0.8401926
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,24.6451,24.6451,0.1424678,0.1424678,0,0,0,0.1424678,0,0,0,0,0.1499661,0.1424678,0,0,4.126107,0.8401926,0,0.1499661,-0.1499661,1.927565,32.12602,0.1334209,0.1567146,0,0,0.8401926
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,23.79764,23.79764,0.01621423,0.01621423,0,0,0,0.01621423,0,0,3.469447E-18,0,0.01706761,0.01621423,0,0,4.292736,0.6902264,0,0.01706761,-0.01706761,1.909574,31.82617,0.1334209,0.01783565,0,0,0.6902264
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,22.98464,22.98464,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0.1882651,0.1788519,0,0,4.3117,0.6731588,0,0.1882651,-0.1882651,1.711125,28.5187,0.1334209,0.1967371,0,0,0.6731588
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,22.30254,22.30254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.520884,0.4848937,0,0,0,1.711125,28.5187,0.1334209,0,0,0,0.4848937
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1251263,23.61563,21.60666,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,27.02646,0,0,0.1251263,0,0,1.237023,1.175172,4.520884,0.4848937,1.300298,0,1.300298,2.944696,49.07817,0.1347512,0.5092748,0.1001011,1.7,0.61002
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2063074,26.20979,22.84684,0.667455,0.667455,1.7,0,0.5202,0.667455,30.90957,0,0,0.2063074,0,0,1.032545,0.9809178,3.220586,1.655162,1.187225,0,1.187225,4.070997,67.84982,0.136068,0.7342004,0.1650459,1.7,1.86147
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1566057,28.55634,25.96795,0,0,1.452632,0,0.4526684,0,0,0,0,0.1566057,0,0,1.452632,1.38,2.03336,2.723665,1.536606,0,1.536606,5.528749,92.14564,0.1366975,0,0.1252845,1.7,2.88027
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1779087,32.26778,29.26132,1.07119,1.07119,0,0,0,1.07119,16.60852,0,2.220446E-16,0.1779087,1.127568,1.07119,0,0,0.4967546,4.10661,0,0.9496594,-0.9496594,4.52772,75.46185,0.1366975,1.178309,0.142327,0,4.284519
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2775531,36.95363,32.12751,0,0,0,0,0,0,0,0,0,0.2775531,0,0,0,0,1.551932,3.15695,0.2775531,0,0.2775531,4.79103,79.85035,0.1364652,0,0.2220425,0,3.434504
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2590333,39.27353,34.70432,0,0,0,0,0,0,0,0,0,0.2590333,0,0,0,0,1.274379,3.406748,0.2590333,0,0.2590333,5.036771,83.94601,0.1362491,0,0.2072267,0,3.665781
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4947582,46.25021,37.12956,0.3294592,0.3294592,0,0,0,0.3294592,150.1728,0,0,0.4947582,0.3467992,0.3294592,0,0,1.015345,3.639878,0.147959,0,0.147959,5.177137,86.28545,0.136126,0.3624052,0.3958066,0,4.134636
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3730391,45.52468,38.67978,0.1223839,0.1223839,0,0,0,0.1223839,304.8106,0,0,0.3730391,0.1288251,0.1223839,0,0,0.8673862,3.773041,0.244214,0,0.244214,5.408819,90.1468,0.1359232,0.1346223,0.2984313,0,4.14608
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3043281,44.91747,39.35499,0.411977,0.411977,0,0,0,0.411977,73.87015,0,0,0.3043281,0.43366,0.411977,0,0,0.6231723,3.992834,0,0.129332,-0.129332,5.272491,87.87467,0.1359232,0.4531747,0.2434624,0,4.297162
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07447162,41.32634,39.99575,0,0,0,0,0,0,0,0,0,0.07447162,0,0,0,0,0.7668744,3.863502,0.07447162,0,0.07447162,5.343141,89.05217,0.1358615,0,0.05957729,0,3.937973
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09508834,41.1694,39.47212,0,0,0,0,0,0,0,0,0,0.09508834,0,0,0,0,0.6924028,3.930526,0.09508834,0,0.09508834,5.43335,90.55565,0.1357828,0,0.07607067,0,4.025615
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06602689,38.73127,37.57051,0.4045033,0.4045033,0,0,0,0.4045033,16.32296,0,0,0.06602689,0.4257929,0.4045033,0,0,0.5973145,4.016106,0,0.359766,-0.359766,5.054123,84.23521,0.1357828,0.4449536,0.05282151,0,4.082133
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,35.65512,35.65512,0.8705914,0.8705914,0,0,0,0.8705914,0,0,1.110223E-16,0,0.916412,0.8705914,0,0,0.9970545,3.65634,0,0.916412,-0.916412,4.08814,68.13553,0.1357828,0.9576505,0,0,3.65634
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,33.94643,33.94643,0.4263611,0.4263611,0,0,0,0.4263611,0,0,5.551115E-17,0,0.4488011,0.4263611,0,0,2.01529,2.739928,0,0.4488011,-0.4488011,3.615062,60.25091,0.1357828,0.4689972,0,0,2.739928
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,32.24463,32.24463,0.4485599,0.4485599,0,0,0,0.4485599,0,0,5.551115E-17,0,0.4721683,0.4485599,0,0,2.513958,2.291127,0,0.4721683,-0.4721683,3.117353,51.95578,0.1357828,0.4934159,0,0,2.291127
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,30.43949,30.43949,0.01121515,0.01121515,0,0,0,0.01121515,0,0,0,0,0.01180542,0.01121515,0,0,3.038589,1.818958,0,0.01180542,-0.01180542,3.104909,51.74838,0.1357828,0.01233667,0,0,1.818958
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,29.00639,29.00639,0.08604836,0.08604836,0,0,0,0.08604836,0,0,0,0,0.09057722,0.08604836,0,0,3.051707,1.807153,0,0.09057722,-0.09057722,3.009432,50.1571,0.1357828,0.0946532,0,0,1.807153
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,27.86267,27.86267,0.1268999,0.1268999,0,0,0,0.1268999,0,0,2.775558E-17,0,0.1335789,0.1268999,0,0,3.152348,1.716576,0,0.1335789,-0.1335789,2.868628,47.81036,0.1357828,0.1395899,0,0,1.716576
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,26.70517,26.70517,0.1352037,0.1352037,0,0,0,0.1352037,0,0,0,0,0.1423196,0.1352037,0,0,3.300769,1.582997,0,0.1423196,-0.1423196,2.71861,45.31007,0.1357828,0.148724,0,0,1.582997
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,25.67858,25.67858,0.01066179,0.01066179,0,0,0,0.01066179,0,0,1.734723E-18,0,0.01122294,0.01066179,0,0,3.458902,1.440677,0,0.01122294,-0.01122294,2.706779,45.1129,0.1357828,0.01172797,0,0,1.440677
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,24.80356,24.80356,0.1050734,0.1050734,0,0,0,0.1050734,0,0,1.387779E-17,0,0.1106036,0.1050734,0,0,3.471372,1.429454,0,0.1106036,-0.1106036,2.590193,43.1698,0.1357828,0.1155808,0,0,1.429454
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,23.92855,23.92855,0.09348322,0.09348322,0,0,0,0.09348322,0,0,1.387779E-17,0,0.09840339,0.09348322,0,0,3.594265,1.318851,0,0.09840339,-0.09840339,2.486467,41.44103,0.1357828,0.1028315,0,0,1.318851
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,23.13621,23.13621,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0.1185105,0.112585,0,0,3.703602,1.220447,0,0.1185105,-0.1185105,2.361546,39.35902,0.1357828,0.1238435,0,0,1.220447
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,22.461,22.461,0.2663461,0.2663461,0,0,0,0.2663461,0,0,0,0,0.2803643,0.2663461,0,0,3.83528,1.101937,0,0.2803643,-0.2803643,2.066016,34.43353,0.1357828,0.2929807,0,0,1.101937
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2256548,25.40547,21.74446,0.9208065,0.9208065,0.425,0,0.172125,0.9208065,24.50622,0,0,0.2256548,0.5219015,0.4958065,0,0,4.146796,0.8215725,0,0.2962467,-0.2962467,1.753744,29.22902,0.1357828,1.012887,0.1805239,1.7,1.047227
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4124151,29.85386,22.98464,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,166.1167,-2.220446E-16,0,0.4124151,0,0,1.451732,1.379145,4.475959,0.5253258,1.79156,0,1.79156,3.453368,57.55602,0.1366476,0.273095,0.3299321,1.7,0.9377409
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5503277,35.61015,26.11953,0.2940452,0.2940452,1.7,0,0.5202,0.2940452,187.1575,0,0,0.5503277,0,0,1.405955,1.335657,2.684399,2.13773,1.885985,0,1.885985,5.24257,87.37599,0.1374165,0.3234497,0.4402622,1.7,2.688058
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6047198,40.13738,29.41289,0.2268917,0.2268917,0,0,0,0.2268917,266.5235,0,0,0.6047198,0.2388334,0.2268917,0,0,0.798414,3.835116,0.3658864,0,0.3658864,5.58968,93.16115,0.1371175,0.2495809,0.4837758,0,4.439836
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4896189,41.03168,32.29976,0,0,0,0,0,0,0,0.05709122,0,0.4896189,0,0,0,0,0.4325276,4.164414,0.4325276,0,0.4325276,6.000012,100,0.1367658,0,0.3916951,0,4.654033
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6697237,47.29196,34.86279,1.393656,1.393656,0.425,0,0.172125,1.393656,48.05515,0,0,0.6697237,1.019638,0.9686565,0,0,0,4.553689,0,0.3499146,-0.3499146,5.63117,93.85264,0.1367658,1.533022,0.535779,1.7,5.223413
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8336664,53.38283,37.28114,0.3227205,0.3227205,0,0,0,0.3227205,258.3246,0.1051667,0,0.8336664,0.3397058,0.3227205,0,0,0.388794,4.203774,0.388794,0,0.388794,6.000012,100,0.1364512,0.3549925,0.6669332,0,5.037441
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.9074246,56.75912,38.83136,0.1966204,0.1966204,0,0,0,0.1966204,461.511,0.7004557,0,0.9074246,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1364512,0.2162824,0.7259396,0,5.461113
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.7039659,53.06029,39.49279,0,0,0,0,0,0,0,0.7039659,0,0.7039659,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364512,0,0.5631727,0,5.257655
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.323402,46.10349,40.14733,0.9932522,0.9932522,0,0,0,0.9932522,32.55991,0,0,0.323402,1.045529,0.9932522,0,0,0,4.553689,0,0.7221267,-0.7221267,5.238824,87.31355,0.1364512,1.092577,0.2587216,0,4.877091
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08040534,41.06484,39.63058,0,0,0,0,0,0,0,0,0,0.08040534,0,0,0,0,0.802363,3.831562,0.08040534,0,0.08040534,5.315103,88.58487,0.1363863,0,0.06432427,0,3.911968
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04054765,38.41977,37.70831,0,0,0,0,0,0,0,0,0,0.04054765,0,0,0,0,0.7219576,3.903927,0.04054765,0,0.04054765,5.35357,89.22598,0.1363536,0,0.03243812,0,3.944475
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,35.8067,35.8067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.68141,3.94042,0,0,0,5.35357,89.22598,0.1363536,0,0,0,3.94042
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,34.1049,34.1049,0.468043,0.468043,0,0,0,0.468043,0,0,5.551115E-17,0,0.4926769,0.468043,0,0,0.68141,3.94042,0,0.4926769,-0.4926769,4.834243,80.57055,0.1363536,0.5148473,0,0,3.94042
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,32.38243,32.38243,0.08955218,0.08955218,0,0,0,0.08955218,0,0,1.387779E-17,0,0.09426545,0.08955218,0,0,1.228829,3.447743,0,0.09426545,-0.09426545,4.734878,78.91448,0.1363536,0.0985074,0,0,3.447743
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,30.57728,30.57728,0.1992062,0.1992062,0,0,0,0.1992062,0,0,2.775558E-17,0,0.2096908,0.1992062,0,0,1.333568,3.353478,0,0.2096908,-0.2096908,4.513845,75.2306,0.1363536,0.2191269,0,0,3.353478
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,29.12352,29.12352,0.1851462,0.1851462,0,0,0,0.1851462,0,0,0,0,0.1948908,0.1851462,0,0,1.566558,3.143787,0,0.1948908,-0.1948908,4.308412,71.80672,0.1363536,0.2036609,0,0,3.143787
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,28.00047,28.00047,0.07757155,0.07757155,0,0,0,0.07757155,0,0,1.387779E-17,0,0.08165427,0.07757155,0,0,1.783103,2.948896,0,0.08165427,-0.08165427,4.222341,70.3722,0.1363536,0.08532871,0,0,2.948896
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,26.83608,26.83608,0.07315181,0.07315181,0,0,0,0.07315181,0,0,0,0,0.07700191,0.07315181,0,0,1.87383,2.867242,0,0.07700191,-0.07700191,4.141173,69.01942,0.1363536,0.08046699,0,0,2.867242
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,25.78882,25.78882,0.0262595,0.0262595,0,0,0,0.0262595,0,0,3.469447E-18,0,0.02764158,0.0262595,0,0,1.959388,2.79024,0,0.02764158,-0.02764158,4.112037,68.53381,0.1363536,0.02888545,0,0,2.79024
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,24.92069,24.92069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.990101,2.762598,0,0,0,4.112037,68.53381,0.1363536,0,0,0,2.762598
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,24.06635,24.06635,0.2023002,0.2023002,0,0,0,0.2023002,0,0,2.775558E-17,0,0.2129476,0.2023002,0,0,1.990101,2.762598,0,0.2129476,-0.2129476,3.88757,64.79271,0.1363536,0.2225302,0,0,2.762598
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,23.25334,23.25334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.226709,2.549651,0,0,0,3.88757,64.79271,0.1363536,0,0,0,2.549651
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,22.57813,22.57813,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0.08073225,0.07669564,0,0,2.226709,2.549651,0,0.08073225,-0.08073225,3.802471,63.37439,0.1363536,0.0843652,0,0,2.549651
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2489925,25.92739,21.87537,0,0,0,0,0,0,0,0,0,0.2489925,0,0,0,0,2.316411,2.468919,0.2489925,0,0.2489925,4.038686,67.3113,0.1361531,0,0.199194,0,2.717911
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6489171,34.21132,23.11555,0,0,0,0,0,0,0,0,0,0.6489171,0,0,0,0,2.067419,2.693012,0.6489171,0,0.6489171,4.654303,77.57156,0.1356335,0,0.5191337,0,3.341929
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.021263,44.92476,26.25733,0.7060984,0.7060984,0,0,0,0.7060984,144.6346,0,0,1.021263,0.7432615,0.7060984,0,0,1.418502,3.277037,0.2780012,0,0.2780012,4.918038,81.96713,0.1354121,0.7767082,0.8170101,0,4.2983
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.274879,54.33011,29.55069,1.411072,1.411072,1.283412,0,0.4064716,1.411072,90.34829,0,0,1.274879,0.1343784,0.1276595,0,0,1.140501,3.527238,1.140501,0,1.140501,6.000012,100,0.13603,1.552179,1.019903,1.7,4.802117
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.424663,61.49076,32.41688,0.4328931,0.4328931,0,0,0,0.4328931,329.1027,0.9689857,0,1.424663,0.4556769,0.4328931,0,0,0,4.553689,0,0,0,6.000012,100,0.13603,0.4761824,1.13973,0,5.978352
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.556545,68.31362,34.97992,0,0,0,0,0,0,0,1.556545,0,1.556545,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13603,0,1.245236,0,6.110234
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.533962,70.8877,37.41893,0.1332698,0.1332698,0,0,0,0.1332698,1151.02,1.393678,0,1.533962,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.13603,0.1465968,1.22717,0,6.087651
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.364919,68.14252,38.94849,0,0,0,0,0,0,0,1.364919,0,1.364919,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13603,0,1.091935,0,5.918608
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.103277,62.26764,39.63058,0.02926473,0.02926473,0,0,0,0.02926473,3769.988,1.072472,0,1.103277,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.13603,0.0321912,0.8826214,0,5.656966
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6543482,52.85882,40.26445,0.6147407,0.6147407,0,0,0,0.6147407,106.443,0.007252748,0,0.6543482,0.6470954,0.6147407,0,0,0,4.553689,0,0,0,6.000012,100,0.13603,0.6762148,0.5234786,0,5.208037
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4505088,48.16996,39.76149,0.3300629,0.3300629,0,0,0,0.3300629,136.4918,0.1030742,0,0.4505088,0.3474346,0.3300629,0,0,0,4.553689,0,0,0,6.000012,100,0.13603,0.3630691,0.3604071,0,5.004198
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06525628,39.01602,37.86678,0.942886,0.942886,0,0,0,0.942886,6.920908,0,1.110223E-16,0.06525628,0.9925116,0.942886,0,0,0,4.553689,0,0.9272553,-0.9272553,5.022599,83.70982,0.13603,1.037175,0.05220502,0,4.618945
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,35.96517,35.96517,0.208296,0.208296,0,0,0,0.208296,0,0,2.775558E-17,0,0.2192589,0.208296,0,0,1.030284,3.626434,0,0.2192589,-0.2192589,4.79148,79.85784,0.13603,0.2291256,0,0,3.626434
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,34.25648,34.25648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.273905,3.407175,0,0,0,4.79148,79.85784,0.13603,0,0,0,3.407175
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,32.53401,32.53401,0.3672234,0.3672234,0,0,0,0.3672234,0,0,0,0,0.386551,0.3672234,0,0,1.273905,3.407175,0,0.386551,-0.386551,4.384019,73.06684,0.13603,0.4039458,0,0,3.407175
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,30.73575,30.73575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.703406,3.020624,0,0,0,4.384019,73.06684,0.13603,0,0,0,3.020624
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,29.28198,29.28198,0.04485014,0.04485014,0,0,0,0.04485014,0,0,6.938894E-18,0,0.04721067,0.04485014,0,0,1.703406,3.020624,0,0.04721067,-0.04721067,4.334255,72.23743,0.13603,0.04933515,0,0,3.020624
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,28.13827,28.13827,0.01220647,0.01220647,0,0,0,0.01220647,0,0,1.734723E-18,0,0.01284892,0.01220647,0,0,1.755862,2.973413,0,0.01284892,-0.01284892,4.320711,72.0117,0.13603,0.01342712,0,0,2.973413
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,26.97388,26.97388,0.1308265,0.1308265,0,0,0,0.1308265,0,0,2.775558E-17,0,0.1377121,0.1308265,0,0,1.770139,2.960564,0,0.1377121,-0.1377121,4.17555,69.59235,0.13603,0.1439092,0,0,2.960564
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,25.92661,25.92661,0.1359072,0.1359072,0,0,0,0.1359072,0,0,2.775558E-17,0,0.1430602,0.1359072,0,0,1.923152,2.822852,0,0.1430602,-0.1430602,4.024751,67.07905,0.13603,0.1494979,0,0,2.822852
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,25.05849,25.05849,0.01944753,0.01944753,0,0,0,0.01944753,0,0,0,0,0.02047108,0.01944753,0,0,2.082108,2.679792,0,0.02047108,-0.02047108,4.003172,66.71941,0.13603,0.02139228,0,0,2.679792
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,24.20415,24.20415,0.1322944,0.1322944,0,0,0,0.1322944,0,0,0,0,0.1392573,0.1322944,0,0,2.104854,2.659321,0,0.1392573,-0.1392573,3.856382,64.27291,0.13603,0.1455239,0,0,2.659321
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,23.39114,23.39114,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0.1712641,0.1627009,0,0,2.259584,2.520063,0,0.1712641,-0.1712641,3.675854,61.26411,0.13603,0.178971,0,0,2.520063
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,22.72971,22.72971,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0.09346418,0.08879098,0,0,2.449878,2.348799,0,0.09346418,-0.09346418,3.577334,59.62212,0.13603,0.09767007,0,0,2.348799
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1290485,24.11176,22.03383,0,0,0,0,0,0,0,0,0,0.1290485,0,0,0,0,2.553726,2.255335,0.1290485,0,0.1290485,3.69976,61.66255,0.1359277,0,0.1032388,0,2.384384
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4813565,31.36433,23.27401,0.5720415,0.5720415,0,0,0,0.5720415,84.14713,0,0,0.4813565,0.602149,0.5720415,0,0,2.424678,2.371479,0,0.1207925,-0.1207925,3.572434,59.54045,0.1359277,0.6292457,0.3850852,0,2.852835
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.055897,45.8203,26.40891,0.7112912,0.7112912,0,0,0,0.7112912,148.448,0,0,1.055897,0.7487276,0.7112912,0,0,2.558892,2.250686,0.3071696,0,0.3071696,3.863841,64.39722,0.1356848,0.7824203,0.8447178,0,3.306583
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.320243,55.56251,29.68849,0.6135792,0.6135792,0,0,0,0.6135792,215.1707,0,0,1.320243,0.6458728,0.6135792,0,0,2.251722,2.527139,0.6743701,0,0.6743701,4.503604,75.05992,0.1351545,0.6749371,1.056194,0,3.847382
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.463129,62.68289,32.57535,0.03009126,0.03009126,0,0,0,0.03009126,4862.306,0,0,1.463129,0.03167501,0.03009126,0,0,1.577352,3.134072,1.431454,0,1.431454,5.861601,97.69315,0.1340425,0.03310039,1.170503,0,4.597201
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.479298,66.34759,35.11082,0.3883257,0.3883257,0,0,0,0.3883257,380.9425,0.9246356,0,1.479298,0.4087639,0.3883257,0,0,0.1458982,4.42238,0.1458982,0,0.1458982,6.000012,100,0.1339302,0.4271583,1.183438,0,5.901678
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.414879,67.70341,37.53606,0.1989984,0.1989984,0,0,0,0.1989984,711.0001,1.205407,0,1.414879,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1339302,0.2188983,1.131903,0,5.968568
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.465196,71.10562,39.08628,0.7156128,0.7156128,0,0,0,0.7156128,204.747,0.7119193,0,1.465196,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1339302,0.7871741,1.172157,0,6.018885
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9378483,58.51245,39.76149,0.782468,0.782468,0,0,0,0.782468,119.8577,0.1141979,0,0.9378483,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1339302,0.8607148,0.7502787,0,5.491537
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.7100358,54.21285,40.42292,0.5927422,0.5927422,0,0,0,0.5927422,119.7883,0.08609664,0,0.7100358,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1339302,0.6520164,0.5680286,0,5.263725
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1871033,43.26268,39.87862,0.0005042672,0.0005042672,0,0,0,0.0005042672,37104.01,0.1865725,0,0.1871033,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1339302,0.0005546939,0.1496827,0,4.740792
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05350858,38.96038,38.01835,0,0,0,0,0,0,0,0.05350858,0,0.05350858,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339302,0,0.04280686,0,4.607197
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,36.13742,36.13742,0.06134189,0.06134189,0,0,0,0.06134189,0,0,1.387779E-17,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1339302,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,34.41495,34.41495,0.6185429,0.6185429,0,0,0,0.6185429,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1339302,0.6803972,0,0,4.489119
