Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.7004393,56.90713,43.05486,0.6107113,0.6107113,0,0,0,0.6107113,114.6924,0,0,0.7004393,0.642854,0.6107113,0,0,1.929785,2.816883,0.05758533,0,0.05758533,4.223887,70.39799,0.1169166,0.6717824,0.5603514,0,3.517322
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3488966,50.2409,43.64049,0.651413,0.651413,0,0,0,0.651413,53.55997,0,0,0.3488966,0.6856979,0.651413,0,0,1.8722,2.868709,0,0.3368013,-0.3368013,3.868868,64.481,0.1169166,0.7165543,0.2791173,0,3.217606
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2128281,46.99715,43.05486,0.8617043,0.8617043,0,0,0,0.8617043,24.6985,0,1.110223E-16,0.2128281,0.9070572,0.8617043,0,0,2.246423,2.531908,0,0.6942292,-0.6942292,3.137086,52.28466,0.1169166,0.9478748,0.1702624,0,2.744736
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.09283055,42.95297,41.27726,0.9554797,0.9554797,0,0,0,0.9554797,9.715595,0,2.220446E-16,0.09283055,1.005768,0.9554797,0,0,3.017789,1.837679,0,0.9129376,-0.9129376,2.174765,36.24602,0.1169166,1.051028,0.07426444,0,1.930509
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,39.49279,39.49279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.032164,0.9247413,0,0,0,2.174765,36.24602,0.1169166,0,0,0,0.9247413
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,37.70831,37.70831,0.3674444,0.3674444,0,0,0,0.3674444,0,0,5.551115E-17,0,0.3867836,0.3674444,0,0,4.032164,0.9247413,0,0.3867836,-0.3867836,1.76706,29.45093,0.1169166,0.4041889,0,0,0.9247413
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,35.9445,35.9445,0.5141379,0.5141379,0.425,0,0.172125,0.5141379,0,0,0,0,0.09382935,0.08913788,0,0,4.461924,0.5379577,0,0.09382935,-0.09382935,1.668155,27.80252,0.1169166,0.5655516,0,1.7,0.5379577
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,34.1049,34.1049,0.1778696,0.1778696,1.630501,0,0.5012268,0.1778696,0,0,0,0,0,0,1.452632,1.38,4.566178,0.4441283,1.38,0,1.38,2.977338,49.6222,0.1177736,0.1956566,0,1.7,0.4441283
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,32.6098,32.6098,0.1118156,0.1118156,1.564447,0,0.4831941,0.1118156,0,0,0,0,0,0,1.452632,1.38,3.186178,1.686128,1.38,0,1.38,4.28652,71.44187,0.1185371,0.1229971,0,1.7,1.686128
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,31.47297,31.47297,0.01785732,0.01785732,1.470489,0,0.4575435,0.01785732,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.806178,2.928128,1.38,0,1.38,5.595704,93.26154,0.1191737,0.01964306,0,1.7,2.928128
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,30.26724,30.26724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4261784,4.170128,0,0,0,5.595704,93.26154,0.1191737,0,0,0,4.170128
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,29.12352,29.12352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4261784,4.170128,0,0,0,5.595704,93.26154,0.1191737,0,0,0,4.170128
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,28.25539,28.25539,0.2554668,0.2554668,0,0,0,0.2554668,0,0,5.551115E-17,0,0.2689125,0.2554668,0,0,0.4261784,4.170128,0,0.2689125,-0.2689125,5.312245,88.53724,0.1191737,0.2810135,0,0,4.170128
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,27.35971,27.35971,0.08157814,0.08157814,0,0,0,0.08157814,0,0,1.387779E-17,0,0.08587173,0.08157814,0,0,0.7249701,3.901216,0,0.08587173,-0.08587173,5.221728,87.02863,0.1191737,0.08973595,0,0,3.901216
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,26.60871,26.60871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8203831,3.815344,0,0,0,5.221728,87.02863,0.1191737,0,0,0,3.815344
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,25.94728,25.94728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8203831,3.815344,0,0,0,5.221728,87.02863,0.1191737,0,0,0,3.815344
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1207972,27.23237,25.25141,0.6343067,0.6343067,0,0,0,0.6343067,19.04398,0,0,0.1207972,0.6676912,0.6343067,0,0,0.8203831,3.815344,0,0.546894,-0.546894,4.645251,77.4207,0.1191737,0.6977373,0.09663779,0,3.936141
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2743283,31.21532,26.60871,0.1885511,0.1885511,0,0,0,0.1885511,145.4928,0,0,0.2743283,0.1984748,0.1885511,0,0,1.428043,3.26845,0.07585348,0,0.07585348,4.717212,78.62005,0.1191363,0.2074062,0.2194626,0,3.542778
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.8130007,44.7686,29.92274,0.2085097,0.2085097,0,0,0,0.2085097,389.9102,0,0,0.8130007,0.2194839,0.2085097,0,0,1.35219,3.336718,0.5935167,0,0.5935167,5.280272,88.00436,0.1188439,0.2293607,0.6504005,0,4.149719
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9489649,51.44161,33.34702,0.5136897,0.5136897,0,0,0,0.5136897,184.735,0,0,0.9489649,0.540726,0.5136897,0,0,0.7586728,3.870883,0.4082389,0,0.4082389,5.667561,94.45916,0.1186437,0.5650586,0.7591719,0,4.819848
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.216867,61.05417,36.29588,0.2155554,0.2155554,0,0,0,0.2155554,564.5264,0.6395325,0,1.216867,0.2269004,0.2155554,0,0,0.350434,4.238298,0.350434,0,0.350434,6.000012,100,0.1184723,0.2371109,0.9734935,0,5.455165
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.252213,65.001,38.81069,0.3324355,0.3324355,0,0,0,0.3324355,376.6783,0.9022804,0,1.252213,0.3499321,0.3324355,0,0,0,4.553689,0,0,0,6.000012,100,0.1184723,0.365679,1.00177,0,5.805902
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.279583,68.62395,41.16014,0,0,0,0,0,0,0,1.279583,0,1.279583,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184723,0,1.023666,0,5.833272
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.229399,69.15759,42.66902,0.5308849,0.5308849,0,0,0,0.5308849,231.5754,0.6705726,0,1.229399,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1184723,0.5839735,0.983519,0,5.783088
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9866613,63.74339,43.28911,0.1035612,0.1035612,0,0,0,0.1035612,952.7322,0.8776494,0,0.9866613,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1184723,0.1139174,0.789329,0,5.54035
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.7071446,57.91423,43.83341,0.9924552,0.9924552,0,0,0,0.9924552,71.25204,0,0,0.7071446,1.04469,0.9924552,0,0,0,4.553689,0,0.337545,-0.337545,5.644208,94.06995,0.1184723,1.091701,0.5657157,0,5.260834
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4360416,51.61282,43.28911,0.5018173,0.5018173,0,0,0,0.5018173,86.8925,0,0,0.4360416,0.5282287,0.5018173,0,0,0.37505,4.216144,0,0.09218711,-0.09218711,5.547035,92.45039,0.1184723,0.551999,0.3488333,0,4.652185
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09495481,43.2216,41.50463,0.5786557,0.5786557,0,0,0,0.5786557,16.40955,0,0,0.09495481,0.6091112,0.5786557,0,0,0.4774801,4.123957,0,0.5141564,-0.5141564,5.005066,83.4176,0.1184723,0.6365212,0.07596385,0,4.218912
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,39.72704,39.72704,1.14378,1.14378,0,0,0,1.14378,0,0,2.220446E-16,0,1.203979,1.14378,0,0,1.048765,3.6098,0,1.203979,-1.203979,3.735961,62.26589,0.1184723,1.258158,0,0,3.6098
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,37.94256,37.94256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.38652,2.405821,0,0,0,3.735961,62.26589,0.1184723,0,0,0,2.405821
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,36.17875,36.17875,0.9675006,0.9675006,0,0,0,0.9675006,0,0,0,0,1.018422,0.9675006,0,0,2.38652,2.405821,0,1.018422,-1.018422,2.66245,44.37408,0.1184723,1.064251,0,0,2.405821
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,34.35983,34.35983,0.0608727,0.0608727,0,0,0,0.0608727,0,0,6.938894E-18,0,0.06407652,0.0608727,0,0,3.518099,1.3874,0,0.06407652,-0.06407652,2.594908,43.24837,0.1184723,0.06695997,0,0,1.3874
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,32.84406,32.84406,0.1434304,0.1434304,0,0,0,0.1434304,0,0,2.775558E-17,0,0.1509793,0.1434304,0,0,3.589295,1.323323,0,0.1509793,-0.1509793,2.435761,40.59594,0.1184723,0.1577734,0,0,1.323323
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,31.70033,31.70033,0.08511794,0.08511794,0,0,0,0.08511794,0,0,0,0,0.08959783,0.08511794,0,0,3.75705,1.172344,0,0.08959783,-0.08959783,2.341317,39.02187,0.1184723,0.09362973,0,0,1.172344
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,30.50149,30.50149,0.1164595,0.1164595,0,0,0,0.1164595,0,0,1.387779E-17,0,0.1225889,0.1164595,0,0,3.856603,1.082746,0,0.1225889,-0.1225889,2.212097,36.86821,0.1184723,0.1281054,0,0,1.082746
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,29.35777,29.35777,0.08743671,0.08743671,0,0,0,0.08743671,0,0,0,0,0.09203864,0.08743671,0,0,3.992813,0.960157,0,0.09203864,-0.09203864,2.11508,35.25126,0.1184723,0.09618037,0,0,0.960157
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,28.48276,28.48276,0.2771517,0.2771517,0,0,0,0.2771517,0,0,5.551115E-17,0,0.2917386,0.2771517,0,0,4.095078,0.8681184,0,0.2917386,-0.2917386,1.80756,30.12594,0.1184723,0.3048668,0,0,0.8681184
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,27.59397,27.59397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.419232,0.5763798,0,0,0,1.80756,30.12594,0.1184723,0,0,0,0.5763798
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,26.85675,26.85675,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0.1200823,0.1140782,0,0,4.419232,0.5763798,0,0.1200823,-0.1200823,1.680982,28.01631,0.1184723,0.125486,0,0,0.5763798
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,26.19532,26.19532,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0.07261859,0.06898766,0,0,4.552657,0.4562975,0,0.07261859,-0.07261859,1.604436,26.74054,0.1184723,0.07588643,0,0,0.4562975
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1340767,27.70431,25.49944,0.07013367,0.07013367,0,0,0,0.07013367,191.1731,0,0,0.1340767,0.07382492,0.07013367,0,0,4.633345,0.3836789,0.06025181,0,0.06025181,1.661595,27.6932,0.1184429,0.07714704,0.1072614,0,0.5177557
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2992901,31.88202,26.83608,1.012401,1.012401,0.425,0,0.172125,1.012401,29.56242,1.110223E-16,0,0.2992901,0.6183165,0.5874007,0,0,4.573092,0.4379056,0,0.3190264,-0.3190264,1.325312,22.08849,0.1184429,1.113641,0.2394321,1.7,0.7371957
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7177249,43.14209,30.17078,0.8233266,0.8233266,1.7,0,0.5202,0.8233266,87.17377,0,0,0.7177249,0,0,0.8766733,0.8328397,4.927567,0.1188792,1.550565,0,1.550565,2.796307,46.60502,0.1192745,0.9056593,0.5741799,1.7,0.8366041
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.880156,50.25412,33.60194,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,243.9971,0,0,0.880156,0,0,1.339276,1.272312,3.377002,1.514387,2.152468,0,2.152468,4.838317,80.63847,0.1198022,0.3967965,0.7041248,1.7,2.394543
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5024456,45.76364,36.53014,0,0,0,0,0,0,0,0,0,0.5024456,0,0,0,0,1.224534,3.451609,0.5024456,0,0.5024456,5.314979,88.58281,0.1195583,0,0.4019565,0,3.954054
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7786397,54.13915,39.02428,0.197552,0.197552,0,0,0,0.197552,394.1443,0,0,0.7786397,0.2079494,0.197552,0,0,0.722088,3.90381,0.5706903,0,0.5706903,5.856383,97.60619,0.1192826,0.2173072,0.6229118,0,4.682449
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5929725,52.79579,41.3875,0.9152452,0.9152452,0,0,0,0.9152452,64.78837,0,0,0.5929725,0.963416,0.9152452,0,0,0.1513977,4.417431,0,0.3704436,-0.3704436,5.465902,91.09818,0.1192826,1.00677,0.474378,0,5.010404
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3238054,48.97874,42.90327,0,0,0,0,0,0,0,0,0,0.3238054,0,0,0,0,0.5630017,4.046988,0.3238054,0,0.3238054,5.77309,96.21798,0.1191267,0,0.2590443,0,4.370793
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.251957,48.18511,43.48203,0.5429837,0.5429837,0,0,0,0.5429837,46.40232,0,1.110223E-16,0.251957,0.5715618,0.5429837,0,0,0.2391962,4.338412,0,0.3196048,-0.3196048,5.436197,90.60311,0.1191267,0.5972821,0.2015656,0,4.590369
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1937469,47.67219,44.06767,0,0,0,0,0,0,0,0,0,0.1937469,0,0,0,0,0.5943127,4.018807,0.1937469,0,0.1937469,5.620002,93.66651,0.1190337,0,0.1549975,0,4.212554
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06102625,44.59517,43.48203,0.5775134,0.5775134,0,0,0,0.5775134,10.56707,0,0,0.06102625,0.6079088,0.5775134,0,0,0.4005658,4.19318,0,0.5468826,-0.5468826,5.043537,84.05878,0.1190337,0.6352648,0.048821,0,4.254206
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04968884,42.59245,41.69755,0,0,0,0,0,0,0,0,0,0.04968884,0,0,0,0,1.008213,3.646297,0.04968884,0,0.04968884,5.090676,84.84443,0.1190098,0,0.03975107,0,3.695986
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,39.95441,39.95441,0.787649,0.787649,0,0,0,0.787649,0,0,1.110223E-16,0,0.8291042,0.787649,0,0,0.9585243,3.691017,0,0.8291042,-0.8291042,4.216723,70.27858,0.1190098,0.866414,0,0,3.691017
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,38.15615,38.15615,0.2146221,0.2146221,0,0,0,0.2146221,0,0,2.775558E-17,0,0.225918,0.2146221,0,0,1.879751,2.861913,0,0.225918,-0.225918,3.978585,66.30962,0.1190098,0.2360843,0,0,2.861913
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,36.41301,36.41301,0.2138464,0.2138464,0,0,0,0.2138464,0,0,2.775558E-17,0,0.2251015,0.2138464,0,0,2.130771,2.635995,0,0.2251015,-0.2251015,3.741307,62.35499,0.1190098,0.2352311,0,0,2.635995
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,34.57341,34.57341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.380884,2.410893,0,0,0,3.741307,62.35499,0.1190098,0,0,0,2.410893
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,33.07831,33.07831,0.2146855,0.2146855,0,0,0,0.2146855,0,0,2.775558E-17,0,0.2259848,0.2146855,0,0,2.380884,2.410893,0,0.2259848,-0.2259848,3.503098,58.38485,0.1190098,0.2361541,0,0,2.410893
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,31.93459,31.93459,0.07561736,0.07561736,0,0,0,0.07561736,0,0,1.387779E-17,0,0.07959722,0.07561736,0,0,2.631978,2.184909,0,0.07959722,-0.07959722,3.419195,56.98648,0.1190098,0.08317909,0,0,2.184909
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,30.73575,30.73575,0.3472378,0.3472378,0,0,0,0.3472378,0,0,5.551115E-17,0,0.3655135,0.3472378,0,0,2.72042,2.105311,0,0.3655135,-0.3655135,3.03391,50.56507,0.1190098,0.3819616,0,0,2.105311
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,29.59203,29.59203,0.08912494,0.08912494,0,0,0,0.08912494,0,0,1.387779E-17,0,0.09381573,0.08912494,0,0,3.126546,1.739798,0,0.09381573,-0.09381573,2.93502,48.9169,0.1190098,0.09803744,0,0,1.739798
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,28.71702,28.71702,0.1803288,0.1803288,0,0,0,0.1803288,0,0,2.775558E-17,0,0.1898198,0.1803288,0,0,3.230785,1.645982,0,0.1898198,-0.1898198,2.734932,45.58211,0.1190098,0.1983617,0,0,1.645982
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,27.82822,27.82822,0.1584228,0.1584228,0,0,0,0.1584228,0,0,0,0,0.1667609,0.1584228,0,0,3.441696,1.456162,0,0.1667609,-0.1667609,2.559151,42.65243,0.1190098,0.1742651,0,0,1.456162
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,27.091,27.091,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0.1112179,0.105657,0,0,3.626986,1.289401,0,0.1112179,-0.1112179,2.441917,40.69853,0.1190098,0.1162227,0,0,1.289401
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,26.42958,26.42958,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0.3550726,0.337319,0,0,3.750561,1.178184,0,0.3550726,-0.3550726,2.067637,34.46056,0.1190098,0.3710509,0,0,1.178184
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3074847,30.86559,25.71303,0.4678286,0.4678286,0,0,0,0.4678286,65.72594,0,0,0.3074847,0.4924512,0.4678286,0,0,4.145087,0.8231109,0,0.1849665,-0.1849665,1.872666,31.21103,0.1190098,0.5146115,0.2459878,0,1.130596
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7361739,40.12511,27.07034,0.2730345,0.2730345,0,0,0,0.2730345,269.6267,0,0,0.7361739,0.2874047,0.2730345,0,0,4.350605,0.6381444,0.4487692,0,0.4487692,2.298405,38.30668,0.1187949,0.3003379,0.5889391,0,1.374318
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.027668,49.789,30.40504,0.6179077,0.6179077,0,0,0,0.6179077,166.3141,0,0,1.027668,0.6504292,0.6179077,0,0,3.901836,1.042037,0.3772385,0,0.3772385,2.656285,44.27133,0.1186148,0.6796985,0.8221341,0,2.069704
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.137745,56.21049,33.81553,0.6649783,0.6649783,0,0,0,0.6649783,171.095,0,0,1.137745,0.6999772,0.6649783,0,0,3.524597,1.381551,0.4377673,0,0.4377673,3.071588,51.19303,0.1184065,0.7314761,0.9101956,0,2.519296
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.320107,64.21528,36.7575,0.2922839,0.2922839,0,0,0,0.2922839,451.6523,0,0,1.320107,0.3076672,0.2922839,0,0,3.08683,1.775542,1.012439,0,1.012439,4.032072,67.20107,0.1179275,0.3215123,1.056085,0,3.095649
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.320136,67.30489,39.23786,0.6585307,0.6585307,0,0,0,0.6585307,200.4669,0,0,1.320136,0.6931902,0.6585307,0,0,2.074391,2.686737,0.6269457,0,0.6269457,4.626845,77.11393,0.1176329,0.7243838,1.056109,0,4.006873
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.326945,70.44622,41.58731,1.065833,1.065833,0,0,0,1.065833,124.4984,0,0,1.326945,1.121929,1.065833,0,0,1.447445,3.250988,0.2050158,0,0.2050158,4.82134,80.35551,0.1175369,1.172416,1.061556,0,4.577934
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.299082,71.58525,43.09619,1.243136,1.243136,0,0,0,1.243136,104.5004,0,0,1.299082,1.308564,1.243136,0,0,1.242429,3.435503,0,0.009482075,-0.009482075,4.811345,80.18893,0.1175369,1.36745,1.039266,0,4.734585
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.182609,69.15489,43.67494,0.1673711,0.1673711,0,0,0,0.1673711,706.5792,0,0,1.182609,0.1761801,0.1673711,0,0,1.252965,3.426021,1.006429,0,1.006429,5.766128,96.10194,0.1170677,0.1841082,0.9460872,0,4.60863
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8496534,61.56786,44.21924,0.9493295,0.9493295,0,0,0,0.9493295,89.50037,1.110223E-16,0,0.8496534,0.9992942,0.9493295,0,0,0.2465357,4.331807,0,0.1496409,-0.1496409,5.608392,93.47302,0.1170677,1.044262,0.6797227,0,5.18146
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4404615,52.1107,43.67494,0.3908437,0.3908437,0,0,0,0.3908437,112.6951,0,0,0.4404615,0.4114144,0.3908437,0,0,0.4128034,4.182166,0.02904711,0,0.02904711,5.635949,93.9323,0.1170542,0.4299281,0.3523692,0,4.622627
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.119401,44.06798,41.89735,0.3873182,0.3873182,0,0,0,0.3873182,30.82763,0,5.551115E-17,0.119401,0.4077034,0.3873182,0,0,0.3837563,4.208308,0,0.2883024,-0.2883024,5.332051,88.86735,0.1170542,0.42605,0.09552081,0,4.327709
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,40.14733,40.14733,0.8260763,0.8260763,0,0,0,0.8260763,0,0,1.110223E-16,0,0.869554,0.8260763,0,0,0.7040922,3.920006,0,0.869554,-0.869554,4.415461,73.59087,0.1170542,0.9086839,0,0,3.920006
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,38.34907,38.34907,0.5052934,0.5052934,0,0,0,0.5052934,0,0,1.110223E-16,0,0.5318877,0.5052934,0,0,1.670263,3.050452,0,0.5318877,-0.5318877,3.854802,64.24657,0.1170542,0.5558227,0,0,3.050452
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,36.60593,36.60593,1.017828,1.017828,0,0,0,1.017828,0,0,0,0,1.071398,1.017828,0,0,2.26125,2.518564,0,1.071398,-1.071398,2.72545,45.42407,0.1170542,1.119611,0,0,2.518564
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,34.78011,34.78011,0.1508692,0.1508692,0,0,0,0.1508692,0,0,0,0,0.1588097,0.1508692,0,0,3.451692,1.447166,0,0.1588097,-0.1588097,2.558049,42.63408,0.1170542,0.1659562,0,0,1.447166
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,33.27122,33.27122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.628147,1.288357,0,0,0,2.558049,42.63408,0.1170542,0,0,0,1.288357
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,32.14817,32.14817,0.06734719,0.06734719,0,0,0,0.06734719,0,0,1.387779E-17,0,0.07089178,0.06734719,0,0,3.628147,1.288357,0,0.07089178,-0.07089178,2.483323,41.38863,0.1170542,0.07408191,0,0,1.288357
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,30.94934,30.94934,0.295013,0.295013,0,0,0,0.295013,0,0,5.551115E-17,0,0.31054,0.295013,0,0,3.706916,1.217465,0,0.31054,-0.31054,2.155985,35.93301,0.1170542,0.3245142,0,0,1.217465
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,29.8194,29.8194,0.2091917,0.2091917,0,0,0,0.2091917,0,0,2.775558E-17,0,0.2202018,0.2091917,0,0,4.05196,0.9069249,0,0.2202018,-0.2202018,1.923872,32.06447,0.1170542,0.2301108,0,0,0.9069249
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,28.95127,28.95127,0.1550174,0.1550174,0,0,0,0.1550174,0,0,2.775558E-17,0,0.1631762,0.1550174,0,0,4.296628,0.6867231,0,0.1631762,-0.1631762,1.751869,29.19776,0.1170542,0.1705192,0,0,0.6867231
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,28.05559,28.05559,0.1068558,0.1068558,0,0,0,0.1068558,0,0,1.387779E-17,0,0.1124798,0.1068558,0,0,4.477936,0.5235469,0,0.1124798,-0.1124798,1.633305,27.2217,0.1170542,0.1175414,0,0,0.5235469
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,27.30459,27.30459,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0.125822,0.1195309,0,0,4.602913,0.4110671,0,0.125822,-0.125822,1.500677,25.01124,0.1170542,0.131484,0,0,0.4110671
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,26.64316,26.64316,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0.02903298,0.02758133,0,0,4.742715,0.2852451,0,0.02903298,-0.02903298,1.470074,24.50118,0.1170542,0.03033946,0,0,0.2852451
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2609862,30.30605,25.94728,0.07156919,0.07156919,0,0,0,0.07156919,364.6628,0,0,0.2609862,0.07533599,0.07156919,0,0,4.774974,0.2562121,0.1856502,0,0.1856502,1.646197,27.43656,0.1169681,0.07872611,0.208789,0,0.5171983
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5997518,37.76476,27.28392,0.3758648,0.3758648,0,0,0,0.3758648,159.5659,0,0,0.5997518,0.3956471,0.3758648,0,0,4.589324,0.4232973,0.2041047,0,0.2041047,1.839828,30.66373,0.1168736,0.4134513,0.4798015,0,1.023049
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9588648,48.58406,30.63929,0,0,0,0,0,0,0,0,0,0.9588648,0,0,0,0,4.385219,0.6069916,0.9588648,0,0.9588648,2.749487,45.82469,0.1164315,0,0.7670918,0,1.565856
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.340544,61.3874,34.04978,0.8244563,0.8244563,0,0,0,0.8244563,162.5973,0,0,1.340544,0.8678488,0.8244563,0,0,3.426354,1.46997,0.4726949,0,0.4726949,3.197924,53.29863,0.1162148,0.906902,1.072435,0,2.810513
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.330891,64.75954,36.97109,0,0,0,0,0,0,0,0,0,1.330891,0,0,0,0,2.95366,1.895395,1.330891,0,1.330891,4.460518,74.34182,0.115609,0,1.064712,0,3.226286
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.218403,64.92004,39.45145,0.5729557,0.5729557,0,0,0,0.5729557,212.6522,0,0,1.218403,0.6031113,0.5729557,0,0,1.622769,3.093197,0.6152914,0,0.6152914,5.044235,84.07041,0.1153311,0.6302512,0.9747221,0,4.311599
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.41443,73.16086,41.78023,1.135421,1.135421,0,0,0,1.135421,124.5731,0,0,1.41443,1.19518,1.135421,0,0,1.007478,3.646959,0.2192494,0,0.2192494,5.252233,87.53704,0.1152324,1.248963,1.131544,0,5.061389
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.18768,68.81568,43.28911,0.7894422,0.7894422,0,0,0,0.7894422,150.4454,0,0,1.18768,0.8309918,0.7894422,0,0,0.7882283,3.844284,0.3566878,0,0.3566878,5.590617,93.17676,0.1150722,0.8683864,0.9501437,0,5.031963
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8944131,62.22028,43.87475,0.6418431,0.6418431,0,0,0,0.6418431,139.3507,0,0,0.8944131,0.6756243,0.6418431,0,0,0.4315405,4.165302,0.2187887,0,0.2187887,5.798178,96.63611,0.1149741,0.7060274,0.7155305,0,5.059716
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6446809,57.18583,44.41216,0.4404876,0.4404876,0,0,0,0.4404876,146.3562,0,0,0.6446809,0.4636711,0.4404876,0,0,0.2127517,4.362212,0.1810098,0,0.1810098,5.969899,99.49812,0.1148931,0.4845363,0.5157447,0,5.006893
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4299916,52.06623,43.83341,0.9495147,0.9495147,0,0,0,0.9495147,45.28541,0,1.110223E-16,0.4299916,0.9994891,0.9495147,0,0,0.03174198,4.525121,0,0.5694975,-0.5694975,5.369596,89.49309,0.1148931,1.044466,0.3439933,0,4.955113
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06730494,43.30794,42.09027,1.211103,1.211103,0,0,0,1.211103,5.557326,0,2.220446E-16,0.06730494,1.274845,1.211103,0,0,0.664517,3.955624,0,1.20754,-1.20754,4.096736,68.27881,0.1148931,1.332213,0.05384395,0,4.022929
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,40.30579,40.30579,0.5445114,0.5445114,0,0,0,0.5445114,0,0,0,0,0.5731699,0.5445114,0,0,2.006228,2.748083,0,0.5731699,-0.5731699,3.492563,58.20926,0.1148931,0.5989625,0,0,2.748083
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,38.54198,38.54198,0.09836698,0.09836698,0,0,0,0.09836698,0,0,0,0,0.1035442,0.09836698,0,0,2.643084,2.174913,0,0.1035442,-0.1035442,3.383417,56.39017,0.1148931,0.1082037,0,0,2.174913
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,36.79884,36.79884,0.003227561,0.003227561,0,0,0,0.003227561,0,0,4.336809E-19,0,0.003397432,0.003227561,0,0,2.758133,2.071369,0,0.003397432,-0.003397432,3.379836,56.33049,0.1148931,0.003550317,0,0,2.071369
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,34.97992,34.97992,0.06398576,0.06398576,0,0,0,0.06398576,0,0,1.387779E-17,0,0.06735344,0.06398576,0,0,2.761908,2.067972,0,0.06735344,-0.06735344,3.308839,55.14721,0.1148931,0.07038435,0,0,2.067972
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,33.48481,33.48481,0.1327563,0.1327563,0,0,0,0.1327563,0,0,0,0,0.1397435,0.1327563,0,0,2.836745,2.000618,0,0.1397435,-0.1397435,3.161537,52.69217,0.1148931,0.1460319,0,0,2.000618
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,32.36176,32.36176,0.1203752,0.1203752,0,0,0,0.1203752,0,0,1.387779E-17,0,0.1267108,0.1203752,0,0,2.992016,1.860875,0,0.1267108,-0.1267108,3.027972,50.4661,0.1148931,0.1324127,0,0,1.860875
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,31.15603,31.15603,0.01036113,0.01036113,0,0,0,0.01036113,0,0,1.734723E-18,0,0.01090645,0.01036113,0,0,3.132805,1.734164,0,0.01090645,-0.01090645,3.016475,50.27449,0.1148931,0.01139724,0,0,1.734164
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,30.0192,30.0192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.144924,1.723258,0,0,0,3.016475,50.27449,0.1148931,0,0,0,1.723258
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,29.14419,29.14419,0.2245425,0.2245425,0,0,0,0.2245425,0,0,2.775558E-17,0,0.2363605,0.2245425,0,0,3.144924,1.723258,0,0.2363605,-0.2363605,2.76733,46.12207,0.1148931,0.2469967,0,0,1.723258
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,28.25539,28.25539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.407546,1.486897,0,0,0,2.76733,46.12207,0.1148931,0,0,0,1.486897
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,27.51818,27.51818,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0.2839073,0.2697119,0,0,3.407546,1.486897,0,0.2839073,-0.2839073,2.468065,41.13433,0.1148931,0.2966831,0,0,1.486897
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,26.85675,26.85675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.722999,1.20299,0,0,0,2.468065,41.13433,0.1148931,0,0,0,1.20299
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2564983,30.44832,26.16087,0.3276485,0.3276485,0,0,0,0.3276485,78.28459,0,0,0.2564983,0.3448932,0.3276485,0,0,3.722999,1.20299,0,0.08839487,-0.08839487,2.374889,39.5814,0.1148931,0.3604134,0.2051987,0,1.459488
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5886545,37.76367,27.47684,0.4417276,0.4417276,0,0,0,0.4417276,133.2619,0,0,0.5886545,0.4649764,0.4417276,0,0,3.821215,1.114595,0.1236781,0,0.1236781,2.49222,41.53692,0.1148378,0.4859003,0.4709236,0,1.70325
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.067074,51.13829,30.83221,0.9847158,0.9847158,0,0,0,0.9847158,108.3636,0,0,1.067074,1.036543,0.9847158,0,0,3.697537,1.225905,0.03053102,0,0.03053102,2.521184,42.01965,0.1148242,1.083187,0.8536592,0,2.292979
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.165199,57.37298,34.25648,1.237082,1.237082,0,0,0,1.237082,94.18925,0,0,1.165199,1.302192,1.237082,0,0,3.667006,1.253383,0,0.1369934,-0.1369934,2.376781,39.61293,0.1148242,1.360791,0.9321589,0,2.418582
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.187409,61.40185,37.18468,1.278457,1.278457,1.7,0,0.5202,1.278457,92.8783,0,0,1.187409,0,0,0.4215432,0.4004661,3.819221,1.11639,1.587875,0,1.587875,3.883171,64.71939,0.1156145,1.406302,0.9499271,1.7,2.303799
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.352134,68.67631,39.64436,1.108071,1.108071,1.7,0,0.5202,1.108071,122.0259,0,0,1.352134,0,0,0.5919287,0.5623322,2.231346,2.545477,1.914466,0,1.914466,5.699393,94.98969,0.1162493,1.218879,1.081707,1.7,3.897611
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.411036,73.31396,41.97314,0,0,0,0,0,0,0,1.094155,0,1.411036,0,0,0,0,0.3168805,4.268497,0.3168805,0,0.3168805,6.000012,100,0.1161081,0,1.128828,0,5.679532
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.181583,68.84927,43.44757,0.2571971,0.2571971,0,0,0,0.2571971,459.4077,0.9108493,0,1.181583,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1161081,0.2829168,0.9452665,0,5.735272
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.056838,66.34148,44.02633,0,0,0,0,0,0,0,1.056838,0,1.056838,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161081,0,0.8454704,0,5.610527
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.8162597,61.19431,44.57063,0.2320669,0.2320669,0,0,0,0.2320669,351.7346,0.5719788,0,0.8162597,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1161081,0.2552736,0.6530078,0,5.369949
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3942143,51.50489,43.98499,0.2543316,0.2543316,0,0,0,0.2543316,155.0001,0.1264967,0,0.3942143,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1161081,0.2797648,0.3153714,0,4.947903
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06902633,43.49212,42.24185,0.5978205,0.5978205,0,0,0,0.5978205,11.54633,0,0,0.06902633,0.6292847,0.5978205,0,0,0,4.553689,0,0.5602584,-0.5602584,5.409448,90.15728,0.1161081,0.6576025,0.05522106,0,4.622715
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,40.49871,40.49871,0.0871968,0.0871968,0,0,0,0.0871968,0,0,1.387779E-17,0,0.09178612,0.0871968,0,0,0.6225093,3.993431,0,0.09178612,-0.09178612,5.312697,88.54477,0.1161081,0.09591649,0,0,3.993431
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,38.71423,38.71423,1.302657,1.302657,0.425,0,0.172125,1.302657,0,0,2.220446E-16,0,0.9238501,0.8776575,0,0,0.7244939,3.901644,0,0.9238501,-0.9238501,4.338873,72.31441,0.1161081,1.432923,0,1.7,3.901644
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,36.97109,36.97109,0.04900087,0.04900087,1.501632,0,0.4660456,0.04900087,0,4.440892E-16,0,0,0,0,1.452632,1.38,1.750994,2.977794,1.38,0,1.38,5.648057,94.13409,0.1167424,0.05390096,0,1.7,2.977794
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,35.15216,35.15216,0.1593933,0.1593933,0,0,0,0.1593933,0,0,0,0,0.1677824,0.1593933,0,0,0.3709939,4.219794,0,0.1677824,-0.1677824,5.471198,91.18645,0.1167424,0.1753326,0,0,4.219794
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,33.65706,33.65706,0.1143511,0.1143511,0,0,0,0.1143511,0,0,0,0,0.1203696,0.1143511,0,0,0.5574188,4.052012,0,0.1203696,-0.1203696,5.344317,89.07178,0.1167424,0.1257863,0,0,4.052012
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,32.53401,32.53401,0.1533502,0.1533502,0,0,0,0.1533502,0,0,2.775558E-17,0,0.1614212,0.1533502,0,0,0.6911628,3.931643,0,0.1614212,-0.1614212,5.174164,86.2359,0.1167424,0.1686852,0,0,3.931643
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,31.35584,31.35584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8705197,3.770221,0,0,0,5.174164,86.2359,0.1167424,0,0,0,3.770221
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,30.17078,30.17078,0.01233039,0.01233039,0,0,0,0.01233039,0,0,1.734723E-18,0,0.01297936,0.01233039,0,0,0.8705197,3.770221,0,0.01297936,-0.01297936,5.160483,86.00788,0.1167424,0.01356343,0,0,3.770221
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,29.31643,29.31643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8849412,3.757242,0,0,0,5.160483,86.00788,0.1167424,0,0,0,3.757242
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,28.42764,28.42764,0.156288,0.156288,0,0,0,0.156288,0,0,2.775558E-17,0,0.1645137,0.156288,0,0,0.8849412,3.757242,0,0.1645137,-0.1645137,4.987071,83.11768,0.1167424,0.1719168,0,0,3.757242
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,27.69042,27.69042,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0.1517307,0.1441442,0,0,1.067734,3.592728,0,0.1517307,-0.1517307,4.827132,80.45204,0.1167424,0.1585586,0,0,3.592728
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,27.029,27.029,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0.1013303,0.09626377,0,0,1.236324,3.440997,0,0.1013303,-0.1013303,4.720321,78.67185,0.1167424,0.1058901,0,0,3.440997
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2926093,31.24766,26.33312,0.063587,0.063587,0,0,0,0.063587,460.1716,0,0,0.2926093,0.06693369,0.063587,0,0,1.348913,3.339667,0.2256756,0,0.2256756,4.934415,82.24009,0.116642,0.0699457,0.2340875,0,3.632277
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7495465,41.01522,27.64909,0.9394899,0.9394899,0,0,0,0.9394899,79.78229,0,0,0.7495465,0.9889367,0.9394899,0,0,1.123237,3.542775,0,0.2393902,-0.2393902,4.682076,78.03445,0.116642,1.033439,0.5996373,0,4.292322
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.102231,52.1391,31.02513,0.1225155,0.1225155,0,0,0,0.1225155,899.6661,0,0,1.102231,0.1289637,0.1225155,0,0,1.389227,3.303385,0.9732668,0,0.9732668,5.605398,93.42311,0.1162111,0.1347671,0.8817844,0,4.405615
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.291754,60.64295,34.43562,0.9156744,0.9156744,0,0,0,0.9156744,141.0713,0,0,1.291754,0.9638678,0.9156744,0,0,0.4159597,4.179325,0.3278857,0,0.3278857,5.916458,98.60743,0.1160667,1.007242,1.033403,0,5.471079
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.383426,66.62759,37.35693,0.4522031,0.4522031,0,0,0,0.4522031,305.9301,0.8193484,0,1.383426,0.4760033,0.4522031,0,0,0.08807396,4.474422,0.08807396,0,0.08807396,6.000012,100,0.116028,0.4974234,1.10674,0,5.857848
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.349058,68.79317,39.80283,1.095366,1.095366,0,0,0,1.095366,123.1604,0.1960409,0,1.349058,1.153017,1.095366,0,0,0,4.553689,0,0,0,6.000012,100,0.116028,1.204903,1.079247,0,5.902747
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.484807,75.69463,42.12472,0.7087846,0.7087846,0,0,0,0.7087846,209.4863,0.7387174,0,1.484807,0.7460891,0.7087846,0,0,0,4.553689,0,0,0,6.000012,100,0.116028,0.7796631,1.187845,0,6.038496
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.157019,68.39067,43.59916,0.8443977,0.8443977,0,0,0,0.8443977,137.023,0.2681792,0,1.157019,0.8888397,0.8443977,0,0,0,4.553689,0,0,0,6.000012,100,0.116028,0.9288375,0.9256152,0,5.710708
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.026366,65.76846,44.18479,1.667518,1.667518,0.425,0,0.172125,1.667518,61.55052,0,0,1.026366,1.307914,1.242518,0,0,0,4.553689,0,0.2815478,-0.2815478,5.703235,95.05372,0.116028,1.83427,0.821093,1.7,5.580055
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6274674,57.11433,44.68776,0.3897103,0.3897103,0,0,0,0.3897103,161.0087,0,0,0.6274674,0.4102214,0.3897103,0,0,0.3128309,4.272141,0.217246,0,0.217246,5.909332,98.48867,0.1159325,0.4286813,0.5019739,0,4.899609
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3570852,50.92935,44.14346,0.7385287,0.7385287,0,0,0,0.7385287,48.35089,0,1.110223E-16,0.3570852,0.7773986,0.7385287,0,0,0.09558486,4.467662,0,0.4203134,-0.4203134,5.466283,91.10454,0.1159325,0.8123815,0.2856682,0,4.824748
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05889076,43.46683,42.40031,0,0,0,0,0,0,0,0,0,0.05889076,0,0,0,0,0.5625997,4.047349,0.05889076,0,0.05889076,5.522152,92.03568,0.1159067,0,0.04711261,0,4.10624
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,40.65718,40.65718,0.6557177,0.6557177,0,0,0,0.6557177,0,0,0,0,0.6902292,0.6557177,0,0,0.503709,4.100351,0,0.6902292,-0.6902292,4.794586,79.90961,0.1159067,0.7212895,0,0,4.100351
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,38.8727,38.8727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.27063,3.410122,0,0,0,4.794586,79.90961,0.1159067,0,0,0,3.410122
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,37.12956,37.12956,0.4253524,0.4253524,0,0,0,0.4253524,0,0,5.551115E-17,0,0.4477394,0.4253524,0,0,1.27063,3.410122,0,0.4477394,-0.4477394,4.322628,72.04365,0.1159067,0.4678877,0,0,3.410122
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,35.30374,35.30374,0.2524232,0.2524232,0,0,0,0.2524232,0,0,0,0,0.2657086,0.2524232,0,0,1.768119,2.962382,0,0.2657086,-0.2657086,4.042546,67.37563,0.1159067,0.2776655,0,0,2.962382
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,33.81553,33.81553,0.03113241,0.03113241,0,0,0,0.03113241,0,0,3.469447E-18,0,0.03277095,0.03113241,0,0,2.06335,2.696674,0,0.03277095,-0.03277095,4.008002,66.79991,0.1159067,0.03424565,0,0,2.696674
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,32.70626,32.70626,0.2503594,0.2503594,0,0,0,0.2503594,0,0,0,0,0.2635362,0.2503594,0,0,2.099762,2.663903,0,0.2635362,-0.2635362,3.730211,62.17006,0.1159067,0.2753953,0,0,2.663903
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,31.50742,31.50742,0.09416486,0.09416486,0,0,0,0.09416486,0,0,0,0,0.09912091,0.09416486,0,0,2.39258,2.400367,0,0.09912091,-0.09912091,3.625728,60.42868,0.1159067,0.1035813,0,0,2.400367
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,30.34303,30.34303,0.1952076,0.1952076,0,0,0,0.1952076,0,0,2.775558E-17,0,0.2054816,0.1952076,0,0,2.502715,2.301246,0,0.2054816,-0.2054816,3.409132,56.81875,0.1159067,0.2147283,0,0,2.301246
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,29.4749,29.4749,0.09057843,0.09057843,0,0,0,0.09057843,0,0,0,0,0.09534571,0.09057843,0,0,2.731028,2.095764,0,0.09534571,-0.09534571,3.308629,55.1437,0.1159067,0.09963627,0,0,2.095764
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,28.57922,28.57922,0.2479802,0.2479802,0,0,0,0.2479802,0,0,2.775558E-17,0,0.2610318,0.2479802,0,0,2.836967,2.000418,0,0.2610318,-0.2610318,3.033477,50.55785,0.1159067,0.2727782,0,0,2.000418
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,27.84889,27.84889,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0.1175268,0.1116505,0,0,3.127003,1.739387,0,0.1175268,-0.1175268,2.909593,48.49311,0.1159067,0.1228155,0,0,1.739387
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,27.18746,27.18746,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0.1435034,0.1363282,0,0,3.257588,1.62186,0,0.1435034,-0.1435034,2.758327,45.97202,0.1159067,0.1499611,0,0,1.62186
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3494231,32.40121,26.49158,0.7447312,0.7447312,0,0,0,0.7447312,46.91936,0,1.110223E-16,0.3494231,0.7839276,0.7447312,0,0,3.417036,1.478356,0,0.4345045,-0.4345045,2.300319,38.33857,0.1159067,0.8192044,0.2795385,0,1.82778
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.85225,43.24036,27.82822,0,0,0,0,0,0,0,0,0,0.85225,0,0,0,0,3.899819,1.043852,0.85225,0,0.85225,3.108834,51.8138,0.1155339,0,0.6818,0,1.896102
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.198073,54.48782,31.1767,0.8051041,0.8051041,0,0,0,0.8051041,148.8096,0,0,1.198073,0.847478,0.8051041,0,0,3.047569,1.810877,0.3505946,0,0.3505946,3.441437,57.35718,0.1153813,0.8856146,0.9584581,0,3.00895
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.326684,61.72658,34.60786,0.3443018,0.3443018,0,0,0,0.3443018,385.326,0,0,1.326684,0.3624229,0.3443018,0,0,2.696974,2.126412,0.9642613,0,0.9642613,4.356216,72.60345,0.1149635,0.3787319,1.061347,0,3.453096
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.450902,68.69228,37.53606,1.053051,1.053051,0,0,0,1.053051,137.7808,0,0,1.450902,1.108475,1.053051,0,0,1.732713,2.994247,0.3424277,0,0.3424277,4.681072,78.0177,0.1148159,1.158356,1.160722,0,4.445149
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.481076,72.7026,39.95441,0.9647262,0.9647262,0,0,0,0.9647262,153.5229,0,0,1.481076,1.015501,0.9647262,0,0,1.390285,3.302432,0.4655744,0,0.4655744,5.122754,85.37907,0.1146158,1.061199,1.18486,0,4.783508
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.339139,71.66868,42.28319,0.6836151,0.6836151,0,0,0,0.6836151,195.8909,0,0,1.339139,0.7195948,0.6836151,0,0,0.9247109,3.721449,0.6195446,0,0.6195446,5.710506,95.1749,0.1143506,0.7519765,1.071312,0,5.060588
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.322304,73.07591,43.75762,0.1309419,0.1309419,0,0,0,0.1309419,1009.84,0.8793038,0,1.322304,0.1378335,0.1309419,0,0,0.3051663,4.279039,0.3051663,0,0.3051663,6.000012,100,0.1142204,0.144036,1.057843,0,5.601343
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.223069,71.00308,44.29503,0.5178006,0.5178006,0,0,0,0.5178006,236.2047,0.6780159,0,1.223069,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1142204,0.5695806,0.9784553,0,5.776758
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.8287101,61.78596,44.83933,1.024658,1.024658,0,0,0,1.024658,80.87674,0,0,0.8287101,1.078588,1.024658,0,0,0,4.553689,0,0.2498774,-0.2498774,5.736618,95.61011,0.1142204,1.127124,0.6629681,0,5.382399
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.503794,54.03327,44.26058,0.7656154,0.7656154,0,0,0,0.7656154,65.80249,0,0,0.503794,0.8059109,0.7656154,0,0,0.2776415,4.303812,0,0.302117,-0.302117,5.418159,90.30247,0.1142204,0.842177,0.4030352,0,4.807606
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1036451,44.44056,42.55189,0.8586619,0.8586619,0,0,0,0.8586619,12.07054,0,0,0.1036451,0.9038546,0.8586619,0,0,0.613327,4.001695,0,0.8002095,-0.8002095,4.574664,76.24425,0.1142204,0.944528,0.08291607,0,4.10534
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,40.80875,40.80875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.502449,3.201485,0,0,0,4.574664,76.24425,0.1142204,0,0,0,3.201485
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,39.04494,39.04494,0.2464167,0.2464167,0,0,0,0.2464167,0,0,2.775558E-17,0,0.2593859,0.2464167,0,0,1.502449,3.201485,0,0.2593859,-0.2593859,4.301247,71.68731,0.1142204,0.2710583,0,0,3.201485
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,37.3018,37.3018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.790655,2.942099,0,0,0,4.301247,71.68731,0.1142204,0,0,0,2.942099
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,35.48288,35.48288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.790655,2.942099,0,0,0,4.301247,71.68731,0.1142204,0,0,0,2.942099
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,33.98777,33.98777,0.1050927,0.1050927,0,0,0,0.1050927,0,0,1.387779E-17,0,0.1106239,0.1050927,0,0,1.790655,2.942099,0,0.1106239,-0.1106239,4.184639,69.74385,0.1142204,0.115602,0,0,2.942099
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,32.86472,32.86472,0.1157992,0.1157992,0,0,0,0.1157992,0,0,1.387779E-17,0,0.1218939,0.1157992,0,0,1.913571,2.831475,0,0.1218939,-0.1218939,4.056152,67.60239,0.1142204,0.1273791,0,0,2.831475
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,31.67966,31.67966,0.06281008,0.06281008,0,0,0,0.06281008,0,0,1.387779E-17,0,0.06611587,0.06281008,0,0,2.049008,2.709581,0,0.06611587,-0.06611587,3.98646,66.44086,0.1142204,0.06909108,0,0,2.709581
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,30.52216,30.52216,0.1443851,0.1443851,0,0,0,0.1443851,0,0,2.775558E-17,0,0.1519843,0.1443851,0,0,2.12247,2.643466,0,0.1519843,-0.1519843,3.826254,63.77077,0.1142204,0.1588236,0,0,2.643466
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,29.64715,29.64715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.291342,2.491481,0,0,0,3.826254,63.77077,0.1142204,0,0,0,2.491481
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,28.75835,28.75835,0.1600649,0.1600649,0,0,0,0.1600649,0,0,0,0,0.1684894,0.1600649,0,0,2.291342,2.491481,0,0.1684894,-0.1684894,3.648651,60.81073,0.1142204,0.1760714,0,0,2.491481
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,28.00047,28.00047,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0.07350644,0.06983112,0,0,2.478552,2.322992,0,0.07350644,-0.07350644,3.571168,59.51935,0.1142204,0.07681423,0,0,2.322992
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,27.33904,27.33904,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0.04125703,0.03919418,0,0,2.560226,2.249485,0,0.04125703,-0.04125703,3.527679,58.79454,0.1142204,0.0431136,0,0,2.249485
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.253632,30.89403,26.64316,0.5731435,0.5731435,0,0,0,0.5731435,44.2528,0,0,0.253632,0.6033089,0.5731435,0,0,2.606067,2.208228,0,0.3496769,-0.3496769,3.159088,52.65136,0.1142204,0.6304578,0.2029056,0,2.46186
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.755856,41.52205,28.00047,0.2974611,0.2974611,0,0,0,0.2974611,254.1025,0,0,0.755856,0.3131169,0.2974611,0,0,2.994597,1.858551,0.4427391,0,0.4427391,3.579107,59.65166,0.114032,0.3272071,0.6046848,0,2.614407
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9764791,49.78793,31.36962,0.7321843,0.7321843,0,0,0,0.7321843,133.3652,0,0,0.9764791,0.7707203,0.7321843,0,0,2.551858,2.257017,0.2057588,0,0.2057588,3.774307,62.90499,0.1139447,0.8054027,0.7811832,0,3.233496
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.158188,57.85332,34.80078,0.2732639,0.2732639,0,0,0,0.2732639,423.8348,0,0,1.158188,0.2876462,0.2732639,0,0,2.346099,2.442199,0.8705413,0,0.8705413,4.600175,76.66943,0.1135767,0.3005903,0.9265501,0,3.600387
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.348884,66.17747,37.72898,0,0,0,0,0,0,0,0,0,1.348884,0,0,0,0,1.475558,3.225687,1.348884,0,1.348884,5.879838,97.99711,0.1130113,0,1.079107,0,4.57457
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.507562,73.73737,40.14733,0.83898,0.83898,0,0,0,0.83898,179.6899,0.4977509,0,1.507562,0.8831368,0.83898,0,0,0.1266743,4.439682,0.1266743,0,0.1266743,6.000012,100,0.1129584,0.922878,1.20605,0,5.947244
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.413024,74.02772,42.4761,0.8169841,0.8169841,0,0,0,0.8169841,172.9561,0.5530405,0,1.413024,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1129584,0.8986825,1.130419,0,5.966713
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8965064,62.30904,43.9092,0.1693168,0.1693168,0,0,0,0.1693168,529.4847,0.7182783,0,0.8965064,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1129584,0.1862484,0.7172052,0,5.450195
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3846081,51.80468,44.4535,0.1398646,0.1398646,0,0,0,0.1398646,274.9861,0.2373822,0,0.3846081,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1129584,0.153851,0.3076865,0,4.938297
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3735112,52.15334,44.9978,0.637359,0.637359,0,0,0,0.637359,58.60295,0,0,0.3735112,0.6709042,0.637359,0,0,0,4.553689,0,0.297393,-0.297393,5.686532,94.77534,0.1129584,0.7010949,0.298809,0,4.9272
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2244827,48.61409,44.41216,1.122671,1.122671,0,0,0,1.122671,19.99541,0,0,0.2244827,1.181759,1.122671,0,0,0.3304367,4.256296,0,0.9572764,-0.9572764,4.677474,77.95775,0.1129584,1.234938,0.1795862,0,4.480779
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04291923,43.48773,42.71036,0.0217058,0.0217058,0,0,0,0.0217058,197.7317,0,0,0.04291923,0.02284821,0.0217058,0,0,1.394077,3.29902,0.02007103,0,0.02007103,4.696516,78.2751,0.1129501,0.02387638,0.03433539,0,3.341939
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,41.00167,41.00167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.374006,3.317083,0,0,0,4.696516,78.2751,0.1129501,0,0,0,3.317083
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,39.22408,39.22408,0.02354844,0.02354844,0,0,0,0.02354844,0,0,3.469447E-18,0,0.02478783,0.02354844,0,0,1.374006,3.317083,0,0.02478783,-0.02478783,4.670387,77.83962,0.1129501,0.02590328,0,0,3.317083
