Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,37.47405,37.47405,0.901597,0.901597,0,0,0,0.901597,0,0,1.110223E-16,0,0.9490495,0.901597,0,0,1.401548,3.292296,0,0.9490495,-0.9490495,3.670001,61.16655,0.1129501,0.9917567,0,0,3.292296
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,35.65512,35.65512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.456048,2.343246,0,0,0,3.670001,61.16655,0.1129501,0,0,0,2.343246
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,34.16002,34.16002,0.04300769,0.04300769,0,0,0,0.04300769,0,0,0,0,0.04527126,0.04300769,0,0,2.456048,2.343246,0,0.04527126,-0.04527126,3.622281,60.37122,0.1129501,0.04730846,0,0,2.343246
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,33.05764,33.05764,0.04918962,0.04918962,0,0,0,0.04918962,0,0,6.938894E-18,0,0.05177855,0.04918962,0,0,2.506349,2.297975,0,0.05177855,-0.05177855,3.567701,59.46157,0.1129501,0.05410858,0,0,2.297975
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,31.87947,31.87947,0.07643454,0.07643454,0,0,0,0.07643454,0,0,1.387779E-17,0,0.0804574,0.07643454,0,0,2.563881,2.246196,0,0.0804574,-0.0804574,3.482892,58.04808,0.1129501,0.08407799,0,0,2.246196
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,30.69441,30.69441,0.1088167,0.1088167,0,0,0,0.1088167,0,0,1.387779E-17,0,0.1145439,0.1088167,0,0,2.653278,2.165739,0,0.1145439,-0.1145439,3.362152,56.03575,0.1129501,0.1196983,0,0,2.165739
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,29.84007,29.84007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.780549,2.051195,0,0,0,3.362152,56.03575,0.1129501,0,0,0,2.051195
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,28.9306,28.9306,0.04988008,0.04988008,0,0,0,0.04988008,0,0,6.938894E-18,0,0.05250534,0.04988008,0,0,2.780549,2.051195,0,0.05250534,-0.05250534,3.306806,55.11333,0.1129501,0.05486809,0,0,2.051195
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,28.19339,28.19339,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0.05999875,0.05699881,0,0,2.838888,1.99869,0,0.05999875,-0.05999875,3.243562,54.05926,0.1129501,0.06269869,0,0,1.99869
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,27.53885,27.53885,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0.01206981,0.01146632,0,0,2.905553,1.938691,0,0.01206981,-0.01206981,3.230839,53.84721,0.1129501,0.01261295,0,0,1.938691
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.102959,28.5376,26.83608,0.4209669,0.4209669,0,0,0,0.4209669,24.45775,0,0,0.102959,0.443123,0.4209669,0,0,2.918964,1.926621,0,0.340164,-0.340164,2.872275,47.87115,0.1129501,0.4630636,0.08236722,0,2.02958
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2791809,32.93014,28.19339,0.7252392,0.7252392,0,0,0,0.7252392,38.49501,0,1.110223E-16,0.2791809,0.7634097,0.7252392,0,0,3.296924,1.586457,0,0.4842288,-0.4842288,2.361853,39.36414,0.1129501,0.7977631,0.2233447,0,1.865638
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6035686,42.44332,31.58321,0.2852194,0.2852194,0,0,0,0.2852194,211.6155,0,0,0.6035686,0.300231,0.2852194,0,0,3.834956,1.102228,0.3033375,0,0.3033375,2.649624,44.16032,0.1128238,0.3137414,0.4828548,0,1.705797
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.9118982,52.52733,35.01437,0.7361313,0.7361313,0,0,0,0.7361313,123.8771,0,0,0.9118982,0.774875,0.7361313,0,0,3.531619,1.375232,0.1370232,0,0.1370232,2.779616,46.32684,0.1127669,0.8097444,0.7295185,0,2.28713
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7944335,53.25254,37.92189,0.3677463,0.3677463,0,0,0,0.3677463,216.0276,0,0,0.7944335,0.3871014,0.3677463,0,0,3.394595,1.498553,0.4073321,0,0.4073321,3.166045,52.76731,0.112598,0.4045209,0.6355467,0,2.292986
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.015996,61.01257,40.34713,0.3549334,0.3549334,0,0,0,0.3549334,286.2499,0,0,1.015996,0.3736141,0.3549334,0,0,2.987263,1.865152,0.6423824,0,0.6423824,3.775463,62.92425,0.1123326,0.3904267,0.8127972,0,2.881148
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.9903573,63.06865,42.63457,0.4541205,0.4541205,0,0,0,0.4541205,218.0825,0,0,0.9903573,0.4780216,0.4541205,0,0,2.344881,2.443296,0.5123358,0,0.5123358,4.261507,71.02497,0.1121218,0.4995326,0.7922859,0,3.433653
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.825491,60.83796,44.06767,0.02476692,0.02476692,0,0,0,0.02476692,3333.039,0,0,0.825491,0.02607044,0.02476692,0,0,1.832545,2.904398,0.7994206,0,0.7994206,5.019904,83.66489,0.1117945,0.02724361,0.6603928,0,3.729889
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.9355209,64.03957,44.60508,0.5737864,0.5737864,0,0,0,0.5737864,163.0434,0,0,0.9355209,0.6039857,0.5737864,0,0,1.033125,3.623877,0.3315353,0,0.3315353,5.334426,88.90692,0.1116594,0.631165,0.7484168,0,4.559398
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3301105,51.4008,45.10804,0,0,0,0,0,0,0,0,0,0.3301105,0,0,0,0,0.7015893,3.922259,0.3301105,0,0.3301105,5.647596,94.12641,0.1115251,0,0.2640884,0,4.252369
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1225041,46.79554,44.52929,0.8628892,0.8628892,0,0,0,0.8628892,14.19697,0,0,0.1225041,0.9083044,0.8628892,0,0,0.3714789,4.219358,0,0.7858002,-0.7858002,4.81929,80.32134,0.1115251,0.9491781,0.09800331,0,4.341862
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04911217,43.75298,42.86194,0.7286974,0.7286974,0,0,0,0.7286974,6.739721,0,1.110223E-16,0.04911217,0.7670499,0.7286974,0,0,1.24459,3.433558,0,0.7179377,-0.7179377,4.062517,67.70849,0.1115251,0.8015671,0.03928974,0,3.48267
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,41.1188,41.1188,0.06954867,0.06954867,0,0,0,0.06954867,0,0,0,0,0.07320914,0.06954867,0,0,2.042299,2.71562,0,0.07320914,-0.07320914,3.985348,66.42233,0.1115251,0.07650355,0,0,2.71562
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,39.39633,39.39633,0.4233335,0.4233335,0,0,0,0.4233335,0,0,5.551115E-17,0,0.4456142,0.4233335,0,0,2.123642,2.642411,0,0.4456142,-0.4456142,3.515629,58.5937,0.1115251,0.4656669,0,0,2.642411
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,37.63252,37.63252,1.36296,1.36296,0.425,0,0.172125,1.36296,0,0,0,0,0.9873269,0.9379605,0,0,2.618769,2.196797,0,0.9873269,-0.9873269,2.474895,41.24818,0.1115251,1.499256,0,1.7,2.196797
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,35.8067,35.8067,0.199858,0.199858,1.65249,0,0.5072296,0.199858,0,0,0,0,0,0,1.452632,1.38,3.715799,1.20947,1.38,0,1.38,3.784078,63.06785,0.1123168,0.2198438,0,1.7,1.20947
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,34.31849,34.31849,0.1904067,0.1904067,1.643038,0,0.5046495,0.1904067,0,0,0,0,0,0,1.452632,1.38,2.335799,2.45147,1.38,0,1.38,5.093261,84.88752,0.1130903,0.2094474,0,1.7,2.45147
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,33.21611,33.21611,0.2079365,0.2079365,0,0,0,0.2079365,0,0,2.775558E-17,0,0.2188806,0.2079365,0,0,0.955799,3.69347,0,0.2188806,-0.2188806,4.862541,81.04219,0.1130903,0.2287302,0,0,3.69347
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,32.03105,32.03105,0.172451,0.172451,0,0,0,0.172451,0,0,2.775558E-17,0,0.1815273,0.172451,0,0,1.199,3.474589,0,0.1815273,-0.1815273,4.671195,77.85308,0.1130903,0.1896961,0,0,3.474589
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,30.84599,30.84599,0.1054354,0.1054354,0,0,0,0.1054354,0,0,1.387779E-17,0,0.1109846,0.1054354,0,0,1.400697,3.293062,0,0.1109846,-0.1109846,4.554206,75.90329,0.1130903,0.1159789,0,0,3.293062
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,29.99853,29.99853,0.2398027,0.2398027,0,0,0,0.2398027,0,0,2.775558E-17,0,0.2524239,0.2398027,0,0,1.524013,3.182077,0,0.2524239,-0.2524239,4.288128,71.46866,0.1130903,0.263783,0,0,3.182077
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,29.10285,29.10285,0.1885502,0.1885502,0,0,0,0.1885502,0,0,2.775558E-17,0,0.1984739,0.1885502,0,0,1.804484,2.929653,0,0.1984739,-0.1984739,4.078918,67.98183,0.1130903,0.2074053,0,0,2.929653
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,28.35185,28.35185,0.06794813,0.06794813,0,0,0,0.06794813,0,0,0,0,0.07152434,0.06794813,0,0,2.025011,2.731179,0,0.07152434,-0.07152434,4.003525,66.72528,0.1130903,0.07474294,0,0,2.731179
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,27.69042,27.69042,0.2374171,0.2374171,0,0,0,0.2374171,0,0,2.775558E-17,0,0.2499127,0.2374171,0,0,2.104482,2.659655,0,0.2499127,-0.2499127,3.740094,62.33477,0.1130903,0.2611588,0,0,2.659655
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3391585,32.7424,26.99454,1.01463,1.01463,0,0,0,1.01463,33.42682,0,2.220446E-16,0.3391585,1.068031,1.01463,0,0,2.382163,2.409742,0,0.7288729,-0.7288729,2.971794,49.52981,0.1130903,1.116093,0.2713268,0,2.748901
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8233896,43.24225,28.35185,0.6571714,0.6571714,0,0,0,0.6571714,125.293,0,0,0.8233896,0.6917593,0.6571714,0,0,3.192022,1.680869,0.1316303,0,0.1316303,3.09667,51.61106,0.1130366,0.7228885,0.6587117,0,2.504259
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.064264,52.15059,31.76234,1.349752,1.349752,1.7,0,0.5202,1.349752,78.84884,0,0,1.064264,0,0,0.350248,0.3327356,3.060391,1.799337,1.396999,0,1.396999,4.42198,73.69952,0.1138573,1.484727,0.851411,1.7,2.8636
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.304623,61.88345,35.18661,0.4934041,0.4934041,0.8342348,0,0.2838461,0.4934041,264.4126,0,0,1.304623,0,0,0.3408307,0.3237892,1.663392,3.056636,1.628412,0,1.628412,5.966827,99.44692,0.1136388,0.5427445,1.043698,1.7,4.361259
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.293455,65.1816,38.09414,1.221106,1.221106,0,0,0,1.221106,105.9249,0,0,1.293455,1.285374,1.221106,0,0,0.03498,4.522207,0.00808032,0,0.00808032,5.974493,99.57468,0.1136356,1.343216,1.034764,0,5.815661
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.508265,74.22691,40.49871,0.8900549,0.8900549,0,0,0,0.8900549,169.4575,0.5444654,0,1.508265,0.9369,0.8900549,0,0,0.02689967,4.529479,0.02689967,0,0.02689967,6.000012,100,0.1136247,0.9790605,1.206612,0,6.037744
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.435948,75.10934,42.78615,0.283506,0.283506,0,0,0,0.283506,506.4966,1.137521,0,1.435948,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1136247,0.3118566,1.148759,0,5.989637
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.313797,73.47684,44.26058,0.5733433,0.5733433,0,0,0,0.5733433,229.1466,0.7102776,0,1.313797,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1136247,0.6306777,1.051038,0,5.867486
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.088797,68.0334,44.76354,0,0,0,0,0,0,0,1.088797,0,1.088797,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1136247,0,0.8710378,0,5.642486
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.812151,61.88606,45.26651,0,0,0,0,0,0,0,0.812151,0,0.812151,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1136247,0,0.6497208,0,5.36584
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4293538,52.957,44.68776,0.008868639,0.008868639,0,0,0,0.008868639,4841.26,0.4200184,0,0.4293538,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1136247,0.009755502,0.3434831,0,4.983043
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.08212051,44.51757,43.0204,0,0,0,0,0,0,0,0.08212051,0,0.08212051,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1136247,0,0.06569641,0,4.635809
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,41.27726,41.27726,0.4227008,0.4227008,0,0,0,0.4227008,0,0,5.551115E-17,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1136247,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,39.5479,39.5479,1.181998,1.181998,0,0,0,1.181998,0,0,2.220446E-16,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1136247,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,37.7841,37.7841,0.5203098,0.5203098,0,0,0,0.5203098,0,0,1.110223E-16,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1136247,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,35.96517,35.96517,0.0429196,0.0429196,0,0,0,0.0429196,0,0,6.938894E-18,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1136247,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,34.47007,34.47007,0.02790243,0.02790243,0,0,0,0.02790243,0,0,3.469447E-18,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1136247,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,33.36768,33.36768,0.1076021,0.1076021,0,0,0,0.1076021,0,0,1.387779E-17,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1136247,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,32.18951,32.18951,0.2548577,0.2548577,0,0,0,0.2548577,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1136247,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,31.02513,31.02513,0.1098413,0.1098413,0,0,0,0.1098413,0,0,1.387779E-17,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1136247,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,30.15011,30.15011,0.07457002,0.07457002,0,0,0,0.07457002,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1136247,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,29.26132,29.26132,0.1337219,0.1337219,0,0,0,0.1337219,0,0,2.775558E-17,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1136247,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,28.5241,28.5241,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1136247,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,27.86267,27.86267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1136247,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.261079,31.56,27.16679,0.266879,0.266879,0,0,0,0.266879,97.82674,0,0,0.261079,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.01984624,-0.01984624,2.542412,42.37345,0.1136247,0.2935669,0.2088632,0,1.554447
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7239262,41.47028,28.5241,1.018649,1.018649,0,0,0,1.018649,71.06731,2.220446E-16,0,0.7239262,1.072262,1.018649,0,0,3.644631,1.273521,0,0.3483356,-0.3483356,2.175234,36.25383,0.1136247,1.120514,0.579141,0,1.997448
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.154795,54.38878,31.93459,0.5893341,0.5893341,0,0,0,0.5893341,195.9492,0,0,1.154795,0.6203517,0.5893341,0,0,4.03167,0.9251858,0.5344437,0,0.5344437,2.682252,44.70411,0.1134086,0.6482676,0.9238364,0,2.079981
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.345301,63.16223,35.38642,1.21256,1.21256,0,0,0,1.21256,110.9472,0,0,1.345301,1.276379,1.21256,0,0,3.497226,1.406185,0.06892188,0,0.06892188,2.747637,45.79385,0.1133808,1.333816,1.076241,0,2.751486
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.285484,65.21372,38.28706,1.190328,1.190328,0,0,0,1.190328,107.9941,0,0,1.285484,1.252977,1.190328,0,0,3.428304,1.468215,0.03250761,0,0.03250761,2.778476,46.30784,0.1133677,1.309361,1.028387,0,2.753699
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.418347,71.85861,40.69163,0.5270588,0.5270588,0,0,0,0.5270588,269.106,0,0,1.418347,0.5547987,0.5270588,0,0,3.395797,1.497472,0.863548,0,0.863548,3.59771,59.96171,0.1130205,0.5797647,1.134677,0,2.915818
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.271783,70.68684,42.97906,0.218147,0.218147,0,0,0,0.218147,582.9935,0,0,1.271783,0.2296284,0.218147,0,0,2.532249,2.274665,1.042154,0,1.042154,4.586384,76.43958,0.1126043,0.2399617,1.017426,0,3.546448
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8611979,62.05626,44.41216,0.8773189,0.8773189,0,0,0,0.8773189,98.16248,0,0,0.8611979,0.9234935,0.8773189,0,0,1.490095,3.212604,0,0.0622956,-0.0622956,4.520719,75.34516,0.1126043,0.9650508,0.6889583,0,4.073802
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6977926,58.90388,44.91512,0.07266437,0.07266437,0,0,0,0.07266437,960.2954,0,0,0.6977926,0.07648882,0.07266437,0,0,1.559312,3.150308,0.6213038,0,0.6213038,5.110139,85.16882,0.1123577,0.07993081,0.5582341,0,3.848101
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5031859,55.25942,45.41808,0.5958686,0.5958686,0,0,0,0.5958686,84.44579,0,1.110223E-16,0.5031859,0.6272301,0.5958686,0,0,0.9380081,3.709482,0,0.1240442,-0.1240442,4.979385,82.98959,0.1123577,0.6554555,0.4025488,0,4.212667
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1466492,47.56576,44.83933,0.109825,0.109825,0,0,0,0.109825,133.5299,0,0,0.1466492,0.1156052,0.109825,0,0,1.075835,3.585438,0.03104394,0,0.03104394,5.008836,83.48044,0.1123454,0.1208075,0.1173193,0,3.732087
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04642101,44.0156,43.17198,0.2256448,0.2256448,0,0,0,0.2256448,20.5726,0,2.775558E-17,0.04642101,0.2375209,0.2256448,0,0,1.044791,3.613377,0,0.1910999,-0.1910999,4.807399,80.12316,0.1123454,0.2482093,0.03713681,0,3.659798
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,41.47018,41.47018,0.3716595,0.3716595,0,0,0,0.3716595,0,0,5.551115E-17,0,0.3912206,0.3716595,0,0,1.257124,3.422277,0,0.3912206,-0.3912206,4.395017,73.25013,0.1123454,0.4088255,0,0,3.422277
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,39.69259,39.69259,0.2212584,0.2212584,0,0,0,0.2212584,0,0,2.775558E-17,0,0.2329035,0.2212584,0,0,1.691814,3.031057,0,0.2329035,-0.2329035,4.149515,69.15844,0.1123454,0.2433842,0,0,3.031057
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,37.94256,37.94256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.950595,2.798153,0,0,0,4.149515,69.15844,0.1123454,0,0,0,2.798153
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,36.12363,36.12363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.950595,2.798153,0,0,0,4.149515,69.15844,0.1123454,0,0,0,2.798153
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,34.62853,34.62853,0.156933,0.156933,0,0,0,0.156933,0,0,0,0,0.1651927,0.156933,0,0,1.950595,2.798153,0,0.1651927,-0.1651927,3.975386,66.25631,0.1123454,0.1726263,0,0,2.798153
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,33.52615,33.52615,0.1571126,0.1571126,0,0,0,0.1571126,0,0,2.775558E-17,0,0.1653817,0.1571126,0,0,2.134143,2.63296,0,0.1653817,-0.1653817,3.801059,63.35085,0.1123454,0.1728238,0,0,2.63296
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,32.34109,32.34109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.3179,2.467579,0,0,0,3.801059,63.35085,0.1123454,0,0,0,2.467579
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,31.1767,31.1767,0.1133878,0.1133878,0,0,0,0.1133878,0,0,1.387779E-17,0,0.1193556,0.1133878,0,0,2.3179,2.467579,0,0.1193556,-0.1193556,3.675247,61.25399,0.1123454,0.1247266,0,0,2.467579
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,30.32925,30.32925,0.1787768,0.1787768,0,0,0,0.1787768,0,0,2.775558E-17,0,0.1881861,0.1787768,0,0,2.450518,2.348223,0,0.1881861,-0.1881861,3.476881,57.94791,0.1123454,0.1966545,0,0,2.348223
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,29.43356,29.43356,0.06819411,0.06819411,0,0,0,0.06819411,0,0,1.387779E-17,0,0.07178327,0.06819411,0,0,2.659613,2.160037,0,0.07178327,-0.07178327,3.401215,56.68681,0.1123454,0.07501351,0,0,2.160037
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,28.68257,28.68257,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0.2618689,0.2487754,0,0,2.739372,2.088254,0,0.2618689,-0.2618689,3.125181,52.08625,0.1123454,0.2736529,0,0,2.088254
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,28.02114,28.02114,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0.2892632,0.2748001,0,0,3.030338,1.826385,0,0.2892632,-0.2892632,2.820271,47.00442,0.1123454,0.3022801,0,0,1.826385
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1353819,29.59044,27.33904,0.7719603,0.7719603,0,0,0,0.7719603,17.53742,0,1.110223E-16,0.1353819,0.8125898,0.7719603,0,0,3.351741,1.537122,0,0.6772078,-0.6772078,2.106431,35.10712,0.1123454,0.8491563,0.1083055,0,1.672504
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5131204,37.64274,28.68257,0.7513794,0.7513794,0,0,0,0.7513794,68.29045,0,1.110223E-16,0.5131204,0.7909257,0.7513794,0,0,4.104195,0.8599139,0,0.2778054,-0.2778054,1.813599,30.22658,0.1123454,0.8265174,0.4104963,0,1.373034
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5787022,42.54701,32.12751,0.6505934,0.6505934,1.7,0,0.5202,0.6505934,88.9499,0,0,0.5787022,0,0,1.049407,0.9969363,4.412867,0.5821085,1.575638,0,1.575638,3.308381,55.13956,0.1130806,0.7156528,0.4629617,1.7,1.160811
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.151533,58.61945,35.57933,0.4164792,0.4164792,1.7,0,0.5202,0.4164792,276.4924,0,0,1.151533,0,0,1.283521,1.219345,2.837229,2.000183,2.370878,0,2.370878,5.557593,92.62637,0.1134932,0.4581271,0.9212266,1.7,3.151716
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.8179706,54.39208,38.48686,0.8644577,0.8644577,0,0,0,0.8644577,94.62241,0,0,0.8179706,0.9099554,0.8644577,0,0,0.4663506,4.133974,0,0.09198482,-0.09198482,5.460632,91.01036,0.1134932,0.9509034,0.6543765,0,4.951944
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.067806,62.88895,40.88454,0.3788472,0.3788472,0,0,0,0.3788472,281.8566,0.1004631,0,1.067806,0.3987865,0.3788472,0,0,0.568556,4.041988,0.568556,0,0.568556,6.000012,100,0.1132692,0.4167319,0.8542445,0,5.109794
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.186489,68.59861,43.13753,0.9093865,0.9093865,0,0,0,0.9093865,130.4713,0.2292397,0,1.186489,0.957249,0.9093865,0,0,0,4.553689,0,0,0,6.000012,100,0.1132692,1.000325,0.949191,0,5.740178
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7792158,60.34729,44.57063,0.6255215,0.6255215,0,0,0,0.6255215,124.5706,0.1207721,0,0.7792158,0.6584437,0.6255215,0,0,0,4.553689,0,0,0,6.000012,100,0.1132692,0.6880737,0.6233727,0,5.332905
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4841778,54.49476,45.07359,0.5121521,0.5121521,0,0,0,0.5121521,94.53788,0,0,0.4841778,0.5391075,0.5121521,0,0,0,4.553689,0,0.05492976,-0.05492976,5.942111,99.03498,0.1132692,0.5633674,0.3873422,0,5.037867
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4147884,53.59946,45.57655,0.07656842,0.07656842,0,0,0,0.07656842,541.7225,0.2731569,0,0.4147884,0.08059833,0.07656842,0,0,0.06103307,4.498759,0.06103307,0,0.06103307,6.000012,100,0.1132453,0.08422526,0.3318307,0,4.913548
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.246632,49.64544,44.9978,0.2360839,0.2360839,0,0,0,0.2360839,104.4679,0,2.775558E-17,0.246632,0.2485094,0.2360839,0,0,0,4.553689,0,0.001877395,-0.001877395,5.998033,99.96702,0.1132453,0.2596923,0.1973056,0,4.800321
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.0879239,44.93772,43.33045,0,0,0,0,0,0,0,0.0858379,0,0.0879239,0,0,0,0,0.002085995,4.551812,0.002085995,0,0.002085995,6.000012,100,0.1132444,0,0.07033911,0,4.639735
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,41.62176,41.62176,1.137267,1.137267,0,0,0,1.137267,0,0,2.220446E-16,0,1.197124,1.137267,0,0,0,4.553689,0,1.197124,-1.197124,4.738133,78.96873,0.1132444,1.250994,0,0,4.553689
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,39.87862,39.87862,0.8826135,0.8826135,0,0,0,0.8826135,0,0,1.110223E-16,0,0.9290669,0.8826135,0,0,1.330137,3.356565,0,0.9290669,-0.9290669,3.758811,62.64672,0.1132444,0.9708749,0,0,3.356565
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,38.09414,38.09414,0.154123,0.154123,0,0,0,0.154123,0,0,2.775558E-17,0,0.1622348,0.154123,0,0,2.362434,2.427499,0,0.1622348,-0.1622348,3.5878,59.79655,0.1132444,0.1695353,0,0,2.427499
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,36.25454,36.25454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.542695,2.265264,0,0,0,3.5878,59.79655,0.1132444,0,0,0,2.265264
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,34.80078,34.80078,0.1189753,0.1189753,0,0,0,0.1189753,0,0,0,0,0.1252372,0.1189753,0,0,2.542695,2.265264,0,0.1252372,-0.1252372,3.455788,57.59636,0.1132444,0.1308728,0,0,2.265264
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,33.6984,33.6984,0.155072,0.155072,0,0,0,0.155072,0,0,2.775558E-17,0,0.1632337,0.155072,0,0,2.681847,2.140027,0,0.1632337,-0.1632337,3.283725,54.72864,0.1132444,0.1705792,0,0,2.140027
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,32.49956,32.49956,0.1703116,0.1703116,0,0,0,0.1703116,0,0,2.775558E-17,0,0.1792753,0.1703116,0,0,2.863218,1.976793,0,0.1792753,-0.1792753,3.094752,51.5791,0.1132444,0.1873427,0,0,1.976793
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,31.35584,31.35584,0.09315904,0.09315904,0,0,0,0.09315904,0,0,0,0,0.09806215,0.09315904,0,0,3.062413,1.797518,0,0.09806215,-0.09806215,2.991386,49.85633,0.1132444,0.1024749,0,0,1.797518
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,30.50149,30.50149,0.05258773,0.05258773,0,0,0,0.05258773,0,0,6.938894E-18,0,0.0553555,0.05258773,0,0,3.171371,1.699455,0,0.0553555,-0.0553555,2.933036,48.88383,0.1132444,0.0578465,0,0,1.699455
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,29.60581,29.60581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.232877,1.6441,0,0,0,2.933036,48.88383,0.1132444,0,0,0,1.6441
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,28.83414,28.83414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.232877,1.6441,0,0,0,2.933036,48.88383,0.1132444,0,0,0,1.6441
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,28.19339,28.19339,0.0001733375,0.0001733375,0,0,0,0.0001733375,0,0,2.710505E-20,0,0.0001824605,0.0001733375,0,0,3.232877,1.6441,0,0.0001824605,-0.0001824605,2.932843,48.88063,0.1132444,0.0001906712,0,0,1.6441
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3691612,33.79377,27.49751,0.3823599,0.3823599,0,0,0,0.3823599,96.54808,0,0,0.3691612,0.4024841,0.3823599,0,0,3.233079,1.643917,0,0.03332297,-0.03332297,2.897718,48.2952,0.1132444,0.4205959,0.2953289,0,2.013079
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7611654,42.56075,28.85481,0.2490046,0.2490046,0,0,0,0.2490046,305.6833,0,0,0.7611654,0.2621101,0.2490046,0,0,3.270105,1.610595,0.4990554,0,0.4990554,3.371164,56.18595,0.1130487,0.2739051,0.6089324,0,2.37176
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.108868,53.77239,32.29976,0,0,0,0,0,0,0,0,0,1.108868,0,0,0,0,2.771049,2.059744,1.108868,0,1.108868,4.423128,73.71865,0.1126163,0,0.8870942,0,3.168612
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.088915,57.37576,35.77225,0.701776,0.701776,0,0,0,0.701776,155.1656,0,0,1.088915,0.7387116,0.701776,0,0,1.662182,3.057725,0.3502032,0,0.3502032,4.75536,79.25584,0.1124804,0.7719536,0.8711318,0,4.14664
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.031887,59.44268,38.67978,0,0,0,0,0,0,0,0,0,1.031887,0,0,0,0,1.311979,3.372908,1.031887,0,1.031887,5.734294,95.57138,0.1120818,0,0.82551,0,4.404796
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.185592,66.01956,41.04301,0.5980803,0.5980803,0,0,0,0.5980803,198.2329,0.2759428,0,1.185592,0.6295583,0.5980803,0,0,0.2800911,4.301607,0.2800911,0,0.2800911,6.000012,100,0.1119742,0.6578884,0.9484738,0,5.487199
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.518655,78.36703,43.33045,0.8170114,0.8170114,0,0,0,0.8170114,185.8793,0.658643,0,1.518655,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1119742,0.8987126,1.214924,0,6.072344
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.426535,77.38982,44.72221,0.4188788,0.4188788,0,0,0,0.4188788,340.5603,0.9856098,0,1.426535,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1119742,0.4607667,1.141228,0,5.980224
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.9661059,65.50346,45.22517,0.1928893,0.1928893,0,0,0,0.1928893,500.8602,0.7630645,0,0.9661059,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1119742,0.2121782,0.7728847,0,5.519795
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.7350341,60.64805,45.73502,0.7095147,0.7095147,0,0,0,0.7095147,103.5967,0,0,0.7350341,0.7468576,0.7095147,0,0,0,4.553689,0,0.01182354,-0.01182354,5.987549,99.79228,0.1119742,0.7804663,0.5880273,0,5.288723
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4029546,52.86406,45.10804,0.2028137,0.2028137,0,0,0,0.2028137,198.6821,0.1763292,0,0.4029546,0.2134881,0.2028137,0,0,0.01313727,4.541865,0.01313727,0,0.01313727,6.000012,100,0.1119691,0.2230951,0.3223637,0,4.94482
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1007866,45.32905,43.48203,0.1941967,0.1941967,0,0,0,0.1941967,51.89926,0,2.775558E-17,0.1007866,0.2044175,0.1941967,0,0,0,4.553689,0,0.1036309,-0.1036309,5.890775,98.1794,0.1119691,0.2136163,0.0806293,0,4.654476
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,41.78023,41.78023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1151455,4.450058,0,0,0,5.890775,98.1794,0.1119691,0,0,0,4.450058
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,39.99575,39.99575,0.3052276,0.3052276,0,0,0,0.3052276,0,0,5.551115E-17,0,0.3212923,0.3052276,0,0,0.1151455,4.450058,0,0.3212923,-0.3212923,5.552104,92.53487,0.1119691,0.3357504,0,0,4.450058
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,38.23194,38.23194,0.4215112,0.4215112,0,0,0,0.4215112,0,0,5.551115E-17,0,0.443696,0.4215112,0,0,0.4721369,4.128766,0,0.443696,-0.443696,5.084407,84.73994,0.1119691,0.4636624,0,0,4.128766
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,36.41301,36.41301,0.2643921,0.2643921,0,0,0,0.2643921,0,0,0,0,0.2783075,0.2643921,0,0,0.9651324,3.68507,0,0.2783075,-0.2783075,4.791045,79.85059,0.1119691,0.2908313,0,0,3.68507
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,34.93858,34.93858,0.04861355,0.04861355,0,0,0,0.04861355,0,0,6.938894E-18,0,0.05117216,0.04861355,0,0,1.274363,3.406762,0,0.05117216,-0.05117216,4.737105,78.95159,0.1119691,0.0534749,0,0,3.406762
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,33.8362,33.8362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.331221,3.35559,0,0,0,4.737105,78.95159,0.1119691,0,0,0,3.35559
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,32.63047,32.63047,0.1405036,0.1405036,0,0,0,0.1405036,0,0,2.775558E-17,0,0.1478985,0.1405036,0,0,1.331221,3.35559,0,0.1478985,-0.1478985,4.581206,76.35329,0.1119691,0.1545539,0,0,3.35559
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,31.48675,31.48675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.495553,3.207692,0,0,0,4.581206,76.35329,0.1119691,0,0,0,3.207692
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,30.63929,30.63929,0.2338341,0.2338341,0,0,0,0.2338341,0,0,2.775558E-17,0,0.2461411,0.2338341,0,0,1.495553,3.207692,0,0.2461411,-0.2461411,4.321751,72.02904,0.1119691,0.2572175,0,0,3.207692
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,29.74361,29.74361,0.1042038,0.1042038,0,0,0,0.1042038,0,0,0,0,0.1096883,0.1042038,0,0,1.769043,2.96155,0,0.1096883,-0.1096883,4.206129,70.10201,0.1119691,0.1146242,0,0,2.96155
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,28.97194,28.97194,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0.05274828,0.05011087,0,0,1.890919,2.851862,0,0.05274828,-0.05274828,4.150527,69.17532,0.1119691,0.05512195,0,0,2.851862
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,28.33118,28.33118,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0.2471958,0.234836,0,0,1.949528,2.799114,0,0.2471958,-0.2471958,3.88996,64.83254,0.1119691,0.2583196,0,0,2.799114
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1230479,29.69666,27.64909,0.210335,0.210335,0,0,0,0.210335,58.50094,0,0,0.1230479,0.2214052,0.210335,0,0,2.22419,2.551918,0,0.09835731,-0.09835731,3.786283,63.10458,0.1119691,0.2313685,0.09843834,0,2.674966
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4321237,36.49925,29.00639,1.119514,1.119514,0,0,0,1.119514,38.59922,0,0,0.4321237,1.178436,1.119514,0,0,2.333476,2.453561,0,0.746312,-0.746312,2.999601,49.99324,0.1119691,1.231465,0.3456989,0,2.885684
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.8207258,47.75623,32.47889,0.177126,0.177126,0,0,0,0.177126,463.3571,0,0,0.8207258,0.1864484,0.177126,0,0,3.162711,1.707249,0.6342774,0,0.6342774,3.601329,60.02203,0.111726,0.1948386,0.6565806,0,2.527975
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7854843,50.86521,35.9445,0.560945,0.560945,0,0,0,0.560945,140.0288,0,0,0.7854843,0.5904684,0.560945,0,0,2.528434,2.278099,0.1950159,0,0.1950159,3.786337,63.1055,0.1116515,0.6170395,0.6283875,0,3.063583
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6429501,51.08269,38.85203,0.9153473,0.9153473,0,0,0,0.9153473,70.2411,0,1.110223E-16,0.6429501,0.9635235,0.9153473,0,0,2.333418,2.453613,0,0.3205734,-0.3205734,3.448423,57.47361,0.1116515,1.006882,0.5143601,0,3.096563
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8811097,58.89909,41.23593,0.3368106,0.3368106,0,0,0,0.3368106,261.6039,0,0,0.8811097,0.3545375,0.3368106,0,0,2.68961,2.133039,0.5265721,0,0.5265721,3.947973,65.79943,0.1114508,0.3704917,0.7048877,0,3.014149
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9530276,63.1582,43.48203,0.19893,0.19893,0,0,0,0.19893,479.0768,0,0,0.9530276,0.2094,0.19893,0,0,2.163038,2.606954,0.7436275,0,0.7436275,4.65344,77.55719,0.1111685,0.218823,0.7624221,0,3.559982
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.267877,72.97027,44.88067,1.031063,1.031063,0,0,0,1.031063,122.968,0,0,1.267877,1.085329,1.031063,0,0,1.419411,3.276219,0.182548,0,0.182548,4.826621,80.44352,0.1110995,1.134169,1.014302,0,4.544096
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.083212,68.63449,45.38363,0.8006112,0.8006112,0,0,0,0.8006112,135.2981,0,0,1.083212,0.8427486,0.8006112,0,0,1.236863,3.440512,0.2404633,0,0.2404633,5.054744,84.24557,0.1110086,0.8806723,0.8665695,0,4.523724
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7459878,61.01942,45.84526,0.6615917,0.6615917,0,0,0,0.6615917,112.7565,0,0,0.7459878,0.6964123,0.6615917,0,0,0.9963995,3.656929,0.04957543,0,0.04957543,5.101776,85.02943,0.1109899,0.7277509,0.5967902,0,4.402917
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4360429,53.70654,45.26651,0.7463802,0.7463802,0,0,0,0.7463802,58.42102,0,0,0.4360429,0.7856633,0.7463802,0,0,0.9468241,3.701547,0,0.3496205,-0.3496205,4.733243,78.88723,0.1109899,0.8210182,0.3488343,0,4.13759
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07105593,44.89775,43.59916,1.138811,1.138811,0,0,0,1.138811,6.239484,0,2.220446E-16,0.07105593,1.198749,1.138811,0,0,1.335291,3.351927,0,1.127693,-1.127693,3.544551,59.07573,0.1109899,1.252692,0.05684475,0,3.422983
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,41.89735,41.89735,0.6798791,0.6798791,0,0,0,0.6798791,0,0,0,0,0.7156622,0.6798791,0,0,2.588283,2.224234,0,0.7156622,-0.7156622,2.790177,46.50286,0.1109899,0.747867,0,0,2.224234
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,40.14733,40.14733,0.1653944,0.1653944,0,0,0,0.1653944,0,0,2.775558E-17,0,0.1740993,0.1653944,0,0,3.383463,1.508572,0,0.1740993,-0.1740993,2.60666,43.44425,0.1109899,0.1819338,0,0,1.508572
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,38.3904,38.3904,0.7243001,0.7243001,0,0,0,0.7243001,0,0,1.110223E-16,0,0.7624213,0.7243001,0,0,3.576907,1.334473,0,0.7624213,-0.7624213,1.802998,30.0499,0.1109899,0.7967302,0,0,1.334473
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,36.54392,36.54392,0.1062026,0.1062026,0,0,0,0.1062026,0,0,1.387779E-17,0,0.1117922,0.1062026,0,0,4.424042,0.5720515,0,0.1117922,-0.1117922,1.685158,28.08591,0.1109899,0.1168228,0,0,0.5720515
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,35.07637,35.07637,0.2723659,0.2723659,0,0,0,0.2723659,0,0,5.551115E-17,0,0.2867009,0.2723659,0,0,4.548255,0.4602593,0,0.2867009,-0.2867009,1.382949,23.0491,0.1109899,0.2996024,0,0,0.4602593
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,33.96711,33.96711,0.1120224,0.1120224,0,0,0,0.1120224,0,0,1.387779E-17,0,0.1179183,0.1120224,0,0,4.866812,0.1735584,0,0.1179183,-0.1179183,1.258652,20.97749,0.1109899,0.1232247,0,0,0.1735584
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,32.78893,32.78893,0.0627682,0.0627682,1.5154,0,0.4698041,0.0627682,0,0,0,0,0,0,1.452632,1.38,4.997832,0.05564002,1.38,0,1.38,2.567835,42.79716,0.1115909,0.06904502,0,1.7,0.05564002
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,31.64521,31.64521,0.1436006,0.1436006,1.596232,0,0.4918714,0.1436006,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.617832,1.29764,1.38,0,1.38,3.877018,64.61684,0.1122689,0.1579606,0,1.7,1.29764
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,30.79087,30.79087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.237832,2.53964,1.38,0,1.38,5.186201,86.43651,0.1127946,0,0,1.7,2.53964
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,29.90207,29.90207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8578321,3.78164,0,0,0,5.186201,86.43651,0.1127946,0,0,0,3.78164
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,29.12352,29.12352,0.2452019,0.2452019,0,0,0,0.2452019,0,0,2.775558E-17,0,0.2581073,0.2452019,0,0,0.8578321,3.78164,0,0.2581073,-0.2581073,4.914132,81.90204,0.1127946,0.2697221,0,0,3.78164
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,28.48276,28.48276,0.116617,0.116617,0,0,0,0.116617,0,0,1.387779E-17,0,0.1227548,0.116617,0,0,1.144618,3.523533,0,0.1227548,-0.1227548,4.784737,79.74546,0.1127946,0.1282787,0,0,3.523533
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2406489,31.86439,27.80755,0.8175555,0.8175555,0,0,0,0.8175555,29.43517,0,0,0.2406489,0.8605848,0.8175555,0,0,1.281012,3.400778,0,0.6199359,-0.6199359,4.131268,68.85432,0.1127946,0.8993111,0.1925191,0,3.641427
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6837259,41.38562,29.16486,0.04816019,0.04816019,0,0,0,0.04816019,1419.691,0,0,0.6837259,0.05069494,0.04816019,0,0,1.96983,2.780842,0.633031,0,0.633031,4.731813,78.8634,0.1125557,0.05297621,0.5469807,0,3.464568
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.062912,53.1486,32.65114,0.9908531,0.9908531,0,0,0,0.9908531,107.2724,0,0,1.062912,1.043003,0.9908531,0,0,1.336799,3.35057,0.01990824,0,0.01990824,4.7507,79.17817,0.1125482,1.089938,0.8503292,0,4.413481
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.183275,60.04521,36.13742,0.2989946,0.2989946,0,0,0,0.2989946,395.7513,0,0,1.183275,0.3147312,0.2989946,0,0,1.316891,3.368487,0.8685439,0,0.8685439,5.574673,92.91103,0.1122221,0.328894,0.9466201,0,4.551763
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.468441,71.14427,39.04494,1.089987,1.089987,0,0,0,1.089987,134.721,0,0,1.468441,1.147354,1.089987,0,0,0.4483467,4.150177,0.3210869,0,0.3210869,5.879283,97.98785,0.112102,1.198985,1.174753,0,5.618618
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.452344,73.75034,41.3875,0.8009589,0.8009589,0,0,0,0.8009589,181.3256,0.4819692,0,1.452344,0.8431146,0.8009589,0,0,0.1272598,4.439155,0.1272598,0,0.1272598,6.000012,100,0.1120545,0.8810548,1.161875,0,5.891499
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.450554,76.68025,43.64049,0.4984362,0.4984362,0,0,0,0.4984362,291.0209,0.9258839,0,1.450554,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1120545,0.5482799,1.160443,0,6.004242
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.203329,71.38221,45.03225,0.7361757,0.7361757,0,0,0,0.7361757,163.4568,0.4284075,0,1.203329,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1120545,0.8097933,0.9626634,0,5.757018
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.8163357,62.24807,45.50076,0.5896786,0.5896786,0,0,0,0.5896786,138.4374,0.1956214,0,0.8163357,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1120545,0.6486465,0.6530686,0,5.370025
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.8253727,63.02893,46.00372,0.5131628,0.5131628,0,0,0,0.5131628,160.8403,0.2852013,0,0.8253727,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1120545,0.5644791,0.6602982,0,5.379062
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3700519,52.48864,45.38363,1.208482,1.208482,0,0,0,1.208482,30.62123,0,2.220446E-16,0.3700519,1.272086,1.208482,0,0,0,4.553689,0,0.9020341,-0.9020341,5.049185,84.15291,0.1120545,1.32933,0.2960415,0,4.923741
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06479828,44.94218,43.75762,0.6407259,0.6407259,0,0,0,0.6407259,10.11326,0,0,0.06479828,0.6744483,0.6407259,0,0,1.00226,3.651655,0,0.60965,-0.60965,4.406557,73.44247,0.1120545,0.7047985,0.05183862,0,3.716453
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,42.04893,42.04893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.679649,3.042005,0,0,0,4.406557,73.44247,0.1120545,0,0,0,3.042005
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,40.30579,40.30579,0.6395227,0.6395227,0,0,0,0.6395227,0,0,0,0,0.6731818,0.6395227,0,0,1.679649,3.042005,0,0.6731818,-0.6731818,3.696961,61.61589,0.1120545,0.703475,0,0,3.042005
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,38.52131,38.52131,0.5969818,0.5969818,0,0,0,0.5969818,0,0,1.110223E-16,0,0.6284019,0.5969818,0,0,2.427629,2.368823,0,0.6284019,-0.6284019,3.034567,50.57602,0.1120545,0.65668,0,0,2.368823
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,36.68172,36.68172,0.2954099,0.2954099,0,0,0,0.2954099,0,0,0,0,0.3109578,0.2954099,0,0,3.125853,1.740421,0,0.3109578,-0.3109578,2.706789,45.11306,0.1120545,0.3249509,0,0,1.740421
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,35.20728,35.20728,0.1091632,0.1091632,0,0,0,0.1091632,0,0,1.387779E-17,0,0.1149086,0.1091632,0,0,3.471362,1.429463,0,0.1149086,-0.1149086,2.585665,43.09433,0.1120545,0.1200795,0,0,1.429463
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,34.12557,34.12557,0.1831736,0.1831736,0,0,0,0.1831736,0,0,2.775558E-17,0,0.1928143,0.1831736,0,0,3.599038,1.314555,0,0.1928143,-0.1928143,2.382421,39.70693,0.1120545,0.2014909,0,0,1.314555
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,32.94051,32.94051,0.09267475,0.09267475,0,0,0,0.09267475,0,0,0,0,0.09755237,0.09267475,0,0,3.813276,1.12174,0,0.09755237,-0.09755237,2.279591,37.99311,0.1120545,0.1019422,0,0,1.12174
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,31.79679,31.79679,0.07968748,0.07968748,0,0,0,0.07968748,0,0,0,0,0.08388156,0.07968748,0,0,3.921668,1.024188,0,0.08388156,-0.08388156,2.191172,36.51947,0.1120545,0.08765623,0,0,1.024188
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,30.94934,30.94934,0.2472311,0.2472311,0,0,0,0.2472311,0,0,5.551115E-17,0,0.2602432,0.2472311,0,0,4.01487,0.9403064,0,0.2602432,-0.2602432,1.916852,31.94747,0.1120545,0.2719542,0,0,0.9403064
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,30.05365,30.05365,0.03342059,0.03342059,0,0,0,0.03342059,0,0,0,0,0.03517957,0.03342059,0,0,4.304029,0.6800632,0,0.03517957,-0.03517957,1.879769,31.32943,0.1120545,0.03676265,0,0,0.6800632
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,29.29577,29.29577,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0.4560995,0.4332945,0,0,4.343117,0.6448836,0,0.4560995,-0.4560995,1.398998,23.31659,0.1120545,0.4766239,0,0,0.6448836
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,28.68257,28.68257,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0.1225065,0.1163812,0,0,4.849894,0.1887842,0,0.1225065,-0.1225065,1.269865,21.16438,0.1120545,0.1280193,0,0,0.1887842
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2205278,31.69362,27.9798,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,62.17688,0,0,0.2205278,0,0,1.345322,1.278056,4.986012,0.06627765,1.498584,0,1.498584,2.691546,44.85902,0.1127798,0.3901459,0.1764222,1.7,0.2868054
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4544567,37.2756,29.35777,1.482814,1.482814,1.7,0,0.5202,1.482814,30.64826,0,0,0.4544567,0,0,0.2171858,0.2063265,3.487429,1.415003,0.6607832,0,0.6607832,3.31842,55.3069,0.1131843,1.631096,0.3635654,1.7,1.86946
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5852968,43.44213,32.84406,0.08960047,0.08960047,1.542232,0,0.4771293,0.08960047,653.2296,2.220446E-16,0,0.5852968,0,0,1.452632,1.38,2.826646,2.009708,1.965297,0,1.965297,5.182865,86.38091,0.1135669,0.09856051,0.4682374,1.7,2.595005
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.014664,56.34087,36.351,0.7105489,0.7105489,0,0,0,0.7105489,142.8,0,0,1.014664,0.7479462,0.7105489,0,0,0.8613489,3.778475,0.2667175,0,0.2667175,5.435895,90.59807,0.1134675,0.7816038,0.811731,0,4.793139
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.335225,67.70776,39.23786,0.8616379,0.8616379,0,0,0,0.8616379,154.9636,0,0,1.335225,0.9069872,0.8616379,0,0,0.5946314,4.018521,0.4282377,0,0.4282377,5.842157,97.36909,0.1133082,0.9478016,1.06818,0,5.353745
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.229885,67.83508,41.58731,0.6146579,0.6146579,0,0,0,0.6146579,200.0925,0.4164824,0,1.229885,0.6470084,0.6146579,0,0,0.1663937,4.403934,0.1663937,0,0.1663937,6.000012,100,0.1132464,0.6761237,0.9839076,0,5.633819
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.294627,72.39397,43.83341,0.3970324,0.3970324,0,0,0,0.3970324,326.0759,0.8766981,0,1.294627,0.4179288,0.3970324,0,0,0,4.553689,0,0,0,6.000012,100,0.1132464,0.4367356,1.035702,0,5.848316
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.9101079,64.10612,45.19072,0.5362338,0.5362338,0,0,0,0.5362338,169.7222,0.3456512,0,0.9101079,0.5644566,0.5362338,0,0,0,4.553689,0,0,0,6.000012,100,0.1132464,0.5898572,0.7280863,0,5.463797
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8524356,63.26483,45.65234,0.48443,0.48443,0,0,0,0.48443,175.9667,0.3425093,0,0.8524356,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1132464,0.532873,0.6819485,0,5.406125
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4475563,54.85019,46.12085,0,0,0,0,0,0,0,0.4475563,0,0.4475563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1132464,0,0.358045,0,5.001245
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2423658,50.11654,45.53521,0.854108,0.854108,0,0,0,0.854108,28.37648,0,1.110223E-16,0.2423658,0.899061,0.854108,0,0,0,4.553689,0,0.6566952,-0.6566952,5.307795,88.46307,0.1132464,0.9395187,0.1938926,0,4.796055
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.0792692,45.3622,43.9092,0.7873759,0.7873759,0,0,0,0.7873759,10.06752,0,1.110223E-16,0.0792692,0.8288168,0.7873759,0,0,0.7296613,3.896994,0,0.7495476,-0.7495476,4.517702,75.29488,0.1132464,0.8661135,0.06341536,0,3.976263
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,42.2074,42.2074,0.8669952,0.8669952,0,0,0,0.8669952,0,0,1.110223E-16,0,0.9126265,0.8669952,0,0,1.562492,3.147446,0,0.9126265,-0.9126265,3.555709,59.2617,0.1132464,0.9536947,0,0,3.147446
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,40.45737,40.45737,0.6234555,0.6234555,0,0,0,0.6234555,0,0,1.110223E-16,0,0.656269,0.6234555,0,0,2.576521,2.23482,0,0.656269,-0.656269,2.863941,47.73225,0.1132464,0.685801,0,0,2.23482
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,38.67978,38.67978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.305709,1.578551,0,0,0,2.863941,47.73225,0.1132464,0,0,0,1.578551
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,36.84018,36.84018,0.1782358,0.1782358,0,0,0,0.1782358,0,0,0,0,0.1876166,0.1782358,0,0,3.305709,1.578551,0,0.1876166,-0.1876166,2.666176,44.43617,0.1132464,0.1960594,0,0,1.578551
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,35.36575,35.36575,0.09809045,0.09809045,0,0,0,0.09809045,0,0,1.387779E-17,0,0.1032531,0.09809045,0,0,3.514172,1.390934,0,0.1032531,-0.1032531,2.557337,42.6222,0.1132464,0.1078995,0,0,1.390934
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,34.27715,34.27715,0.1521931,0.1521931,0,0,0,0.1521931,0,0,2.775558E-17,0,0.1602032,0.1521931,0,0,3.628898,1.287681,0,0.1602032,-0.1602032,2.388468,39.80772,0.1132464,0.1674124,0,0,1.287681
