Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2429145,53.76656,49.06283,0.5629689,0.5629689,0,0,0,0.5629689,43.14883,0,1.110223E-16,0.2429145,0.5925988,0.5629689,0,0,0.801888,3.83199,0,0.3496844,-0.3496844,4.870675,81.17775,0.1255167,0.6192657,0.1943316,0,4.074904
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.6055244,61.79785,49.41421,1.029592,1.029592,0,0,0,1.029592,58.81206,0,0,0.6055244,1.083781,1.029592,0,0,1.190426,3.482306,0,0.4782569,-0.4782569,4.366548,72.77565,0.1255167,1.132551,0.4844195,0,4.08783
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2934738,54.50495,48.79412,0.2757137,0.2757137,0,0,0,0.2757137,106.4415,0,0,0.2934738,0.2902249,0.2757137,0,0,1.721823,3.004049,0.003248904,0,0.003248904,4.36963,72.82702,0.1255158,0.303285,0.234779,0,3.297522
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.05196772,48.21412,47.2439,1.478701,1.478701,0.425,0,0.172125,1.478701,3.514417,0,0,0.05196772,1.109159,1.053701,0,0,1.718574,3.006973,0,1.057191,-1.057191,3.255252,54.2541,0.1255158,1.626571,0.04157417,1.7,3.05894
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,45.73502,45.73502,1.361179,1.361179,1.7,0,0.5202,1.361179,0,0,0,0,0,0,0.3388206,0.3218796,2.893231,1.949781,0.3218796,0,0.3218796,3.560614,59.34345,0.1256626,1.497297,0,1.7,1.949781
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,44.02633,44.02633,0.8387345,0.8387345,1.7,0,0.5202,0.8387345,0,0,0,0,0,0,0.8612655,0.8182023,2.571351,2.239473,0.8182023,0,0.8182023,4.336829,72.28034,0.1260349,0.922608,0,1.7,2.239473
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,42.12472,42.12472,0.5563326,0.5563326,1.7,0,0.5202,0.5563326,0,0,0,0,0,0,1.143667,1.086484,1.753149,2.975855,1.086484,0,1.086484,5.367558,89.45912,0.126527,0.6119659,0,1.7,2.975855
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,40.18866,40.18866,0.1639919,0.1639919,0,0,0,0.1639919,0,0,2.775558E-17,0,0.1726231,0.1639919,0,0,0.6666648,3.953691,0,0.1726231,-0.1726231,5.185597,86.42645,0.126527,0.1803911,0,0,3.953691
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,38.65911,38.65911,0.1705883,0.1705883,0,0,0,0.1705883,0,0,2.775558E-17,0,0.1795666,0.1705883,0,0,0.8584683,3.781068,0,0.1795666,-0.1795666,4.996318,83.2718,0.126527,0.1876471,0,0,3.781068
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,37.55673,37.55673,0.07424971,0.07424971,0,0,0,0.07424971,0,0,1.387779E-17,0,0.07815758,0.07424971,0,0,1.057987,3.601501,0,0.07815758,-0.07815758,4.913932,81.8987,0.126527,0.08167467,0,0,3.601501
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,36.39234,36.39234,0.1071701,0.1071701,0,0,0,0.1071701,0,0,0,0,0.1128106,0.1071701,0,0,1.144829,3.523343,0,0.1128106,-0.1128106,4.79502,79.91683,0.126527,0.1178871,0,0,3.523343
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,35.38642,35.38642,0.1470785,0.1470785,0,0,0,0.1470785,0,0,2.775558E-17,0,0.1548195,0.1470785,0,0,1.270174,3.410533,0,0.1548195,-0.1548195,4.631825,77.19694,0.126527,0.1617863,0,0,3.410533
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,34.57341,34.57341,0.03246172,0.03246172,0,0,0,0.03246172,0,0,6.938894E-18,0,0.03417023,0.03246172,0,0,1.442195,3.255713,0,0.03417023,-0.03417023,4.595807,76.59663,0.126527,0.03570789,0,0,3.255713
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,33.6984,33.6984,0.01751125,0.01751125,0,0,0,0.01751125,0,0,3.469447E-18,0,0.01843289,0.01751125,0,0,1.480162,3.221543,0,0.01843289,-0.01843289,4.576377,76.2728,0.126527,0.01926237,0,0,3.221543
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,32.98185,32.98185,0.1508263,0.1508263,0,0,0,0.1508263,0,0,2.775558E-17,0,0.1587645,0.1508263,0,0,1.500643,3.20311,0,0.1587645,-0.1587645,4.409024,73.48359,0.126527,0.1659089,0,0,3.20311
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,32.55468,32.55468,0.1685596,0.1685596,0,0,0,0.1685596,0,0,2.775558E-17,0,0.1774312,0.1685596,0,0,1.677048,3.044346,0,0.1774312,-0.1774312,4.221995,70.36645,0.126527,0.1854156,0,0,3.044346
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3286889,37.77536,32.03105,0.04588954,0.04588954,0,0,0,0.04588954,716.2612,0,0,0.3286889,0.04830478,0.04588954,0,0,1.874194,2.866914,0.2803842,0,0.2803842,4.487991,74.79971,0.1264439,0.0504785,0.2629512,0,3.195603
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.682794,46.05616,33.48481,1.142644,1.142644,0,0,0,1.142644,59.75564,0,0,0.682794,1.202783,1.142644,0,0,1.59381,3.11926,0,0.5199887,-0.5199887,3.939875,65.66445,0.1264439,1.256908,0.5462352,0,3.802054
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.055732,58.23145,37.16401,0.06025697,0.06025697,0,0,0,0.06025697,1752.049,0,0,1.055732,0.06342839,0.06025697,0,0,2.171575,2.599271,0.9923031,0,0.9923031,4.881257,81.35411,0.1261507,0.06628267,0.8445852,0,3.655003
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.286618,68.18481,40.65718,0.4015177,0.4015177,0,0,0,0.4015177,320.4386,0,0,1.286618,0.4226503,0.4015177,0,0,1.179272,3.492344,0.8639676,0,0.8639676,5.700888,95.01461,0.1258966,0.4416695,1.029294,0,4.778962
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.283047,71.6804,43.52337,0.8162523,0.8162523,0,0,0,0.8162523,157.1875,0.1085293,0,1.283047,0.8592129,0.8162523,0,0,0.3153043,4.269915,0.3153043,0,0.3153043,6.000012,100,0.1258041,0.8978775,1.026437,0,5.552962
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.289244,74.55283,45.65234,0.03908347,0.03908347,0,0,0,0.03908347,3298.695,1.248104,0,1.289244,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1258041,0.04299181,1.031395,0,5.842933
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.275047,76.72254,47.67107,0.3663962,0.3663962,0,0,0,0.3663962,347.9968,0.8893669,0,1.275047,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1258041,0.4030359,1.020038,0,5.828736
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.102046,73.31308,48.83546,0.1846255,0.1846255,0,0,0,0.1846255,596.9089,0.9077032,0,1.102046,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1258041,0.203088,0.8816366,0,5.655735
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.9987611,70.9873,49.17996,0.04802784,0.04802784,0,0,0,0.04802784,2079.546,0.9482055,0,0.9987611,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1258041,0.05283063,0.7990089,0,5.55245
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7840666,66.05299,49.53134,0.05099651,0.05099651,0,0,0,0.05099651,1537.491,0.7303861,0,0.7840666,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1258041,0.05609616,0.6272533,0,5.337756
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4354372,57.56097,48.91125,0.09637274,0.09637274,0,0,0,0.09637274,451.8261,0.3339922,0,0.4354372,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1258041,0.10601,0.3483498,0,4.989126
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05319806,48.31352,47.31969,0.4270254,0.4270254,0,0,0,0.4270254,12.45782,0,5.551115E-17,0.05319806,0.4495004,0.4270254,0,0,0,4.553689,0,0.3963023,-0.3963023,5.582273,93.03769,0.1258041,0.4697279,0.04255845,0,4.606887
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,45.84526,45.84526,1.091313,1.091313,0,0,0,1.091313,0,0,2.220446E-16,0,1.148751,1.091313,0,0,0.4403359,4.157387,0,1.148751,-1.148751,4.371383,72.85623,0.1258041,1.200445,0,0,4.157387
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,44.14346,44.14346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.716726,3.008636,0,0,0,4.371383,72.85623,0.1258041,0,0,0,3.008636
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,42.24185,42.24185,1.96879,1.96879,0.5887902,0,0.2168397,1.96879,0,0,0,0,1.452632,1.38,0,0,1.716726,3.008636,0,1.452632,-1.452632,2.840175,47.33615,0.1258041,2.165669,0,1.7,3.008636
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,40.30579,40.30579,0.0426543,0.0426543,1.495286,0,0.464313,0.0426543,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.330761,1.556004,1.38,0,1.38,4.149358,69.15582,0.1261549,0.04691973,0,1.7,1.556004
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,38.79691,38.79691,0.05171657,0.05171657,1.504348,0,0.466787,0.05171657,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.950761,2.798004,1.38,0,1.38,5.45854,90.97549,0.1265099,0.05688823,0,1.7,2.798004
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,37.68764,37.68764,0.261283,0.261283,0,0,0,0.261283,0,0,0,0,0.2750348,0.261283,0,0,0.5707609,4.040004,0,0.2750348,-0.2750348,5.168629,86.14364,0.1265099,0.2874114,0,0,4.040004
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,36.53014,36.53014,0.06106569,0.06106569,0,0,0,0.06106569,0,0,6.938894E-18,0,0.06427967,0.06106569,0,0,0.8763551,3.764969,0,0.06427967,-0.06427967,5.100872,85.01436,0.1265099,0.06717225,0,0,3.764969
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,35.53799,35.53799,0.2037591,0.2037591,0,0,0,0.2037591,0,0,2.775558E-17,0,0.2144833,0.2037591,0,0,0.947777,3.70069,0,0.2144833,-0.2144833,4.874786,81.24628,0.1265099,0.224135,0,0,3.70069
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,34.72499,34.72499,0.2142558,0.2142558,0,0,0,0.2142558,0,0,2.775558E-17,0,0.2255324,0.2142558,0,0,1.186092,3.486206,0,0.2255324,-0.2255324,4.637054,77.28409,0.1265099,0.2356814,0,0,3.486206
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,33.84998,33.84998,0.2099342,0.2099342,0,0,0,0.2099342,0,0,0,0,0.2209833,0.2099342,0,0,1.436683,3.260674,0,0.2209833,-0.2209833,4.404118,73.40182,0.1265099,0.2309276,0,0,3.260674
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,33.13343,33.13343,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0.175768,0.1669796,0,0,1.68222,3.03969,0,0.175768,-0.175768,4.218842,70.31389,0.1265099,0.1836776,0,0,3.03969
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,32.70626,32.70626,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0.07981716,0.0758263,0,0,1.877518,2.863923,0,0.07981716,-0.07981716,4.134707,68.91165,0.1265099,0.08340893,0,0,2.863923
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3499303,38.34023,32.2033,0.1872583,0.1872583,0,0,0,0.1872583,186.8704,0,0,0.3499303,0.197114,0.1872583,0,0,1.966204,2.784105,0.1528163,0,0.1528163,4.279681,71.32788,0.1264651,0.2059841,0.2799442,0,3.134036
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6238725,45.07137,33.65706,0.4117501,0.4117501,0,0,0,0.4117501,151.5173,0,0,0.6238725,0.4334212,0.4117501,0,0,1.813388,2.92164,0.1904513,0,0.1904513,4.46036,74.33917,0.1264094,0.4529252,0.499098,0,3.545513
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8225906,53.18988,37.32248,1.125092,1.125092,0,0,0,1.125092,73.1132,0,0,0.8225906,1.184307,1.125092,0,0,1.622936,3.093046,0,0.3617166,-0.3617166,4.079077,67.98447,0.1264094,1.237601,0.6580725,0,3.915637
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.001227,61.20024,40.80875,1.105492,1.105492,0,0,0,1.105492,90.56838,0,0,1.001227,1.163676,1.105492,0,0,2.024844,2.73133,0,0.1624496,-0.1624496,3.90784,65.13053,0.1264094,1.216042,0.8009813,0,3.732556
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.226493,70.28307,43.64049,1.7787,1.7787,0.425,0,0.172125,1.7787,68.95443,0,2.220446E-16,1.226493,1.424948,1.3537,0,0,2.205343,2.56888,0,0.1984551,-0.1984551,3.69865,61.64404,0.1264094,1.956571,0.9811942,1.7,3.795373
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.268752,74.11881,45.76947,0.006853743,0.006853743,1.22485,0,0.3904842,0.006853743,18511.81,2.220446E-16,0,1.268752,0,0,1.217997,1.157097,2.425849,2.370425,2.425849,0,2.425849,6.000012,100,0.1262621,0.007539117,1.015002,1.7,3.639177
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.136172,72.95753,47.7882,0.1620465,0.1620465,0,0,0,0.1620465,701.1396,0.9655968,0,1.136172,0.1705753,0.1620465,0,0,0,4.553689,0,0,0,6.000012,100,0.1262621,0.1782511,0.9089377,0,5.689861
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.8981974,68.15944,48.9457,0.4571669,0.4571669,0,0,0,0.4571669,196.4704,0.4169691,0,0.8981974,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1262621,0.5028836,0.7185579,0,5.451886
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.895466,68.49931,49.29708,0.7852322,0.7852322,0,0,0,0.7852322,114.0384,0.06890573,0,0.895466,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.1262621,0.8637555,0.7163728,0,5.449155
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6674579,63.45771,49.64847,0.534978,0.534978,0,0,0,0.534978,124.7636,0.1043232,0,0.6674579,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1262621,0.5884758,0.5339664,0,5.221147
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3550298,55.9637,48.98704,0.04588091,0.04588091,0,0,0,0.04588091,773.8073,0.3067341,0,0.3550298,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1262621,0.050469,0.2840239,0,4.908719
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04879651,48.34863,47.43682,0.7185677,0.7185677,0,0,0,0.7185677,6.790802,0,2.220446E-16,0.04879651,0.756387,0.7185677,0,0,0,4.553689,0,0.7075905,-0.7075905,5.254146,87.56892,0.1262621,0.7904244,0.03903721,0,4.602486
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,45.96238,45.96238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7862117,3.846098,0,0,0,5.254146,87.56892,0.1262621,0,0,0,3.846098
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,44.21924,44.21924,0.9891115,0.9891115,0,0,0,0.9891115,0,0,1.110223E-16,0,1.04117,0.9891115,0,0,0.7862117,3.846098,0,1.04117,-1.04117,4.156657,69.27747,0.1262621,1.088023,0,0,3.846098
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,42.35897,42.35897,1.092477,1.092477,0,0,0,1.092477,0,0,2.220446E-16,0,1.149976,1.092477,0,0,1.943067,2.804929,0,1.149976,-1.149976,2.944475,49.07449,0.1262621,1.201725,0,0,2.804929
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,40.42292,40.42292,0.1241838,0.1241838,0,0,0,0.1241838,0,0,1.387779E-17,0,0.1307198,0.1241838,0,0,3.220818,1.654952,0,0.1307198,-0.1307198,2.806685,46.77798,0.1262621,0.1366021,0,0,1.654952
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,38.90715,38.90715,0.231161,0.231161,0,0,0,0.231161,0,0,2.775558E-17,0,0.2433273,0.231161,0,0,3.366062,1.524233,0,0.2433273,-0.2433273,2.550195,42.50317,0.1262621,0.2542771,0,0,1.524233
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,37.82544,37.82544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.636426,1.280905,0,0,0,2.550195,42.50317,0.1262621,0,0,0,1.280905
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,36.66105,36.66105,0.1391642,0.1391642,0,0,0,0.1391642,0,0,0,0,0.1464886,0.1391642,0,0,3.636426,1.280905,0,0.1464886,-0.1464886,2.395783,39.92963,0.1262621,0.1530806,0,0,1.280905
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,35.65512,35.65512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.799191,1.134417,0,0,0,2.395783,39.92963,0.1262621,0,0,0,1.134417
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,34.84212,34.84212,0.03153851,0.03153851,0,0,0,0.03153851,0,0,0,0,0.03319843,0.03153851,0,0,3.799191,1.134417,0,0.03319843,-0.03319843,2.360788,39.34639,0.1262621,0.03469236,0,0,1.134417
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,33.98777,33.98777,0.04159206,0.04159206,0,0,0,0.04159206,0,0,0,0,0.04378111,0.04159206,0,0,3.836078,1.101218,0,0.04378111,-0.04378111,2.314639,38.57724,0.1262621,0.04575126,0,0,1.101218
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,33.27122,33.27122,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0.04407886,0.04187492,0,0,3.884724,1.057437,0,0.04407886,-0.04407886,2.268176,37.80286,0.1262621,0.04606241,0,0,1.057437
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,32.84406,32.84406,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0.08394983,0.07975233,0,0,3.933701,1.013358,0,0.08394983,-0.08394983,2.179685,36.32801,0.1262621,0.08772757,0,0,1.013358
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3397078,38.31862,32.36176,0,0,0,0,0,0,0,0,0,0.3397078,0,0,0,0,4.026978,0.9294086,0.3397078,0,0.3397078,2.50196,41.69925,0.1261635,0,0.2717662,0,1.269116
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7332954,47.41462,33.79486,0.5655333,0.5655333,0,0,0,0.5655333,129.6644,0,0,0.7332954,0.5952982,0.5655333,0,0,3.68727,1.235146,0.1379972,0,0.1379972,2.632876,43.88118,0.1261235,0.6220866,0.5866363,0,1.968441
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.9108331,55.27643,37.46027,0.3006278,0.3006278,0,0,0,0.3006278,302.977,0,0,0.9108331,0.3164503,0.3006278,0,0,3.549273,1.359343,0.5943828,0,0.5943828,3.196757,53.27917,0.1259514,0.3306906,0.7286665,0,2.270176
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.315506,69.29865,40.92588,0.6082168,0.6082168,0,0,0,0.6082168,216.289,0,0,1.315506,0.6402283,0.6082168,0,0,2.95489,1.894287,0.6752778,0,0.6752778,3.837382,63.95623,0.1257565,0.6690385,1.052405,0,3.209794
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.358032,74.09693,43.75762,0.864326,0.864326,0,0,0,0.864326,157.1204,0,0,1.358032,0.9098169,0.864326,0,0,2.279613,2.502038,0.4482154,0,0.4482154,4.262596,71.04312,0.1256275,0.9507586,1.086426,0,3.86007
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.306448,75.34714,45.88659,0.5256156,0.5256156,0,0,0,0.5256156,248.5558,0,0,1.306448,0.5532795,0.5256156,0,0,1.831397,2.905431,0.7531687,0,0.7531687,4.977115,82.95174,0.1254113,0.5781772,1.045159,0,4.21188
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.177474,74.23858,47.90533,0.9318447,0.9318447,0,0,0,0.9318447,126.3594,0,0,1.177474,0.9808891,0.9318447,0,0,1.078229,3.583283,0.1965844,0,0.1965844,5.163611,86.06001,0.125355,1.025029,0.9419788,0,4.760756
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.9796776,70.3551,49.06283,1.142989,1.142989,0,0,0,1.142989,85.71188,0,0,0.9796776,1.203147,1.142989,0,0,0.8816442,3.760209,0,0.223469,-0.223469,4.928054,82.13407,0.125355,1.257288,0.7837421,0,4.739887
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.9282016,69.40816,49.37288,0,0,0,0,0,0,0,0,0,0.9282016,0,0,0,0,1.129943,3.53674,0.9282016,0,0.9282016,5.808623,96.8102,0.1250898,0,0.7425613,0,4.464942
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.6104363,62.24744,49.72426,0.3529929,0.3529929,0,0,0,0.3529929,172.9316,0.03712331,0,0.6104363,0.3715715,0.3529929,0,0,0.2017415,4.372122,0.2017415,0,0.2017415,6.000012,100,0.1250323,0.3882922,0.488349,0,4.982558
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3565019,56.07361,49.06283,1.212041,1.212041,0,0,0,1.212041,29.41336,0,0,0.3565019,1.275833,1.212041,0,0,0,4.553689,0,0.9193307,-0.9193307,5.030952,83.84904,0.1250323,1.333245,0.2852015,0,4.910191
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0486712,48.42251,47.51261,0.8718209,0.8718209,0,0,0,0.8718209,5.582706,0,1.110223E-16,0.0486712,0.9177062,0.8718209,0,0,1.021479,3.634358,0,0.8690349,-0.8690349,4.114909,68.58168,0.1250323,0.959003,0.03893696,0,3.683029
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,46.03817,46.03817,1.487806,1.487806,0.425,0,0.172125,1.487806,0,0,0,0,1.118743,1.062806,0,0,1.987073,2.765323,0,1.118743,-1.118743,2.935651,48.92741,0.1250323,1.636586,0,1.7,2.765323
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,44.37771,44.37771,0.5276136,0.5276136,1.7,0,0.5202,0.5276136,0,0,0,0,0,0,1.172386,1.113767,3.230121,1.64658,1.113767,0,1.113767,3.992263,66.53758,0.125524,0.580375,0,1.7,1.64658
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,42.4761,42.4761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.116354,2.648971,1.38,0,1.38,5.301445,88.35725,0.1258377,0,0,1.7,2.648971
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,40.5745,40.5745,0.01963539,0.01963539,0,0,0,0.01963539,0,0,3.469447E-18,0,0.02066883,0.01963539,0,0,0.7363535,3.890971,0,0.02066883,-0.02066883,5.279659,87.99414,0.1258377,0.02159893,0,0,3.890971
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,39.02428,39.02428,0.1717651,0.1717651,0,0,0,0.1717651,0,0,0,0,0.1808054,0.1717651,0,0,0.7593189,3.870302,0,0.1808054,-0.1808054,5.089073,84.81772,0.1258377,0.1889417,0,0,3.870302
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,37.94256,37.94256,0.04929607,0.04929607,0,0,0,0.04929607,0,0,6.938894E-18,0,0.0518906,0.04929607,0,0,0.9602138,3.689497,0,0.0518906,-0.0518906,5.034376,83.9061,0.1258377,0.05422568,0,0,3.689497
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,36.79884,36.79884,0.1705846,0.1705846,0,0,0,0.1705846,0,0,2.775558E-17,0,0.1795627,0.1705846,0,0,1.01787,3.637606,0,0.1795627,-0.1795627,4.8451,80.7515,0.1258377,0.1876431,0,0,3.637606
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,35.79292,35.79292,0.1221775,0.1221775,0,0,0,0.1221775,0,0,2.775558E-17,0,0.1286079,0.1221775,0,0,1.217384,3.458043,0,0.1286079,-0.1286079,4.709535,78.4921,0.1258377,0.1343952,0,0,3.458043
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,34.99369,34.99369,0.3283765,0.3283765,0,0,0,0.3283765,0,0,5.551115E-17,0,0.3456594,0.3283765,0,0,1.360282,3.329435,0,0.3456594,-0.3456594,4.345178,72.41949,0.1258377,0.3612141,0,0,3.329435
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,34.14624,34.14624,0.1367284,0.1367284,0,0,0,0.1367284,0,0,0,0,0.1439246,0.1367284,0,0,1.744348,2.983776,0,0.1439246,-0.1439246,4.193469,69.891,0.1258377,0.1504012,0,0,2.983776
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,33.42969,33.42969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.904264,2.839851,0,0,0,4.193469,69.891,0.1258377,0,0,0,2.839851
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008675965,33.1706,33.02319,0,0,0,0,0,0,0,0,0,0.008675965,0,0,0,0,1.904264,2.839851,0.008675965,0,0.008675965,4.201699,70.02818,0.1258352,0,0.006940772,0,2.848527
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3495635,38.67733,32.53401,0,0,0,0,0,0,0,0,0,0.3495635,0,0,0,0,1.895588,2.84766,0.3495635,0,0.3495635,4.533324,75.55525,0.1257357,0,0.2796508,0,3.197223
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6990862,46.88667,33.94643,0.3628137,0.3628137,0,0,0,0.3628137,192.6846,0,0,0.6990862,0.3819092,0.3628137,0,0,1.546025,3.162267,0.3171771,0,0.3171771,4.834225,80.57025,0.1256455,0.3990951,0.559269,0,3.861353
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.059453,58.84186,37.61185,0.4686871,0.4686871,0,0,0,0.4686871,226.047,0,0,1.059453,0.4933549,0.4686871,0,0,1.228848,3.447726,0.5660985,0,0.5660985,5.371273,89.52103,0.1254848,0.5155558,0.8475626,0,4.507179
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.182791,65.94785,41.04301,0.654053,0.654053,0,0,0,0.654053,180.8402,0,0,1.182791,0.6884768,0.654053,0,0,0.6627492,3.957215,0.494314,0,0.494314,5.84022,97.33681,0.1253448,0.7194582,0.9462326,0,5.140006
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.122269,67.86551,43.9092,0.6658053,0.6658053,0,0,0,0.6658053,168.5581,0.252986,0,1.122269,0.7008477,0.6658053,0,0,0.1684352,4.402097,0.1684352,0,0.1684352,6.000012,100,0.1252972,0.7323859,0.8978151,0,5.524366
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.311943,75.657,46.00372,0,0,0,0,0,0,0,1.311943,0,1.311943,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252972,0,1.049554,0,5.865632
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.27588,77.18869,48.01557,1.053957,1.053957,0,0,0,1.053957,121.0562,0.1664521,0,1.27588,1.109428,1.053957,0,0,0,4.553689,0,0,0,6.000012,100,0.1252972,1.159352,1.020704,0,5.829569
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.031452,71.84258,49.17996,0.5897331,0.5897331,0,0,0,0.5897331,174.9015,0.4106802,0,1.031452,0.6207716,0.5897331,0,0,0,4.553689,0,0,0,6.000012,100,0.1252972,0.6487064,0.8251615,0,5.585141
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.8107854,66.64706,49.49,0.5666252,0.5666252,0,0,0,0.5666252,143.0902,0.2143378,0,0.8107854,0.5964476,0.5666252,0,0,0,4.553689,0,0,0,6.000012,100,0.1252972,0.6232877,0.6486283,0,5.364474
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6712348,63.75805,49.84138,0.5265018,0.5265018,0,0,0,0.5265018,127.4895,0.1170224,0,0.6712348,0.5542125,0.5265018,0,0,0,4.553689,0,0,0,6.000012,100,0.1252972,0.579152,0.5369878,0,5.224924
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3289418,55.67265,49.22129,0,0,0,0,0,0,0,0.3289418,0,0.3289418,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252972,0,0.2631534,0,4.882631
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04717858,48.51225,47.62973,0,0,0,0,0,0,0,0.04717858,0,0.04717858,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252972,0,0.03774287,0,4.600868
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,46.19664,46.19664,0.3374845,0.3374845,0,0,0,0.3374845,0,0,0,0,0.3552468,0.3374845,0,0,0,4.553689,0,0.3552468,-0.3552468,5.625549,93.75896,0.1252972,0.3712329,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,44.48795,44.48795,2.239353,2.239353,0.8593527,0,0.2907033,2.239353,0,0,0,0,1.452632,1.38,0,0,0.3947187,4.198442,0,1.452632,-1.452632,4.094341,68.23888,0.1252972,2.463288,0,1.7,4.198442
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,42.59323,42.59323,0.7686193,0.7686193,1.7,0,0.5202,0.7686193,0,0,0,0,0,0,0.9313807,0.8848116,2.008754,2.745811,0.8848116,0,0.8848116,4.933747,82.22895,0.1256836,0.8454813,0,1.7,2.745811
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,40.69163,40.69163,0.2999348,0.2999348,0,0,0,0.2999348,0,0,5.551115E-17,0,0.3157208,0.2999348,0,0,1.123942,3.542141,0,0.3157208,-0.3157208,4.600948,76.68231,0.1256836,0.3299282,0,0,3.542141
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,39.16207,39.16207,0.1153317,0.1153317,0,0,0,0.1153317,0,0,1.387779E-17,0,0.1214018,0.1153317,0,0,1.474743,3.22642,0,0.1214018,-0.1214018,4.472979,74.54951,0.1256836,0.1268649,0,0,3.22642
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,38.08036,38.08036,0.2028732,0.2028732,0,0,0,0.2028732,0,0,2.775558E-17,0,0.2135507,0.2028732,0,0,1.609634,3.105018,0,0.2135507,-0.2135507,4.247877,70.79781,0.1256836,0.2231605,0,0,3.105018
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,36.93664,36.93664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.846913,2.891468,0,0,0,4.247877,70.79781,0.1256836,0,0,0,2.891468
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,35.92383,35.92383,0.1075212,0.1075212,0,0,0,0.1075212,0,0,1.387779E-17,0,0.1131802,0.1075212,0,0,1.846913,2.891468,0,0.1131802,-0.1131802,4.128574,68.80944,0.1256836,0.1182733,0,0,2.891468
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,35.13149,35.13149,0.1827673,0.1827673,0,0,0,0.1827673,0,0,2.775558E-17,0,0.1923866,0.1827673,0,0,1.972668,2.778287,0,0.1923866,-0.1923866,3.925781,65.42956,0.1256836,0.201044,0,0,2.778287
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,34.27715,34.27715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186431,2.585901,0,0,0,3.925781,65.42956,0.1256836,0,0,0,2.585901
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,33.5606,33.5606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186431,2.585901,0,0,0,3.925781,65.42956,0.1256836,0,0,0,2.585901
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004057325,33.24374,33.17477,0,0,0,0,0,0,0,0,0,0.004057325,0,0,0,0,2.186431,2.585901,0.004057325,0,0.004057325,3.929631,65.49371,0.1256825,0,0.00324586,0,2.589958
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4227816,40.19296,32.69247,0.4316706,0.4316706,0,0,0,0.4316706,97.94079,0,0,0.4227816,0.4543901,0.4316706,0,0,2.182374,2.589552,0,0.03160851,-0.03160851,3.896312,64.93841,0.1256825,0.4748377,0.3382253,0,3.012334
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7229347,47.56604,34.12557,0.6806327,0.6806327,0,0,0,0.6806327,106.2151,0,0,0.7229347,0.7164555,0.6806327,0,0,2.217494,2.557944,0.006479138,0,0.006479138,3.902459,65.04085,0.1256806,0.748696,0.5783477,0,3.280879
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.068666,59.21973,37.74965,0.7783343,0.7783343,0,0,0,0.7783343,137.3016,0,0,1.068666,0.8192992,0.7783343,0,0,2.211015,2.563775,0.2493663,0,0.2493663,4.139029,68.98367,0.1256101,0.8561677,0.8549324,0,3.632441
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.034965,62.41779,41.16014,0.3570319,0.3570319,0,0,0,0.3570319,289.8802,0,0,1.034965,0.375823,0.3570319,0,0,1.961649,2.788205,0.6591417,0,0.6591417,4.764345,79.40559,0.1254241,0.3927351,0.8279718,0,3.82317
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.201941,70.05003,43.98499,0.4188937,0.4188937,0,0,0,0.4188937,286.9323,0,0,1.201941,0.4409407,0.4188937,0,0,1.302507,3.381432,0.7610004,0,0.7610004,5.486293,91.43804,0.1252101,0.4607831,0.9615529,0,4.583374
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.332534,76.35724,46.07951,0.6249375,0.6249375,0,0,0,0.6249375,213.2268,0.1331986,0,1.332534,0.657829,0.6249375,0,0,0.5415069,4.066333,0.5415069,0,0.5415069,6.000012,100,0.1250582,0.6874313,1.066028,0,5.398867
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.267635,77.05311,48.09824,0.5152372,0.5152372,0,0,0,0.5152372,246.0295,0.7252804,0,1.267635,0.542355,0.5152372,0,0,0,4.553689,0,0,0,6.000012,100,0.1250582,0.566761,1.014108,0,5.821324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.124269,74.43613,49.25574,0.07494081,0.07494081,0,0,0,0.07494081,1500.209,1.045384,0,1.124269,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1250582,0.08243489,0.8994149,0,5.677958
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.9158138,69.32125,49.56579,0.700729,0.700729,0,0,0,0.700729,130.6944,0.1782044,0,0.9158138,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1250582,0.7708018,0.7326511,0,5.469503
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.7135049,64.82137,49.91718,0.226473,0.226473,0,0,0,0.226473,315.0508,0.4751123,0,0.7135049,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1250582,0.2491203,0.5708039,0,5.267194
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3674155,56.50208,49.25574,0,0,0,0,0,0,0,0.3674155,0,0.3674155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1250582,0,0.2939324,0,4.921104
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.0467537,48.58048,47.70552,0.4609966,0.4609966,0,0,0,0.4609966,10.14187,0,0,0.0467537,0.4852596,0.4609966,0,0,0,4.553689,0,0.4385059,-0.4385059,5.537786,92.29625,0.1250582,0.5070963,0.03740296,0,4.600442
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,46.27243,46.27243,0.09081692,0.09081692,0,0,0,0.09081692,0,0,1.387779E-17,0,0.09559675,0.09081692,0,0,0.4872288,4.115183,0,0.09559675,-0.09559675,5.437018,90.61679,0.1250582,0.09989861,0,0,4.115183
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,44.57063,44.57063,0.2272641,0.2272641,0,0,0,0.2272641,0,0,2.775558E-17,0,0.2392254,0.2272641,0,0,0.5934474,4.019586,0,0.2392254,-0.2392254,5.184853,86.41404,0.1250582,0.2499905,0,0,4.019586
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,42.71036,42.71036,0.3741921,0.3741921,0,0,0,0.3741921,0,0,0,0,0.3938864,0.3741921,0,0,0.8592534,3.780361,0,0.3938864,-0.3938864,4.76966,79.49417,0.1250582,0.4116113,0,0,3.780361
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,40.7743,40.7743,0.07605529,0.07605529,0,0,0,0.07605529,0,0,0,0,0.08005819,0.07605529,0,0,1.296905,3.386474,0,0.08005819,-0.08005819,4.685271,78.0877,0.1250582,0.08366082,0,0,3.386474
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,39.25853,39.25853,0.1040371,0.1040371,0,0,0,0.1040371,0,0,1.387779E-17,0,0.1095128,0.1040371,0,0,1.385859,3.306416,0,0.1095128,-0.1095128,4.569835,76.16376,0.1250582,0.1144409,0,0,3.306416
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,38.17682,38.17682,0.1526582,0.1526582,0,0,0,0.1526582,0,0,0,0,0.1606928,0.1526582,0,0,1.507539,3.196903,0,0.1606928,-0.1606928,4.400449,73.34068,0.1250582,0.167924,0,0,3.196903
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,37.0331,37.0331,0.1068826,0.1068826,0,0,0,0.1068826,0,0,1.387779E-17,0,0.112508,0.1068826,0,0,1.686087,3.036211,0,0.112508,-0.112508,4.281856,71.36412,0.1250582,0.1175709,0,0,3.036211
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,36.04096,36.04096,0.05951266,0.05951266,0,0,0,0.05951266,0,0,0,0,0.06264491,0.05951266,0,0,1.811096,2.923703,0,0.06264491,-0.06264491,4.215822,70.26356,0.1250582,0.06546392,0,0,2.923703
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,35.24862,35.24862,0.07026568,0.07026568,0,0,0,0.07026568,0,0,1.387779E-17,0,0.07396387,0.07026568,0,0,1.880701,2.861058,0,0.07396387,-0.07396387,4.137857,68.96415,0.1250582,0.07729225,0,0,2.861058
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,34.39428,34.39428,0.1134617,0.1134617,0,0,0,0.1134617,0,0,1.387779E-17,0,0.1194334,0.1134617,0,0,1.962883,2.787094,0,0.1194334,-0.1194334,4.011963,66.86592,0.1250582,0.1248079,0,0,2.787094
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,33.67773,33.67773,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0.1401741,0.1331654,0,0,2.095587,2.66766,0,0.1401741,-0.1401741,3.864207,64.40332,0.1250582,0.1464819,0,0,2.66766
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01875765,33.63218,33.31256,0.1293964,0.1293964,0,0,0,0.1293964,14.49628,0,0,0.01875765,0.1362067,0.1293964,0,0,2.251336,2.527486,0,0.117449,-0.117449,3.740405,62.33995,0.1250582,0.142336,0.01500612,0,2.546244
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2353497,36.93589,32.84406,0.4123749,0.4123749,0,0,0,0.4123749,57.07179,0,5.551115E-17,0.2353497,0.4340788,0.4123749,0,0,2.381835,2.410037,0,0.1987291,-0.1987291,3.530926,58.84865,0.1250582,0.4536124,0.1882798,0,2.645387
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6165262,45.57259,34.25648,0.3354723,0.3354723,0,0,0,0.3354723,183.7786,0,0,0.6165262,0.3531287,0.3354723,0,0,2.602645,2.211308,0.2633975,0,0.2633975,3.780807,63.01332,0.1249844,0.3690195,0.493221,0,2.827835
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6981214,51.1531,37.86678,0,0,0,0,0,0,0,0,0,0.6981214,0,0,0,0,2.339248,2.448366,0.6981214,0,0.6981214,4.443103,74.05157,0.1247894,0,0.5584971,0,3.146487
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9774786,61.13473,41.23593,0.6330669,0.6330669,0,0,0,0.6330669,154.4037,0,0,0.9774786,0.6663862,0.6330669,0,0,1.641126,3.076675,0.3110925,0,0.3110925,4.738231,78.97036,0.1247027,0.6963736,0.7819829,0,4.054154
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9449694,63.64398,44.06767,0.8919144,0.8919144,0,0,0,0.8919144,105.9484,0,0,0.9449694,0.9388573,0.8919144,0,0,1.330034,3.356658,0.006112028,0,0.006112028,4.74403,79.067,0.124701,0.9811059,0.7559755,0,4.301628
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.7189935,60.75352,46.1553,0.5695363,0.5695363,0,0,0,0.5695363,126.2419,0,0,0.7189935,0.5995119,0.5695363,0,0,1.323922,3.362159,0.1194816,0,0.1194816,4.85738,80.95617,0.1246677,0.6264899,0.5751948,0,4.081153
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.9971381,69.75084,48.17403,0.9670782,0.9670782,0,0,0,0.9670782,103.1083,0,0,0.9971381,1.017977,0.9670782,0,0,1.20444,3.469693,0,0.02083888,-0.02083888,4.835413,80.59007,0.1246677,1.063786,0.7977105,0,4.466831
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.07961,73.26846,49.29708,0.1570732,0.1570732,0,0,0,0.1570732,687.329,0,0,1.07961,0.1653402,0.1570732,0,0,1.227594,3.448854,0.9142695,0,0.9142695,5.702766,95.04591,0.1244137,0.1727805,0.8636878,0,4.528464
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.8817596,68.56584,49.64847,0,0,0,0,0,0,0,0.5684347,0,0.8817596,0,0,0,0,0.3133249,4.271697,0.3133249,0,0.3133249,6.000012,100,0.1243269,0,0.7054077,0,5.153456
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5637476,61.46083,49.95851,0.6872022,0.6872022,0,0,0,0.6872022,82.03519,0,0,0.5637476,0.7233707,0.6872022,0,0,0,4.553689,0,0.1596231,-0.1596231,5.831755,97.19572,0.1243269,0.7559224,0.450998,0,5.117436
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3165812,55.5419,49.33842,0.5821435,0.5821435,0,0,0,0.5821435,54.38199,0,1.110223E-16,0.3165812,0.6127827,0.5821435,0,0,0.177359,4.394066,0,0.2962014,-0.2962014,5.519531,91.992,0.1243269,0.6403579,0.253265,0,4.710647
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04319317,48.59661,47.7882,0.3735878,0.3735878,0,0,0,0.3735878,11.56172,0,1.110223E-16,0.04319317,0.3932503,0.3735878,0,0,0.5064717,4.097865,0,0.3500572,-0.3500572,5.150538,85.84213,0.1243269,0.4109466,0.03455453,0,4.141057
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,46.35511,46.35511,1.253014,1.253014,0,0,0,1.253014,0,0,2.220446E-16,0,1.318963,1.253014,0,0,0.8954241,3.747807,0,1.318963,-1.318963,3.76023,62.67037,0.1243269,1.378316,0,0,3.747807
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,44.68776,44.68776,0.8869865,0.8869865,0,0,0,0.8869865,0,0,1.110223E-16,0,0.93367,0.8869865,0,0,2.360938,2.428845,0,0.93367,-0.93367,2.776055,46.26749,0.1243269,0.9756852,0,0,2.428845
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,42.78615,42.78615,0.9181259,0.9181259,0,0,0,0.9181259,0,0,1.110223E-16,0,0.9664483,0.9181259,0,0,3.398349,1.495175,0,0.9664483,-0.9664483,1.757329,29.28876,0.1243269,1.009938,0,0,1.495175
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,40.85009,40.85009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.472181,0.5287263,0,0,0,1.757329,29.28876,0.1243269,0,0,0,0.5287263
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,39.33432,39.33432,0.1012663,0.1012663,0,0,0,0.1012663,0,0,0,0,0.1065961,0.1012663,0,0,4.472181,0.5287263,0,0.1065961,-0.1065961,1.644967,27.41606,0.1243269,0.1113929,0,0,0.5287263
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,38.25261,38.25261,0.03254494,0.03254494,0,0,0,0.03254494,0,0,0,0,0.03425784,0.03254494,0,0,4.590621,0.4221303,0,0.03425784,-0.03425784,1.608856,26.81421,0.1243269,0.03579944,0,0,0.4221303
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,37.12956,37.12956,0.01970715,0.01970715,0,0,0,0.01970715,0,0,0,0,0.02074437,0.01970715,0,0,4.628685,0.3878724,0,0.02074437,-0.02074437,1.586989,26.44977,0.1243269,0.02167787,0,0,0.3878724
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,36.15808,36.15808,0.01372982,0.01372982,0,0,0,0.01372982,0,0,0,0,0.01445244,0.01372982,0,0,4.651734,0.3671281,0,0.01445244,-0.01445244,1.571755,26.19587,0.1243269,0.0151028,0,0,0.3671281
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,35.36575,35.36575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.667793,0.3526756,0,0,0,1.571755,26.19587,0.1243269,0,0,0,0.3526756
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,34.51141,34.51141,0.04898683,0.04898683,0,0,0,0.04898683,0,0,6.938894E-18,0,0.05156508,0.04898683,0,0,4.667793,0.3526756,0,0.05156508,-0.05156508,1.517401,25.28996,0.1243269,0.05388552,0,0,0.3526756
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,33.79486,33.79486,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0.1594037,0.1514335,0,0,4.725087,0.3011105,0,0.1594037,-0.1594037,1.349375,22.48953,0.1243269,0.1665768,0,0,0.3011105
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02420475,33.85646,33.44347,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.27453,2.220446E-16,0,0.02420475,0,0,1.452632,1.38,4.902202,0.1417069,1.404205,0,1.404205,2.68152,44.69191,0.12479,0.2591383,0.0193638,1.7,0.1659116
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1721714,35.95733,32.98185,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,36.57216,0,0,0.1721714,0,0,1.229228,1.167767,3.497998,1.405491,1.339938,0,1.339938,3.952697,65.87816,0.1252759,0.5178488,0.1377371,1.7,1.577662
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3351246,40.34531,34.39428,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,69.96391,0,0,0.3351246,0,0,1.221004,1.159953,2.158059,2.611436,1.495078,0,1.495078,5.371053,89.51736,0.1257159,0.5268961,0.2680997,1.7,2.94656
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.8066499,53.58474,37.9839,0.05684488,0.05684488,0,0,0,0.05684488,1419.037,0.08383189,0,0.8066499,0.05983671,0.05684488,0,0,0.6629813,3.957006,0.6629813,0,0.6629813,6.000012,100,0.1255323,0.06252936,0.6453199,0,4.763656
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.241351,67.79696,41.31171,0.2731302,0.2731302,0,0,0,0.2731302,454.4906,0.9538457,0,1.241351,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.1255323,0.3004433,0.993081,0,5.79504
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.329887,73.73227,44.10212,0,0,0,0,0,0,0,1.329887,0,1.329887,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255323,0,1.06391,0,5.883576
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.421238,79.19365,46.19664,0.9413165,0.9413165,0,0,0,0.9413165,150.9841,0.4303788,0,1.421238,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1255323,1.035448,1.136991,0,5.974927
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.9394526,68.32931,48.20848,0.3783163,0.3783163,0,0,0,0.3783163,248.3247,0.541225,0,0.9394526,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1255323,0.4161479,0.7515621,0,5.493142
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.8570275,67.63733,49.37288,1.483337,1.483337,0.425,0,0.172125,1.483337,57.77698,0,0,0.8570275,1.114039,1.058337,0,0,0,4.553689,0,0.2570117,-0.2570117,5.729098,95.48477,0.1255323,1.631671,0.685622,1.7,5.410717
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.6151407,62.30793,49.68292,0.3643521,0.3643521,0,0,0,0.3643521,168.8314,0,0,0.6151407,0.3835285,0.3643521,0,0,0.2855685,4.296677,0.2316121,0,0.2316121,5.948824,99.14687,0.1254683,0.4007873,0.4921125,0,4.911818
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.5223264,60.58584,49.99296,0.9257665,0.9257665,0,0,0,0.9257665,56.42097,0,0,0.5223264,0.974491,0.9257665,0,0,0.05395642,4.505128,0,0.4521646,-0.4521646,5.472201,91.20317,0.1254683,1.018343,0.4178611,0,5.027454
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3254311,55.75909,49.37288,0,0,0,0,0,0,0,0,0,0.3254311,0,0,0,0,0.5563616,4.052964,0.3254311,0,0.3254311,5.780932,96.34868,0.1253785,0,0.2603449,0,4.378395
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04423541,48.69242,47.86399,0.2907957,0.2907957,0,0,0,0.2907957,15.21185,0,5.551115E-17,0.04423541,0.3061007,0.2907957,0,0,0.2309304,4.345851,0,0.2618653,-0.2618653,5.504902,91.74818,0.1253785,0.3198752,0.03538832,0,4.390087
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,46.43089,46.43089,0.7432518,0.7432518,0,0,0,0.7432518,0,0,1.110223E-16,0,0.7823703,0.7432518,0,0,0.5218918,4.083986,0,0.7823703,-0.7823703,4.680211,78.00336,0.1253785,0.817577,0,0,4.083986
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,44.76354,44.76354,0.226071,0.226071,0,0,0,0.226071,0,0,2.775558E-17,0,0.2379694,0.226071,0,0,1.391192,3.301616,0,0.2379694,-0.2379694,4.429369,73.82268,0.1253785,0.2486781,0,0,3.301616
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,42.86194,42.86194,1.180644,1.180644,0,0,0,1.180644,0,0,2.220446E-16,0,1.242783,1.180644,0,0,1.655603,3.063647,0,1.242783,-1.242783,3.119361,51.98925,0.1253785,1.298708,0,0,3.063647
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,40.96722,40.96722,0.1078303,0.1078303,0,0,0,0.1078303,0,0,1.387779E-17,0,0.1135056,0.1078303,0,0,3.036473,1.820863,0,0.1135056,-0.1135056,2.999716,49.99516,0.1253785,0.1186134,0,0,1.820863
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,39.43078,39.43078,0.05867885,0.05867885,0,0,0,0.05867885,0,0,6.938894E-18,0,0.06176722,0.05867885,0,0,3.16259,1.707358,0,0.06176722,-0.06176722,2.934607,48.91002,0.1253785,0.06454674,0,0,1.707358
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,38.34907,38.34907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23122,1.645591,0,0,0,2.934607,48.91002,0.1253785,0,0,0,1.645591
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,37.22602,37.22602,0.1826928,0.1826928,0,0,0,0.1826928,0,0,2.775558E-17,0,0.1923082,0.1826928,0,0,3.23122,1.645591,0,0.1923082,-0.1923082,2.731897,45.53152,0.1253785,0.200962,0,0,1.645591
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,36.25454,36.25454,0.177999,0.177999,0,0,0,0.177999,0,0,2.775558E-17,0,0.1873674,0.177999,0,0,3.444896,1.453282,0,0.1873674,-0.1873674,2.534394,42.23981,0.1253785,0.1957989,0,0,1.453282
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,35.46221,35.46221,0.08630228,0.08630228,0,0,0,0.08630228,0,0,0,0,0.0908445,0.08630228,0,0,3.653082,1.265915,0,0.0908445,-0.0908445,2.438636,40.64384,0.1253785,0.0949325,0,0,1.265915
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,34.62853,34.62853,0.1700233,0.1700233,0,0,0,0.1700233,0,0,0,0,0.1789719,0.1700233,0,0,3.75402,1.175071,0,0.1789719,-0.1789719,2.249983,37.49963,0.1253785,0.1870256,0,0,1.175071
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,33.93266,33.93266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.952878,0.9960986,0,0,0,2.249983,37.49963,0.1253785,0,0,0,0.9960986
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02578623,34.02168,33.58127,0.08695145,0.08695145,0,0,0,0.08695145,29.65589,0,1.387779E-17,0.02578623,0.09152784,0.08695145,0,0,3.952878,0.9960986,0,0.06574162,-0.06574162,2.180685,36.34467,0.1253785,0.0956466,0.02062898,0,1.021885
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3134467,38.64077,33.13343,0.502961,0.502961,0,0,0,0.502961,62.32027,0,0,0.3134467,0.5294327,0.502961,0,0,4.025924,0.930357,0,0.215986,-0.215986,1.953016,32.55019,0.1253785,0.5532572,0.2507574,0,1.243804
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7307673,48.14885,34.51141,0.4917365,0.4917365,0,0,0,0.4917365,148.6095,0,0,0.7307673,0.5176174,0.4917365,0,0,4.265909,0.714371,0.2131499,0,0.2131499,2.155227,35.92038,0.1253197,0.5409102,0.5846138,0,1.445138
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.12682,60.99758,38.08036,0.09277806,0.09277806,0,0,0,0.09277806,1214.532,0,0,1.12682,0.09766112,0.09277806,0,0,4.052759,0.9062059,1.029158,0,1.029158,3.131573,52.19278,0.1250367,0.1020559,0.9014557,0,2.033026
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.272304,68.71256,41.3875,0.953142,0.953142,0,0,0,0.953142,133.4853,0,0,1.272304,1.003307,0.953142,0,0,3.0236,1.832449,0.268997,0,0.268997,3.386766,56.44598,0.124963,1.048456,1.017843,0,3.104753
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.331776,73.83926,44.14346,0.3200617,0.3200617,0,0,0,0.3200617,416.0996,0,0,1.331776,0.3369071,0.3200617,0,0,2.754603,2.074546,0.9948686,0,0.9948686,4.330581,72.17621,0.1246909,0.3520679,1.065421,0,3.406322
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.35775,77.31212,46.23798,0.3713689,0.3713689,0,0,0,0.3713689,365.6069,0,0,1.35775,0.3909146,0.3713689,0,0,1.759735,2.969928,0.9668358,0,0.9668358,5.247802,87.4632,0.1244277,0.4085058,1.0862,0,4.327678
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.167101,74.37825,48.24982,0.5032945,0.5032945,0,0,0,0.5032945,231.8922,0,0,1.167101,0.5297837,0.5032945,0,0,0.7928989,3.84008,0.6373169,0,0.6373169,5.852414,97.54004,0.1242548,0.5536239,0.9336804,0,5.007181
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.151665,75.34205,49.37288,0.4632373,0.4632373,0,0,0,0.4632373,248.6124,0.5084649,0,1.151665,0.4876182,0.4632373,0,0,0.155582,4.413665,0.155582,0,0.155582,6.000012,100,0.1242127,0.509561,0.9213321,0,5.56533
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.01421,71.99102,49.68292,0,0,0,0,0,0,0,1.01421,0,1.01421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242127,0,0.811368,0,5.567899
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5901484,62.08637,49.99296,0.7470049,0.7470049,0,0,0,0.7470049,79.00194,0,0,0.5901484,0.786321,0.7470049,0,0,0,4.553689,0,0.1961726,-0.1961726,5.793228,96.5536,0.1242127,0.8217054,0.4721187,0,5.143837
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3593307,56.45762,49.37288,0,0,0,0,0,0,0,0.1413611,0,0.3593307,0,0,0,0,0.2179696,4.357516,0.2179696,0,0.2179696,6.000012,100,0.1241537,0,0.2874645,0,4.716847
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04411017,48.69006,47.86399,0.2654927,0.2654927,0,0,0,0.2654927,16.61446,0,5.551115E-17,0.04411017,0.279466,0.2654927,0,0,0,4.553689,0,0.2353558,-0.2353558,5.751925,95.86523,0.1241537,0.292042,0.03528813,0,4.597799
