Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,38.7349,38.7349,0.1453379,0.1453379,0,0,0,0.1453379,0,0,0,0,0.1529873,0.1453379,0,0,1.541338,3.166485,0,0.1529873,-0.1529873,4.376508,72.94166,0.1241995,0.1598717,0,0,3.166485
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,37.7841,37.7841,0.1617349,0.1617349,0,0,0,0.1617349,0,0,0,0,0.1702472,0.1617349,0,0,1.711323,3.013498,0,0.1702472,-0.1702472,4.197052,69.95072,0.1241995,0.1779084,0,0,3.013498
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,37.06755,37.06755,0.08679316,0.08679316,0,0,0,0.08679316,0,0,0,0,0.09136122,0.08679316,0,0,1.900487,2.843251,0,0.09136122,-0.09136122,4.100749,68.34567,0.1241995,0.09547248,0,0,2.843251
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,36.41301,36.41301,0.1301104,0.1301104,0,0,0,0.1301104,0,0,0,0,0.1369583,0.1301104,0,0,2.001999,2.751889,0,0.1369583,-0.1369583,3.956382,65.93957,0.1241995,0.1431215,0,0,2.751889
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,35.77225,35.77225,0.05283901,0.05283901,0,0,0,0.05283901,0,0,6.938894E-18,0,0.05562001,0.05283901,0,0,2.154175,2.614931,0,0.05562001,-0.05562001,3.897753,64.96243,0.1241995,0.05812291,0,0,2.614931
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,35.30374,35.30374,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0.23043,0.2189085,0,0,2.215976,2.559311,0,0.23043,-0.23043,3.654859,60.91419,0.1241995,0.2407994,0,0,2.559311
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.0308234,35.66323,35.13149,0.1519572,0.1519572,0,0,0,0.1519572,20.28427,0,0,0.0308234,0.1599549,0.1519572,0,0,2.472009,2.328881,0,0.1291315,-0.1291315,3.518742,58.64558,0.1241995,0.1671529,0.02465872,0,2.359704
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1166204,36.82701,34.80078,0.2618986,0.2618986,0,0,0,0.2618986,44.52884,0,5.551115E-17,0.1166204,0.2756827,0.2618986,0,0,2.615488,2.199749,0,0.1590623,-0.1590623,3.351076,55.85115,0.1241995,0.2880885,0.09329633,0,2.31637
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2760636,40.60674,35.69646,1.587463,1.587463,0.425,0,0.172125,1.587463,17.39024,0,0,0.2760636,1.223645,1.162463,0,0,2.792224,2.040687,0,0.9475817,-0.9475817,2.352237,39.20387,0.1241995,1.746209,0.2208509,1.7,2.316751
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5368623,47.94839,37.94256,1.013499,1.013499,1.7,0,0.5202,1.013499,52.97118,0,0,0.5368623,0,0,0.686501,0.652176,3.845093,1.093105,1.189038,0,1.189038,3.480258,58.00418,0.1245209,1.114849,0.4294899,1.7,1.629968
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6439046,52.21962,39.87862,1.170706,1.170706,1.7,0,0.5202,1.170706,55.00138,0,0,0.6439046,0,0,0.5292938,0.5028291,2.656054,2.16324,1.146734,0,1.146734,4.568145,76.13559,0.1248239,1.287777,0.5151237,1.7,2.807145
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5232533,51.86089,41.85601,0.3673666,0.3673666,1.405332,0,0.4397557,0.3673666,142.4336,0,0,0.5232533,0,0,1.037966,0.9860674,1.509321,3.1953,1.509321,0,1.509321,6.000012,100,0.124986,0.4041032,0.4186027,1.7,3.718554
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.007483,64.79938,43.75762,0.9955844,0.9955844,0,0,0,0.9955844,101.1952,0,1.110223E-16,1.007483,1.047984,0.9955844,0,0,0,4.553689,0,0.04050018,-0.04050018,5.957321,99.28848,0.124986,1.095143,0.8059867,0,5.561172
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8448678,63.08673,45.65234,0.3345869,0.3345869,0,0,0,0.3345869,252.5107,0.4476709,0,0.8448678,0.3521968,0.3345869,0,0,0.0450002,4.513189,0.0450002,0,0.0450002,6.000012,100,0.1249776,0.3680456,0.6758943,0,5.358057
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.9149136,66.15022,46.85807,1.136043,1.136043,0,0,0,1.136043,80.53511,0,2.220446E-16,0.9149136,1.195835,1.136043,0,0,0,4.553689,0,0.2809213,-0.2809213,5.703895,95.06473,0.1249776,1.249647,0.7319309,0,5.468603
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3941996,55.09685,47.39548,0.7016387,0.7016387,0,0,0,0.7016387,56.18271,0,0,0.3941996,0.7385671,0.7016387,0,0,0.3121347,4.272768,0,0.3443674,-0.3443674,5.3409,89.01482,0.1249776,0.7718026,0.3153597,0,4.666967
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3210089,54.25164,48.01557,0.6153206,0.6153206,0,0,0,0.6153206,52.16937,0,1.110223E-16,0.3210089,0.6477059,0.6153206,0,0,0.6947652,3.9284,0,0.326697,-0.326697,4.996531,83.27535,0.1249776,0.6768527,0.2568071,0,4.249409
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2019997,51.56021,47.70552,0.981975,0.981975,0,0,0,0.981975,20.57076,0,1.110223E-16,0.2019997,1.033658,0.981975,0,0,1.057762,3.601703,0,0.8316581,-0.8316581,4.119886,68.66463,0.1249776,1.080172,0.1615998,0,3.803703
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05152429,47.38771,46.43089,0.7916459,0.7916459,0,0,0,0.7916459,6.508502,0,0,0.05152429,0.8333115,0.7916459,0,0,1.981826,2.770045,0,0.7817872,-0.7817872,3.29581,54.93006,0.1249776,0.8708105,0.04121943,0,2.821569
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,45.34229,45.34229,1.645656,1.645656,0.425,0,0.172125,1.645656,0,0,0,0,1.284901,1.220656,0,0,2.850479,1.988258,0,1.284901,-1.284901,1.941405,32.35669,0.1249776,1.810222,0,1.7,1.988258
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,43.83341,43.83341,1.370306,1.370306,1.7,0,0.5202,1.370306,0,0,0,0,0,0,0.3296944,0.3132097,4.278147,0.7033566,0.3132097,0,0.3132097,2.238542,37.30896,0.1250681,1.507336,0,1.7,0.7033566
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,42.28319,42.28319,1.158079,1.158079,1.7,0,0.5202,1.158079,0,1.110223E-16,0,0,0,0,0.5419213,0.5148252,3.964937,0.9852452,0.5148252,0,0.5148252,2.726948,45.44904,0.1252166,1.273887,0,1.7,0.9852452
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,40.69163,40.69163,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.450112,1.448588,1.38,0,1.38,4.036131,67.26871,0.1254225,0,0,1.7,1.448588
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,39.53413,39.53413,0.06239723,0.06239723,1.515029,0,0.4697029,0.06239723,0,0,0,0,0,0,1.452632,1.38,2.070112,2.690588,1.38,0,1.38,5.345314,89.08839,0.1256555,0.06863695,0,1.7,2.690588
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,38.65911,38.65911,0.2975931,0.2975931,0,0,0,0.2975931,0,0,5.551115E-17,0,0.3132559,0.2975931,0,0,0.6901122,3.932588,0,0.3132559,-0.3132559,5.015113,83.58505,0.1256555,0.3273524,0,0,3.932588
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,37.72898,37.72898,0.0827602,0.0827602,0,0,0,0.0827602,0,0,0,0,0.087116,0.0827602,0,0,1.038174,3.619332,0,0.087116,-0.087116,4.923285,82.05459,0.1256555,0.09103622,0,0,3.619332
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,37.01243,37.01243,0.103592,0.103592,0,0,0,0.103592,0,0,0,0,0.1090442,0.103592,0,0,1.13497,3.532216,0,0.1090442,-0.1090442,4.808342,80.13888,0.1256555,0.1139512,0,0,3.532216
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,36.351,36.351,0.1121415,0.1121415,0,0,0,0.1121415,0,0,1.387779E-17,0,0.1180437,0.1121415,0,0,1.25613,3.423172,0,0.1180437,-0.1180437,4.683913,78.06506,0.1256555,0.1233557,0,0,3.423172
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,35.71024,35.71024,0.01964197,0.01964197,0,0,0,0.01964197,0,0,0,0,0.02067576,0.01964197,0,0,1.38729,3.305128,0,0.02067576,-0.02067576,4.662119,77.70183,0.1256555,0.02160617,0,0,3.305128
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,35.24862,35.24862,0.07668287,0.07668287,0,0,0,0.07668287,0,0,0,0,0.08071881,0.07668287,0,0,1.410263,3.284452,0,0.08071881,-0.08071881,4.577034,76.28374,0.1256555,0.08435115,0,0,3.284452
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03616487,35.71423,35.09015,0.1112069,0.1112069,0,0,0,0.1112069,32.52036,0,1.387779E-17,0.03616487,0.1170599,0.1112069,0,0,1.49995,3.203733,0,0.08089498,-0.08089498,4.491763,74.86257,0.1256555,0.1223276,0.0289319,0,3.239898
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2882707,39.87019,34.76633,0.0008891948,0.0008891948,0,0,0,0.0008891948,32419.3,0,0,0.2882707,0.0009359945,0.0008891948,0,0,1.589834,3.122838,0.2873347,0,0.2873347,4.764353,79.40572,0.1256021,0.0009781143,0.2306166,0,3.411109
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5232108,45.21591,35.63445,0.586334,0.586334,0,0,0,0.586334,89.23426,0,0,0.5232108,0.6171937,0.586334,0,0,1.302499,3.38144,0,0.09398286,-0.09398286,4.665286,77.75462,0.1256021,0.6449674,0.4185687,0,3.904651
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9758903,57.18181,37.8461,0.02690363,0.02690363,0,0,0,0.02690363,3627.356,0,0,0.9758903,0.0283196,0.02690363,0,0,1.406924,3.287457,0.9475707,0,0.9475707,5.564231,92.73699,0.1254264,0.02959399,0.7807123,0,4.263347
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.129563,63.11703,39.80283,0.8018638,0.8018638,0,0,0,0.8018638,140.8672,0,0,1.129563,0.8440672,0.8018638,0,0,0.4593537,4.140271,0.2854961,0,0.2854961,5.835076,97.25108,0.1253736,0.8820502,0.9036506,0,5.269834
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.130786,65.46777,41.73889,0.4492972,0.4492972,0,0,0,0.4492972,251.6788,0.4839839,0,1.130786,0.4729444,0.4492972,0,0,0.1738576,4.397217,0.1738576,0,0.1738576,6.000012,100,0.1253414,0.494227,0.9046288,0,5.528003
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.019817,64.96472,43.64049,0,0,0,0,0,0,0,1.019817,0,1.019817,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253414,0,0.8158532,0,5.573505
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.019168,67.18484,45.53521,0.622886,0.622886,0,0,0,0.622886,163.6202,0.363498,0,1.019168,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1253414,0.6851746,0.815334,0,5.572856
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.8161101,63.64827,46.74094,1.608927,1.608927,0.425,0,0.172125,1.608927,50.72389,2.220446E-16,0,0.8161101,1.246238,1.183927,0,0,0,4.553689,0,0.4301284,-0.4301284,5.546617,92.44343,0.1253414,1.769819,0.6528881,1.7,5.369799
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7740809,63.31937,47.31969,0.1475738,0.1475738,0,0,0,0.1475738,524.5384,0.1408197,0,0.7740809,0.1553408,0.1475738,0,0,0.4779204,4.12356,0.4779204,0,0.4779204,6.000012,100,0.1252531,0.1623311,0.6192647,0,4.897642
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3944491,55.67607,47.93978,0.2459023,0.2459023,0,0,0,0.2459023,160.4089,0.1356045,0,0.3944491,0.2588445,0.2459023,0,0,0,4.553689,0,0,0,6.000012,100,0.1252531,0.2704925,0.3155593,0,4.948138
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2985718,53.354,47.58839,1.178465,1.178465,0,0,0,1.178465,25.33565,0,0,0.2985718,1.240489,1.178465,0,0,0,4.553689,0,0.9419176,-0.9419176,5.007143,83.45222,0.1252531,1.296311,0.2388574,0,4.852261
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04995238,47.24051,46.31377,0.3702996,0.3702996,0,0,0,0.3702996,13.48972,0,0,0.04995238,0.3897891,0.3702996,0,0,1.046575,3.611771,0,0.3398367,-0.3398367,4.648924,77.48192,0.1252531,0.4073296,0.0399619,0,3.661724
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,45.22517,45.22517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.424171,3.271935,0,0,0,4.648924,77.48192,0.1252531,0,0,0,3.271935
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,43.71628,43.71628,1.056475,1.056475,0,0,0,1.056475,0,0,0,0,1.112079,1.056475,0,0,1.424171,3.271935,0,1.112079,-1.112079,3.476691,57.94473,0.1252531,1.162122,0,0,3.271935
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,42.2074,42.2074,0.9645497,0.9645497,0,0,0,0.9645497,0,0,1.110223E-16,0,1.015315,0.9645497,0,0,2.659815,2.159856,0,1.015315,-1.015315,2.406454,40.10749,0.1252531,1.061005,0,0,2.159856
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,40.61584,40.61584,0.09389552,0.09389552,0,0,0,0.09389552,0,0,0,0,0.09883739,0.09389552,0,0,3.787943,1.144541,0,0.09883739,-0.09883739,2.30227,38.37109,0.1252531,0.1032851,0,0,1.144541
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,39.47212,39.47212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.897762,1.045703,0,0,0,2.30227,38.37109,0.1252531,0,0,0,1.045703
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,38.5971,38.5971,0.2090348,0.2090348,0,0,0,0.2090348,0,0,0,0,0.2200367,0.2090348,0,0,3.897762,1.045703,0,0.2200367,-0.2200367,2.070331,34.50545,0.1252531,0.2299383,0,0,1.045703
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,37.67386,37.67386,0.04082741,0.04082741,0,0,0,0.04082741,0,0,0,0,0.04297622,0.04082741,0,0,4.142247,0.8256664,0,0.04297622,-0.04297622,2.02503,33.75044,0.1252531,0.04491015,0,0,0.8256664
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,36.97109,36.97109,0.1606634,0.1606634,0,0,0,0.1606634,0,0,2.775558E-17,0,0.1691194,0.1606634,0,0,4.189999,0.7826902,0,0.1691194,-0.1691194,1.846763,30.77932,0.1252531,0.1767298,0,0,0.7826902
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,36.31655,36.31655,0.1178862,0.1178862,0,0,0,0.1178862,0,0,1.387779E-17,0,0.1240908,0.1178862,0,0,4.377909,0.6135708,0,0.1240908,-0.1240908,1.71596,28.59927,0.1252531,0.1296749,0,0,0.6135708
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,35.69646,35.69646,0.1342434,0.1342434,0,0,0,0.1342434,0,0,2.775558E-17,0,0.1413089,0.1342434,0,0,4.515788,0.48948,0,0.1413089,-0.1413089,1.567007,26.11673,0.1252531,0.1476678,0,0,0.48948
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,35.22795,35.22795,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0.1208621,0.114819,0,0,4.672798,0.3481711,0,0.1208621,-0.1208621,1.439607,23.9934,0.1252531,0.1263009,0,0,0.3481711
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04041246,35.75324,35.0557,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.63385,2.220446E-16,0,0.04041246,0,0,1.452632,1.38,4.807089,0.2273091,1.420412,0,1.420412,2.787129,46.45205,0.1255584,0.2672484,0.03232997,1.7,0.2677215
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2321949,38.80898,34.72499,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,23.58861,0,0,0.2321949,0,0,0.7156483,0.6798659,3.386676,1.50568,0.9120607,0,0.9120607,3.652385,60.87297,0.1258074,1.082787,0.1857559,1.7,1.737875
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4773145,44.28947,35.6,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,65.72017,0,0,0.4773145,0,0,0.9737169,0.925031,2.474616,2.326535,1.402346,0,1.402346,4.982767,83.04596,0.1261158,0.7989115,0.3818516,1.7,2.803849
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7851798,52.90082,37.7841,0.3766129,0.3766129,0,0,0,0.3766129,208.4846,0,0,0.7851798,0.3964346,0.3766129,0,0,1.07227,3.588646,0.3887452,0,0.3887452,5.351563,89.19254,0.1260439,0.4142742,0.6281438,0,4.373826
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.146904,63.41397,39.69259,0.08275567,0.08275567,0,0,0,0.08275567,1385.892,0.3762679,0,1.146904,0.08711123,0.08275567,0,0,0.6835248,3.938517,0.6835248,0,0.6835248,6.000012,100,0.1259178,0.09103124,0.9175232,0,5.085421
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.161543,66.10687,41.62176,1.377329,1.377329,0.425,0,0.172125,1.377329,84.33304,0.1590918,0,1.161543,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1259178,1.515062,0.9292347,1.7,5.715232
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.149254,68.09644,43.52337,0.1464316,0.1464316,0,0,0,0.1464316,784.8402,0.9951155,0,1.149254,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1259178,0.1610748,0.9194033,0,5.702943
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.126706,69.80882,45.41808,0.3918157,0.3918157,0,0,0,0.3918157,287.5601,0.714268,0,1.126706,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1259178,0.4309972,0.9013644,0,5.680395
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.830209,63.84726,46.62381,0.9586416,0.9586416,0,0,0,0.9586416,86.60265,0,1.110223E-16,0.830209,1.009096,0.9586416,0,0,0,4.553689,0,0.1788874,-0.1788874,5.811448,96.85728,0.1259178,1.054506,0.6641672,0,5.383898
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.9228275,66.74407,47.20256,0,0,0,0,0,0,0,0.7240637,0,0.9228275,0,0,0,0,0.1987638,4.374802,0.1987638,0,0.1987638,6.000012,100,0.1258812,0,0.738262,0,5.297629
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5521363,58.89039,47.82265,0,0,0,0,0,0,0,0.5521363,0,0.5521363,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258812,0,0.441709,0,5.105825
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1810624,50.95399,47.51261,1.131268,1.131268,0,0,0,1.131268,16.00526,0,2.220446E-16,0.1810624,1.190809,1.131268,0,0,0,4.553689,0,1.009746,-1.009746,4.935646,82.2606,0.1258812,1.244395,0.1448499,0,4.734751
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04845717,47.0948,46.19664,0.3018571,0.3018571,0,0,0,0.3018571,16.05302,0,5.551115E-17,0.04845717,0.3177443,0.3018571,0,0,1.12194,3.543943,0,0.2692871,-0.2692871,4.651793,77.52972,0.1258812,0.3320428,0.03876573,0,3.5924
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,45.07359,45.07359,1.383318,1.383318,0.425,0,0.172125,1.383318,0,0,2.220446E-16,0,1.008755,0.9583177,0,0,1.421148,3.274656,0,1.008755,-1.008755,3.588471,59.80773,0.1258812,1.521649,0,1.7,3.274656
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,43.59916,43.59916,0.9902791,0.9902791,1.7,0,0.5202,0.9902791,0,0,0,0,0,0,0.7097209,0.6742349,2.541988,2.2659,0.6742349,0,0.6742349,4.228106,70.4683,0.1260719,1.089307,0,1.7,2.2659
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,42.09027,42.09027,0.5483096,0.5483096,1.7,0,0.5202,0.5483096,0,0,0,0,0,0,1.15169,1.094106,1.867753,2.872712,1.094106,0,1.094106,5.266066,87.76759,0.1263805,0.6031406,0,1.7,2.872712
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,40.49871,40.49871,0.1432764,0.1432764,0,0,0,0.1432764,0,0,0,0,0.1508172,0.1432764,0,0,0.7736468,3.857407,0,0.1508172,-0.1508172,5.107091,85.11801,0.1263805,0.157604,0,0,3.857407
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,39.39633,39.39633,0.2255115,0.2255115,0,0,0,0.2255115,0,0,2.775558E-17,0,0.2373805,0.2255115,0,0,0.9412215,3.706589,0,0.2373805,-0.2373805,4.85687,80.94767,0.1263805,0.2480626,0,0,3.706589
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,38.52131,38.52131,0.131065,0.131065,0,0,0,0.131065,0,0,2.775558E-17,0,0.1379632,0.131065,0,0,1.204978,3.469209,0,0.1379632,-0.1379632,4.711444,78.52391,0.1263805,0.1441715,0,0,3.469209
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,37.59118,37.59118,0.01967238,0.01967238,0,0,0,0.01967238,0,0,0,0,0.02070777,0.01967238,0,0,1.35827,3.331246,0,0.02070777,-0.02070777,4.689616,78.16011,0.1263805,0.02163962,0,0,3.331246
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,36.8953,36.8953,0.07940546,0.07940546,0,0,0,0.07940546,0,0,1.387779E-17,0,0.0835847,0.07940546,0,0,1.381279,3.310538,0,0.0835847,-0.0835847,4.60151,76.69168,0.1263805,0.087346,0,0,3.310538
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,36.25454,36.25454,0.2025429,0.2025429,0,0,0,0.2025429,0,0,0,0,0.213203,0.2025429,0,0,1.474151,3.226954,0,0.213203,-0.213203,4.376774,72.94609,0.1263805,0.2227971,0,0,3.226954
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,35.63445,35.63445,0.03713924,0.03713924,0,0,0,0.03713924,0,0,0,0,0.03909394,0.03713924,0,0,1.711043,3.013751,0,0.03909394,-0.03909394,4.335566,72.25928,0.1263805,0.04085317,0,0,3.013751
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,35.17283,35.17283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.75448,2.974657,0,0,0,4.335566,72.25928,0.1263805,0,0,0,2.974657
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03392151,35.59932,35.01437,0.09470946,0.09470946,0,0,0,0.09470946,35.81639,0,0,0.03392151,0.09969417,0.09470946,0,0,1.75448,2.974657,0,0.06577266,-0.06577266,4.266235,71.10378,0.1263805,0.1041804,0.02713721,0,3.008578
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3216699,40.39763,34.68365,0.5898064,0.5898064,0,0,0,0.5898064,54.53821,0,0,0.3216699,0.6208489,0.5898064,0,0,1.827561,2.908884,0,0.299179,-0.299179,3.950873,65.84775,0.1263805,0.6487871,0.2573359,0,3.230554
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6465306,47.57973,35.55867,1.402181,1.402181,0.425,0,0.172125,1.402181,46.10892,0,0,0.6465306,1.028612,0.9771812,0,0,2.159982,2.609705,0,0.3820811,-0.3820811,3.548124,59.13528,0.1263805,1.542399,0.5172246,1.7,3.256236
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9397367,56.20509,37.70831,0,0,1.452632,0,0.4526684,0,0,0,0,0.9397367,0,0,1.452632,1.38,2.584517,2.227624,2.319737,0,2.319737,5.748819,95.81347,0.1264075,0,0.7517894,1.7,3.167361
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.98342,59.39051,39.60991,0.5415144,0.5415144,0,0,0,0.5415144,181.6055,0.1486247,0,0.98342,0.5700152,0.5415144,0,0,0.2647802,4.315387,0.2647802,0,0.2647802,6.000012,100,0.1263588,0.5956659,0.786736,0,5.298807
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.2708,68.81819,41.50463,0.954014,0.954014,0,0,0,0.954014,133.2056,0.266575,0,1.2708,1.004225,0.954014,0,0,0,4.553689,0,0,0,6.000012,100,0.1263588,1.049415,1.01664,0,5.824489
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.185054,68.89005,43.40624,0,0,0,0,0,0,0,1.185054,0,1.185054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263588,0,0.9480431,0,5.738743
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.85353,62.89773,45.30784,0,0,0,0,0,0,0,0.85353,0,0.85353,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263588,0,0.682824,0,5.407219
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.7152798,61.06034,46.50668,0,0,0,0,0,0,0,0.7152798,0,0.7152798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263588,0,0.5722238,0,5.268969
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6478553,60.15022,47.05098,0.5480316,0.5480316,0,0,0,0.5480316,118.215,0.07097998,0,0.6478553,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1263588,0.6028347,0.5182843,0,5.201544
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5739833,59.23866,47.70552,0.5186543,0.5186543,0,0,0,0.5186543,110.6678,0.02803137,0,0.5739833,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1263588,0.5705197,0.4591866,0,5.127672
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3255967,53.66137,47.36103,0.7281616,0.7281616,0,0,0,0.7281616,44.71489,0,0,0.3255967,0.7664859,0.7281616,0,0,0,4.553689,0,0.4408892,-0.4408892,5.535274,92.25438,0.1263588,0.8009777,0.2604773,0,4.879286
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05249489,47.01064,46.03817,0,0,0,0,0,0,0,0,0,0.05249489,0,0,0,0,0.4898769,4.1128,0.05249489,0,0.05249489,5.585075,93.0844,0.1263491,0,0.04199591,0,4.165295
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,44.95646,44.95646,0.5260226,0.5260226,0,0,0,0.5260226,0,0,1.110223E-16,0,0.553708,0.5260226,0,0,0.437382,4.160045,0,0.553708,-0.553708,5.001415,83.35676,0.1263491,0.5786249,0,0,4.160045
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,43.48203,43.48203,1.117224,1.117224,0,0,0,1.117224,0,0,2.220446E-16,0,1.176025,1.117224,0,0,1.052613,3.606337,0,1.176025,-1.176025,3.761776,62.69615,0.1263491,1.228946,0,0,3.606337
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,41.97314,41.97314,0.5270559,0.5270559,0,0,0,0.5270559,0,0,1.110223E-16,0,0.5547956,0.5270559,0,0,2.359307,2.430312,0,0.5547956,-0.5547956,3.17697,52.9494,0.1263491,0.5797614,0,0,2.430312
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,40.42292,40.42292,0.126755,0.126755,0,0,0,0.126755,0,0,2.775558E-17,0,0.1334264,0.126755,0,0,2.975747,1.875517,0,0.1334264,-0.1334264,3.036327,50.60535,0.1263491,0.1394305,0,0,1.875517
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,39.29987,39.29987,0.1462615,0.1462615,0,0,0,0.1462615,0,0,2.775558E-17,0,0.1539595,0.1462615,0,0,3.123998,1.74209,0,0.1539595,-0.1539595,2.874039,47.90056,0.1263491,0.1608876,0,0,1.74209
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,38.44553,38.44553,0.06466332,0.06466332,0,0,0,0.06466332,0,0,0,0,0.06806666,0.06466332,0,0,3.295064,1.588131,0,0.06806666,-0.06806666,2.802291,46.70475,0.1263491,0.07112966,0,0,1.588131
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,37.51539,37.51539,0.05942985,0.05942985,0,0,0,0.05942985,0,0,1.387779E-17,0,0.06255774,0.05942985,0,0,3.370694,1.520064,0,0.06255774,-0.06255774,2.736349,45.60573,0.1263491,0.06537284,0,0,1.520064
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,36.81951,36.81951,0.1935659,0.1935659,0,0,0,0.1935659,0,0,2.775558E-17,0,0.2037536,0.1935659,0,0,3.440203,1.457506,0,0.2037536,-0.2037536,2.521574,42.02615,0.1263491,0.2129225,0,0,1.457506
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,36.17875,36.17875,0.07868123,0.07868123,0,0,0,0.07868123,0,0,1.387779E-17,0,0.08282235,0.07868123,0,0,3.666596,1.253753,0,0.08282235,-0.08282235,2.434272,40.57111,0.1263491,0.08654936,0,0,1.253753
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,35.57933,35.57933,0.1951197,0.1951197,0,0,0,0.1951197,0,0,2.775558E-17,0,0.2053891,0.1951197,0,0,3.758621,1.170931,0,0.2053891,-0.2053891,2.217772,36.9628,0.1263491,0.2146316,0,0,1.170931
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,35.11082,35.11082,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0.04654794,0.04422054,0,0,3.98683,0.9655414,0,0.04654794,-0.04654794,2.168707,36.14504,0.1263491,0.04864259,0,0,0.9655414
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03672967,35.59259,34.95924,0.2596134,0.2596134,0,0,0,0.2596134,14.14783,0,5.551115E-17,0.03672967,0.2732773,0.2596134,0,0,4.03855,0.9189935,0,0.2365476,-0.2365476,1.919363,31.98933,0.1263491,0.2855747,0.02938374,0,0.9557232
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2590541,39.1959,34.62853,0.5404267,0.5404267,0,0,0,0.5404267,47.9351,0,0,0.2590541,0.5688702,0.5404267,0,0,4.301381,0.6824459,0,0.3098161,-0.3098161,1.592789,26.54642,0.1263491,0.5944693,0.2072433,0,0.9415
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2925451,40.72459,35.51733,0.2818194,0.2818194,0,0,0,0.2818194,103.8059,0,0,0.2925451,0.296652,0.2818194,0,0,4.645621,0.3726298,0,0.004106923,-0.004106923,1.58846,26.47427,0.1263491,0.3100013,0.2340361,0,0.6651749
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4660037,46.22152,37.63252,0.6420525,0.6420525,1.7,0,0.5202,0.6420525,72.5803,0,0,0.4660037,0,0,1.057947,1.00505,4.650185,0.3685229,1.471054,0,1.471054,2.984024,49.73363,0.1266406,0.7062578,0.3728029,1.7,0.8345265
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5851812,50.61075,39.51345,0.03302534,0.03302534,1.485657,0,0.4616843,0.03302534,1771.916,4.440892E-16,0,0.5851812,0,0,1.452632,1.38,3.179131,1.692471,1.965181,0,1.965181,4.848358,80.80581,0.1267461,0.03632788,0.468145,1.7,2.277653
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5545173,51.9999,41.3875,1.257745,1.257745,0.425,0,0.172125,1.257745,44.08822,0,2.220446E-16,0.5545173,0.8765735,0.8327448,0,0,1.21395,3.461134,0,0.3220562,-0.3220562,4.508882,75.14787,0.1267461,1.383519,0.4436139,1.7,4.015652
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.00934,64.24628,43.24777,0.4317648,0.4317648,0.9660923,0,0.3198432,0.4317648,233.7707,0,0,1.00934,0,0,0.5343276,0.5076112,1.57179,3.139078,1.516951,0,1.516951,5.947987,99.13292,0.1267054,0.4749413,0.8074718,1.7,4.148418
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7263364,59.80012,45.14938,0.7183889,0.7183889,0,0,0,0.7183889,101.1063,0,1.110223E-16,0.7263364,0.7561988,0.7183889,0,0,0.05483888,4.504334,0,0.02986238,-0.02986238,5.91651,98.60829,0.1267054,0.7902277,0.5810691,0,5.23067
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.7233166,61.02761,46.31377,0.9490669,0.9490669,0,0,0,0.9490669,76.21344,0,0,0.7233166,0.9990178,0.9490669,0,0,0.0880193,4.474472,0,0.2757013,-0.2757013,5.625895,93.76472,0.1267054,1.043974,0.5786532,0,5.197788
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.6071336,59.07836,46.89252,0,0,0,0,0,0,0,0.2127796,0,0.6071336,0,0,0,0,0.394354,4.198771,0.394354,0,0.394354,6.000012,100,0.1266333,0,0.4857069,0,4.805904
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4124058,55.64048,47.55394,0.5618567,0.5618567,0,0,0,0.5618567,73.40053,0,0,0.4124058,0.5914282,0.5618567,0,0,0,4.553689,0,0.1790223,-0.1790223,5.811306,96.8549,0.1266333,0.6180424,0.3299247,0,4.966095
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1492753,50.02251,47.20256,0,0,0,0,0,0,0,0,0,0.1492753,0,0,0,0,0.1989137,4.374667,0.1492753,0,0.1492753,5.952921,99.21515,0.1266061,0,0.1194203,0,4.523942
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.016775,46.19572,45.88659,0.9897448,0.9897448,0,0,0,0.9897448,1.694881,0,1.110223E-16,0.016775,1.041837,0.9897448,0,0,0.0496384,4.509015,0,1.025062,-1.025062,4.872411,81.20669,0.1266061,1.088719,0.01342,0,4.525789
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,44.80488,44.80488,0.3643841,0.3643841,0,0,0,0.3643841,0,0,5.551115E-17,0,0.3835622,0.3643841,0,0,1.188596,3.483953,0,0.3835622,-0.3835622,4.468101,74.4682,0.1266061,0.4008225,0,0,3.483953
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,43.28911,43.28911,0.3330532,0.3330532,0,0,0,0.3330532,0,0,5.551115E-17,0,0.3505823,0.3330532,0,0,1.614776,3.100391,0,0.3505823,-0.3505823,4.098555,68.30911,0.1266061,0.3663585,0,0,3.100391
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,41.81468,41.81468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.004312,2.749808,0,0,0,4.098555,68.30911,0.1266061,0,0,0,2.749808
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,40.26445,40.26445,0.3136248,0.3136248,0,0,0,0.3136248,0,0,5.551115E-17,0,0.3301314,0.3136248,0,0,2.004312,2.749808,0,0.3301314,-0.3301314,3.750566,62.5093,0.1266061,0.3449873,0,0,2.749808
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,39.18274,39.18274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.371125,2.419677,0,0,0,3.750566,62.5093,0.1266061,0,0,0,2.419677
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,38.3284,38.3284,0.1909187,0.1909187,0,0,0,0.1909187,0,0,0,0,0.200967,0.1909187,0,0,2.371125,2.419677,0,0.200967,-0.200967,3.538728,58.97868,0.1266061,0.2100106,0,0,2.419677
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,37.39826,37.39826,0.06920799,0.06920799,0,0,0,0.06920799,0,0,1.387779E-17,0,0.07285052,0.06920799,0,0,2.594421,2.21871,0,0.07285052,-0.07285052,3.461937,57.69883,0.1266061,0.07612879,0,0,2.21871
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,36.73684,36.73684,0.03672082,0.03672082,0,0,0,0.03672082,0,0,6.938894E-18,0,0.0386535,0.03672082,0,0,2.675366,2.145859,0,0.0386535,-0.0386535,3.421192,57.01976,0.1266061,0.04039291,0,0,2.145859
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,36.10297,36.10297,0.141957,0.141957,0,0,0,0.141957,0,0,0,0,0.1494284,0.141957,0,0,2.718315,2.107206,0,0.1494284,-0.1494284,3.263681,54.39457,0.1266061,0.1561527,0,0,2.107206
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,35.51733,35.51733,0.1293229,0.1293229,0,0,0,0.1293229,0,0,0,0,0.1361294,0.1293229,0,0,2.884346,1.957777,0,0.1361294,-0.1361294,3.120188,52.00303,0.1266061,0.1422552,0,0,1.957777
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,35.0557,35.0557,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0.07636528,0.07254702,0,0,3.035601,1.821648,0,0.07636528,-0.07636528,3.039692,50.66143,0.1266061,0.07980172,0,0,1.821648
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01822643,35.19699,34.88346,0.09882484,0.09882484,0,0,0,0.09882484,18.44316,0,1.387779E-17,0.01822643,0.1040262,0.09882484,0,0,3.120451,1.745283,0,0.08579972,-0.08579972,2.949251,49.15409,0.1266061,0.1087073,0.01458114,0,1.763509
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2955385,39.78242,34.55274,0.5117729,0.5117729,0,0,0,0.5117729,57.74799,0,0,0.2955385,0.5387083,0.5117729,0,0,3.215784,1.659483,0,0.2431697,-0.2431697,2.692928,44.88204,0.1266061,0.5629501,0.2364308,0,1.955022
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5129451,44.78874,35.42087,0.4320377,0.4320377,0,0,0,0.4320377,118.7269,0,0,0.5129451,0.4547765,0.4320377,0,0,3.485973,1.416313,0.0581686,0,0.0581686,2.748111,45.80177,0.1265954,0.4752415,0.4103561,0,1.929258
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.7303861,51.44225,37.51539,0.437801,0.437801,0,0,0,0.437801,166.8306,0,0,0.7303861,0.4608432,0.437801,0,0,3.427804,1.468665,0.2695429,0,0.2695429,3.003822,50.0636,0.1265462,0.4815811,0.5843089,0,2.199051
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.075286,61.26458,39.35499,0.3300647,0.3300647,0,0,0,0.3300647,325.7805,0,0,1.075286,0.3474365,0.3300647,0,0,3.158261,1.711254,0.7278497,0,0.7278497,3.694321,61.5719,0.1264136,0.3630711,0.860229,0,2.78654
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.099923,64.09454,41.23593,1.189358,1.189358,0,0,0,1.189358,92.4804,0,0,1.099923,1.251956,1.189358,0,0,2.430412,2.366318,0,0.1520327,-0.1520327,3.534065,58.90096,0.1264136,1.308294,0.8799385,0,3.466242
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.093505,66.15496,43.09619,0,0,0,0,0,0,0,0,0,1.093505,0,0,0,0,2.599337,2.214286,1.093505,0,1.093505,4.571455,76.19076,0.1262148,0,0.8748043,0,3.307791
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.787635,60.97258,44.95646,0,0,0,0,0,0,0,0,0,0.787635,0,0,0,0,1.505832,3.198441,0.787635,0,0.787635,5.318671,88.64434,0.1260719,0,0.6301081,0,3.986076
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9386963,65.91602,46.1553,0.4535477,0.4535477,0,0,0,0.4535477,206.9675,0,0,0.9386963,0.4774187,0.4535477,0,0,0.7181965,3.907312,0.4612777,0,0.4612777,5.756278,95.93777,0.1259885,0.4989025,0.7509571,0,4.846008
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6890098,60.7279,46.74094,0.102108,0.102108,0,0,0,0.102108,674.785,0.3246088,0,0.6890098,0.1074822,0.102108,0,0,0.2569188,4.322462,0.2569188,0,0.2569188,6.000012,100,0.125942,0.1123189,0.5512078,0,5.011472
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5722491,58.82696,47.36103,0.9949999,0.9949999,0,0,0,0.9949999,57.51248,0,0,0.5722491,1.047368,0.9949999,0,0,0,4.553689,0,0.4751192,-0.4751192,5.499192,91.65302,0.125942,1.0945,0.4577993,0,5.125938
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3336513,53.45707,47.00964,0.0417146,0.0417146,0,0,0,0.0417146,799.8431,0,0,0.3336513,0.0439101,0.0417146,0,0,0.5279102,4.07857,0.2897412,0,0.2897412,5.774065,96.23422,0.1258897,0.04588606,0.2669211,0,4.412221
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05377445,46.68778,45.69368,1.123721,1.123721,0,0,0,1.123721,4.785391,0,0,0.05377445,1.182864,1.123721,0,0,0.238169,4.339337,0,1.12909,-1.12909,4.5839,76.39818,0.1258897,1.236093,0.04301956,0,4.393111
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,44.57063,44.57063,0.8944407,0.8944407,0,0,0,0.8944407,0,0,1.110223E-16,0,0.9415166,0.8944407,0,0,1.492713,3.210247,0,0.9415166,-0.9415166,3.591454,59.85745,0.1258897,0.9838848,0,0,3.210247
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,43.09619,43.09619,0.02861932,0.02861932,0,0,0,0.02861932,0,0,3.469447E-18,0,0.0301256,0.02861932,0,0,2.538843,2.26873,0,0.0301256,-0.0301256,3.559699,59.3282,0.1258897,0.03148125,0,0,2.26873
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,41.62176,41.62176,0.4689659,0.4689659,0,0,0,0.4689659,0,0,5.551115E-17,0,0.4936483,0.4689659,0,0,2.572316,2.238605,0,0.4936483,-0.4936483,3.039348,50.6557,0.1258897,0.5158625,0,0,2.238605
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,40.11288,40.11288,0.09719001,0.09719001,0,0,0,0.09719001,0,0,1.387779E-17,0,0.1023053,0.09719001,0,0,3.120814,1.744957,0,0.1023053,-0.1023053,2.931509,48.85838,0.1258897,0.106909,0,0,1.744957
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,39.06561,39.06561,0.1252386,0.1252386,0,0,0,0.1252386,0,0,0,0,0.1318301,0.1252386,0,0,3.234486,1.642651,0,0.1318301,-0.1318301,2.792548,46.54237,0.1258897,0.1377625,0,0,1.642651
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,38.23194,38.23194,0.06308243,0.06308243,0,0,0,0.06308243,0,0,1.387779E-17,0,0.06640256,0.06308243,0,0,3.380964,1.510821,0,0.06640256,-0.06640256,2.722553,45.3758,0.1258897,0.06939068,0,0,1.510821
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,37.32248,37.32248,0.203186,0.203186,0,0,0,0.203186,0,0,0,0,0.21388,0.203186,0,0,3.454745,1.444419,0,0.21388,-0.21388,2.497104,41.61832,0.1258897,0.2235046,0,0,1.444419
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,36.64038,36.64038,0.05918041,0.05918041,0,0,0,0.05918041,0,0,0,0,0.06229517,0.05918041,0,0,3.692389,1.230539,0,0.06229517,-0.06229517,2.431439,40.5239,0.1258897,0.06509846,0,0,1.230539
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,36.02029,36.02029,0.02376583,0.02376583,0,0,0,0.02376583,0,0,0,0,0.02501667,0.02376583,0,0,3.761606,1.168243,0,0.02501667,-0.02501667,2.405069,40.08441,0.1258897,0.02614242,0,0,1.168243
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,35.44154,35.44154,0.152699,0.152699,0,0,0,0.152699,0,0,0,0,0.1607358,0.152699,0,0,3.789402,1.143227,0,0.1607358,-0.1607358,2.235639,37.26057,0.1258897,0.1679689,0,0,1.143227
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,34.97992,34.97992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.967998,0.982491,0,0,0,2.235639,37.26057,0.1258897,0,0,0,0.982491
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009002845,34.9761,34.82145,0.1356197,0.1356197,0,0,0,0.1356197,6.638301,0,0,0.009002845,0.1427576,0.1356197,0,0,3.967998,0.982491,0,0.1337547,-0.1337547,2.094649,34.91074,0.1258897,0.1491817,0.007202276,0,0.9914938
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3231073,40.22403,34.49073,0.01040101,0.01040101,0,0,0,0.01040101,3106.5,0,0,0.3231073,0.01094843,0.01040101,0,0,4.116614,0.8487362,0.3121589,0,0.3121589,2.390789,39.8464,0.1258333,0.01144111,0.2584859,0,1.171844
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.514142,44.73138,35.34508,0.6239859,0.6239859,0,0,0,0.6239859,82.39642,0,0,0.514142,0.6568273,0.6239859,0,0,3.804455,1.129679,0,0.1426852,-0.1426852,2.240386,37.33968,0.1258333,0.6863845,0.4113136,0,1.643821
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.8210747,53.265,37.41893,0,0,0,0,0,0,0,0,0,0.8210747,0,0,0,0,3.962994,0.986994,0.8210747,0,0.8210747,3.019325,50.32199,0.1256853,0,0.6568598,0,1.808069
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.113666,62.07872,39.25853,0.01335773,0.01335773,0,0,0,0.01335773,8337.239,0,0,1.113666,0.01406076,0.01335773,0,0,3.14192,1.725961,1.099605,0,1.099605,4.062502,67.70823,0.1254877,0.0146935,0.8909325,0,2.839627
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.071657,63.25995,41.1188,1.172854,1.172854,0,0,0,1.172854,91.37171,0,0,1.071657,1.234583,1.172854,0,0,2.042315,2.715605,0,0.1629264,-0.1629264,3.890763,64.84591,0.1254877,1.29014,0.8573256,0,3.787262
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.127013,66.81511,42.93773,0,0,0,0,0,0,0,0,0,1.127013,0,0,0,0,2.223344,2.552679,1.127013,0,1.127013,4.959941,82.66552,0.1252858,0,0.9016106,0,3.679693
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.023689,66.47514,44.83933,0,0,0,0,0,0,0,0,0,1.023689,0,0,0,0,1.096331,3.566991,1.023689,0,1.023689,5.931098,98.85143,0.125103,0,0.8189512,0,4.59068
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.010647,67.52464,46.00372,0.3450726,0.3450726,0,0,0,0.3450726,292.8796,0.574771,0,1.010647,0.3632343,0.3450726,0,0,0.07264191,4.488311,0.07264191,0,0.07264191,6.000012,100,0.12509,0.3795798,0.8085178,0,5.498959
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9706526,67.20441,46.58247,1.007319,1.007319,0,0,0,1.007319,96.36,0,2.220446E-16,0.9706526,1.060336,1.007319,0,0,0,4.553689,0,0.08968323,-0.08968323,5.905478,98.42443,0.12509,1.108051,0.776522,0,5.524342
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6752877,60.97581,47.2439,0.6538505,0.6538505,0,0,0,0.6538505,103.2786,0,0,0.6752877,0.6882637,0.6538505,0,0,0.09964803,4.464006,0,0.01297598,-0.01297598,5.8918,98.19646,0.12509,0.7192355,0.5402302,0,5.139293
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.327827,53.26046,46.93386,0.3714872,0.3714872,0,0,0,0.3714872,88.24719,0,5.551115E-17,0.327827,0.3910391,0.3714872,0,0,0.1140658,4.45103,0,0.06321212,-0.06321212,5.825168,97.08595,0.12509,0.4086359,0.2622616,0,4.778857
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.0535016,46.56483,45.57655,0,0,0,0,0,0,0,0,0,0.0535016,0,0,0,0,0.1843015,4.387817,0.0535016,0,0.0535016,5.875924,97.93188,0.1250805,0,0.04280128,0,4.441319
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,44.48795,44.48795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1307999,4.435969,0,0,0,5.875924,97.93188,0.1250805,0,0,0,4.435969
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,42.97906,42.97906,0.323766,0.323766,0,0,0,0.323766,0,0,5.551115E-17,0,0.3408063,0.323766,0,0,0.1307999,4.435969,0,0.3408063,-0.3408063,5.516683,91.94453,0.1250805,0.3561426,0,0,4.435969
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,41.54597,41.54597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5094735,4.095163,0,0,0,5.516683,91.94453,0.1250805,0,0,0,4.095163
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,40.03709,40.03709,0.1031187,0.1031187,0,0,0,0.1031187,0,0,1.387779E-17,0,0.108546,0.1031187,0,0,0.5094735,4.095163,0,0.108546,-0.108546,5.402266,90.03757,0.1250805,0.1134306,0,0,4.095163
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,38.98983,38.98983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6300802,3.986617,0,0,0,5.402266,90.03757,0.1250805,0,0,0,3.986617
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,38.17682,38.17682,0.2202473,0.2202473,0,0,0,0.2202473,0,0,2.775558E-17,0,0.2318393,0.2202473,0,0,0.6300802,3.986617,0,0.2318393,-0.2318393,5.157886,85.96458,0.1250805,0.242272,0,0,3.986617
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,37.24669,37.24669,0.1512982,0.1512982,0,0,0,0.1512982,0,0,2.775558E-17,0,0.1592613,0.1512982,0,0,0.8876794,3.754777,0,0.1592613,-0.1592613,4.990009,83.16666,0.1250805,0.166428,0,0,3.754777
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,36.58526,36.58526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.064636,3.595516,0,0,0,4.990009,83.16666,0.1250805,0,0,0,3.595516
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,35.96517,35.96517,0.1794013,0.1794013,0,0,0,0.1794013,0,0,2.775558E-17,0,0.1888435,0.1794013,0,0,1.064636,3.595516,0,0.1888435,-0.1888435,4.790951,79.84902,0.1250805,0.1973414,0,0,3.595516
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,35.38642,35.38642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.274462,3.406673,0,0,0,4.790951,79.84902,0.1250805,0,0,0,3.406673
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,34.91791,34.91791,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0.2059488,0.1956514,0,0,1.274462,3.406673,0,0.2059488,-0.2059488,4.573862,76.23087,0.1250805,0.2152165,0,0,3.406673
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005950959,34.86849,34.76633,0.01817098,0.01817098,0,0,0,0.01817098,32.7498,0,0,0.005950959,0.01912734,0.01817098,0,0,1.503294,3.200724,0,0.01317639,-0.01317639,4.559972,75.99939,0.1250805,0.01998808,0.004760767,0,3.206675
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3663496,40.96647,34.43562,0.776385,0.776385,0,0,0,0.776385,47.18658,0,0,0.3663496,0.8172474,0.776385,0,0,1.517935,3.187547,0,0.4508978,-0.4508978,4.084684,68.07794,0.1250805,0.8540235,0.2930796,0,3.553897
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7467728,49.33388,35.28996,0.9121993,0.9121993,0,0,0,0.9121993,81.8651,0,0,0.7467728,0.9602098,0.9121993,0,0,2.018933,2.73665,0,0.2134369,-0.2134369,3.859702,64.32824,0.1250805,1.003419,0.5974182,0,3.483423
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.017679,57.55842,37.34314,0.2891286,0.2891286,0,0,0,0.2891286,351.9813,0,0,1.017679,0.3043459,0.2891286,0,0,2.256085,2.523213,0.7133327,0,0.7133327,4.536429,75.607,0.1249535,0.3180414,0.8141429,0,3.540891
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.266239,65.76962,39.1414,0.9793019,0.9793019,0,0,0,0.9793019,129.3002,0,0,1.266239,1.030844,0.9793019,0,0,1.542752,3.165212,0.2353949,0,0.2353949,4.759744,79.32891,0.1249116,1.077232,1.012991,0,4.431451
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.302861,69.05156,41.00167,0.9595458,0.9595458,0,0,0,0.9595458,135.779,0,0,1.302861,1.010048,0.9595458,0,0,1.307357,3.377068,0.2928133,0,0.2928133,5.037531,83.95869,0.1248596,1.0555,1.042289,0,4.679929
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.384584,73.70435,42.86194,0.4626811,0.4626811,0,0,0,0.4626811,299.2523,0,0,1.384584,0.4870327,0.4626811,0,0,1.014544,3.640599,0.8975511,0,0.8975511,5.889023,98.15018,0.1247003,0.5089492,1.107667,0,5.025183
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.30614,73.84835,44.72221,0.2050949,0.2050949,0,0,0,0.2050949,636.8468,0.9732582,0,1.30614,0.2158893,0.2050949,0,0,0.1169926,4.448396,0.1169926,0,0.1169926,6.000012,100,0.1246796,0.2256044,1.044912,0,5.754536
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.06805,68.89677,45.92793,1.177023,1.177023,0,0,0,1.177023,90.74165,0,0,1.06805,1.238972,1.177023,0,0,0,4.553689,0,0.1709216,-0.1709216,5.819845,96.99722,0.1246796,1.294726,0.8544403,0,5.621739
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.9080287,65.57572,46.50668,0.7245128,0.7245128,0,0,0,0.7245128,125.3296,0,0,0.9080287,0.7626451,0.7245128,0,0,0.1899128,4.382767,0.1453837,0,0.1453837,5.957768,99.29594,0.1246538,0.7969641,0.726423,0,5.290796
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.6067949,59.37166,47.16811,0.5864778,0.5864778,0,0,0,0.5864778,103.4642,0,0,0.6067949,0.6173451,0.5864778,0,0,0.04452919,4.513613,0,0.01055019,-0.01055019,5.946647,99.11059,0.1246538,0.6451256,0.4854359,0,5.120408
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3387648,53.40191,46.85807,0.05905031,0.05905031,0,0,0,0.05905031,573.6885,0.220355,0,0.3387648,0.06215822,0.05905031,0,0,0.05625162,4.503062,0.05625162,0,0.05625162,6.000012,100,0.1246439,0.06495534,0.2710119,0,4.841827
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05087858,46.43983,45.50076,0.9410412,0.9410412,0,0,0,0.9410412,5.406626,0,0,0.05087858,0.9905698,0.9410412,0,0,0,4.553689,0,0.9396912,-0.9396912,5.00949,83.49134,0.1246439,1.035145,0.04070286,0,4.604568
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,44.41216,44.41216,0.1580488,0.1580488,0,0,0,0.1580488,0,0,2.775558E-17,0,0.1663671,0.1580488,0,0,1.044101,3.613998,0,0.1663671,-0.1663671,4.834124,80.56857,0.1246439,0.1738537,0,0,3.613998
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,42.90327,42.90327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.228954,3.447631,0,0,0,4.834124,80.56857,0.1246439,0,0,0,3.447631
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,41.42884,41.42884,0.9875641,0.9875641,0,0,0,0.9875641,0,0,1.110223E-16,0,1.039541,0.9875641,0,0,1.228954,3.447631,0,1.039541,-1.039541,3.738352,62.30573,0.1246439,1.086321,0,0,3.447631
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,39.95441,39.95441,0.04055019,0.04055019,0,0,0,0.04055019,0,0,6.938894E-18,0,0.04268441,0.04055019,0,0,2.384,2.408089,0,0.04268441,-0.04268441,3.693358,61.55585,0.1246439,0.04460521,0,0,2.408089
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,38.90715,38.90715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.431427,2.365405,0,0,0,3.693358,61.55585,0.1246439,0,0,0,2.365405
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,38.09414,38.09414,0.1258779,0.1258779,0,0,0,0.1258779,0,0,0,0,0.1325031,0.1258779,0,0,2.431427,2.365405,0,0.1325031,-0.1325031,3.553688,59.22801,0.1246439,0.1384657,0,0,2.365405
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,37.18468,37.18468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.578652,2.232902,0,0,0,3.553688,59.22801,0.1246439,0,0,0,2.232902
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,36.53014,36.53014,0.08382735,0.08382735,0,0,0,0.08382735,0,0,1.387779E-17,0,0.08823932,0.08382735,0,0,2.578652,2.232902,0,0.08823932,-0.08823932,3.460675,57.67781,0.1246439,0.09221009,0,0,2.232902
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,35.91005,35.91005,0.08202409,0.08202409,0,0,0,0.08202409,0,0,1.387779E-17,0,0.08634114,0.08202409,0,0,2.676696,2.144663,0,0.08634114,-0.08634114,3.369664,56.16095,0.1246439,0.09022649,0,0,2.144663
