Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,35.34508,35.34508,0.1028314,0.1028314,0,0,0,0.1028314,0,0,1.387779E-17,0,0.1082436,0.1028314,0,0,2.77263,2.058321,0,0.1082436,-0.1082436,3.255565,54.25931,0.1246439,0.1131145,0,0,2.058321
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,34.86279,34.86279,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0.1729997,0.1643497,0,0,2.892901,1.950078,0,0.1729997,-0.1729997,3.073207,51.22002,0.1246439,0.1807847,0,0,1.950078
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.00630318,34.81249,34.70432,0,0,0,0,0,0,0,0,0,0.00630318,0,0,0,0,3.085123,1.777078,0.00630318,0,0.00630318,3.079187,51.31968,0.1246428,0,0.005042544,0,1.783381
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3626978,40.834,34.37361,0.6633728,0.6633728,0,0,0,0.6633728,54.6748,0,0,0.3626978,0.6982872,0.6633728,0,0,3.07882,1.782751,0,0.3355894,-0.3355894,2.725445,45.42399,0.1246428,0.7297101,0.2901582,0,2.145449
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6152617,46.59523,35.22795,0.6048071,0.6048071,0,0,0,0.6048071,101.7286,0,1.110223E-16,0.6152617,0.636639,0.6048071,0,0,3.451697,1.447162,0,0.02137724,-0.02137724,2.702911,45.04843,0.1246428,0.6652877,0.4922094,0,2.062423
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9835039,56.68105,37.26047,0.5231551,0.5231551,0,0,0,0.5231551,187.9947,0,0,0.9835039,0.5506896,0.5231551,0,0,3.47545,1.425784,0.4328144,0,0.4328144,3.113515,51.89181,0.1245662,0.5754706,0.7868032,0,2.409288
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.142906,62.53959,39.04494,0.2961383,0.2961383,0,0,0,0.2961383,385.9364,0,0,1.142906,0.3117245,0.2961383,0,0,3.042635,1.815317,0.8311812,0,0.8311812,3.902043,65.03391,0.1244194,0.3257522,0.9143246,0,2.958223
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.080317,63.19437,40.88454,0.2449369,0.2449369,0,0,0,0.2449369,441.0592,0,0,1.080317,0.2578284,0.2449369,0,0,2.211454,2.56338,0.8224886,0,0.8224886,4.682324,78.03857,0.1242745,0.2694306,0.8642536,0,3.643697
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.315252,71.54565,42.71036,0.3537049,0.3537049,0,0,0,0.3537049,371.85,0,0,1.315252,0.372321,0.3537049,0,0,1.388965,3.30362,0.9429309,0,0.9429309,5.576867,92.94759,0.1241088,0.3890754,1.052202,0,4.618872
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.217105,71.18353,44.57063,0.3344319,0.3344319,0,0,0,0.3344319,363.9322,0.4190374,0,1.217105,0.3520336,0.3344319,0,0,0.4460344,4.152258,0.4460344,0,0.4460344,6.000012,100,0.1240305,0.3678751,0.9736843,0,5.369363
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.150213,70.8604,45.76947,0.6784114,0.6784114,0,0,0,0.6784114,169.545,0.4360955,0,1.150213,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1240305,0.7462526,0.9201702,0,5.703902
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.8168136,63.22715,46.35511,0.8333265,0.8333265,0,0,0,0.8333265,98.01844,0,0,0.8168136,0.8771857,0.8333265,0,0,0,4.553689,0,0.06037212,-0.06037212,5.936374,98.93937,0.1240305,0.9166591,0.6534509,0,5.370502
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5868112,58.76214,47.00964,0.4781151,0.4781151,0,0,0,0.4781151,122.7343,0.01645203,0,0.5868112,0.503279,0.4781151,0,0,0.06708013,4.493317,0.06708013,0,0.06708013,6.000012,100,0.1240188,0.5259266,0.469449,0,5.080128
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3258289,52.97576,46.6996,0.9799876,0.9799876,0,0,0,0.9799876,33.24827,0,1.110223E-16,0.3258289,1.031566,0.9799876,0,0,0,4.553689,0,0.705737,-0.705737,5.2561,87.60149,0.1240188,1.077986,0.2606632,0,4.879518
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05585202,46.37271,45.34229,0.02916942,0.02916942,0,0,0,0.02916942,191.4746,0,0,0.05585202,0.03070465,0.02916942,0,0,0.7841522,3.847952,0.02514737,0,0.02514737,5.279957,87.99911,0.1240144,0.03208636,0.04468162,0,3.903804
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,44.21924,44.21924,0.7981157,0.7981157,0,0,0,0.7981157,0,0,1.110223E-16,0,0.8401217,0.7981157,0,0,0.7590048,3.870584,0,0.8401217,-0.8401217,4.394391,73.2397,0.1240144,0.8779272,0,0,3.870584
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,42.74481,42.74481,0.1514007,0.1514007,0,0,0,0.1514007,0,0,2.775558E-17,0,0.1593692,0.1514007,0,0,1.692474,3.030463,0,0.1593692,-0.1593692,4.226401,70.43987,0.1240144,0.1665408,0,0,3.030463
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,41.31171,41.31171,0.1835717,0.1835717,0,0,0,0.1835717,0,0,2.775558E-17,0,0.1932333,0.1835717,0,0,1.86955,2.871094,0,0.1932333,-0.1932333,4.022715,67.04511,0.1240144,0.2019288,0,0,2.871094
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,39.83728,39.83728,0.2475179,0.2475179,0,0,0,0.2475179,0,0,0,0,0.2605452,0.2475179,0,0,2.084254,2.67786,0,0.2605452,-0.2605452,3.748076,62.46781,0.1240144,0.2722697,0,0,2.67786
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,38.81069,38.81069,0.1845391,0.1845391,0,0,0,0.1845391,0,0,2.775558E-17,0,0.1942517,0.1845391,0,0,2.373749,2.417315,0,0.1942517,-0.1942517,3.543317,59.05516,0.1240144,0.2029931,0,0,2.417315
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,37.99768,37.99768,0.2813535,0.2813535,0,0,0,0.2813535,0,0,0,0,0.2961615,0.2813535,0,0,2.589584,2.223063,0,0.2961615,-0.2961615,3.231135,53.85215,0.1240144,0.3094888,0,0,2.223063
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,37.10889,37.10889,0.2924348,0.2924348,0,0,0,0.2924348,0,0,0,0,0.307826,0.2924348,0,0,2.918652,1.926902,0,0.307826,-0.307826,2.906658,48.44421,0.1240144,0.3216782,0,0,1.926902
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,36.43368,36.43368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.260681,1.619076,0,0,0,2.906658,48.44421,0.1240144,0,0,0,1.619076
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,35.8067,35.8067,0.1349922,0.1349922,0,0,0,0.1349922,0,0,2.775558E-17,0,0.1420971,0.1349922,0,0,3.260681,1.619076,0,0.1420971,-0.1420971,2.756875,45.94782,0.1240144,0.1484914,0,0,1.619076
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,35.24862,35.24862,0.2286041,0.2286041,0,0,0,0.2286041,0,0,2.775558E-17,0,0.2406359,0.2286041,0,0,3.418567,1.476979,0,0.2406359,-0.2406359,2.503222,41.72029,0.1240144,0.2514645,0,0,1.476979
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,34.78011,34.78011,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0.04509452,0.04283979,0,0,3.68594,1.236343,0,0.04509452,-0.04509452,2.455688,40.92806,0.1240144,0.04712377,0,0,1.236343
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03791419,35.26031,34.60786,0.1642913,0.1642913,0,0,0,0.1642913,23.07741,0,2.775558E-17,0.03791419,0.1729382,0.1642913,0,0,3.736045,1.191248,0,0.135024,-0.135024,2.31336,38.55593,0.1240144,0.1807204,0.03033135,0,1.229162
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1994971,37.78451,34.29782,0.3549822,0.3549822,0,0,0,0.3549822,56.19918,0,5.551115E-17,0.1994971,0.3736655,0.3549822,0,0,3.886072,1.056224,0,0.1741684,-0.1741684,2.129771,35.49611,0.1240144,0.3904804,0.1595977,0,1.255721
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3300636,41.01736,35.13149,0.7473117,0.7473117,0,0,0,0.7473117,44.16679,0,0,0.3300636,0.7866438,0.7473117,0,0,4.079592,0.8820559,0,0.4565803,-0.4565803,1.648493,27.47483,0.1240144,0.8220428,0.2640509,0,1.212119
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4042733,44.52084,37.15023,0.2832032,0.2832032,0,0,0,0.2832032,142.7502,0,0,0.4042733,0.2981086,0.2832032,0,0,4.586904,0.4254756,0.1061646,0,0.1061646,1.74921,29.15344,0.1239958,0.3115235,0.3234186,0,0.8297489
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.509228,48.42746,38.90715,0.2937896,0.2937896,0,0,0,0.2937896,173.3309,0,0,0.509228,0.3092522,0.2937896,0,0,4.480739,0.5210238,0.1999758,0,0.1999758,1.938923,32.31533,0.1239607,0.3231685,0.4073824,0,1.030252
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8965412,58.67837,40.73296,0.4343983,0.4343983,0,0,0,0.4343983,206.3869,0,0,0.8965412,0.4572614,0.4343983,0,0,4.280763,0.701002,0.4392798,0,0.4392798,2.355661,39.26094,0.1238839,0.4778381,0.7172329,0,1.597543
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.060049,64.67155,42.55189,0,0,0,0,0,0,0,0,0,1.060049,0,0,0,0,3.841483,1.096354,1.060049,0,1.060049,3.361312,56.02175,0.1236988,0,0.8480392,0,2.156403
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9881538,65.09308,44.41216,0.3012821,0.3012821,0,0,0,0.3012821,327.9829,0,0,0.9881538,0.317139,0.3012821,0,0,2.781435,2.050398,0.6710147,0,0.6710147,3.997892,66.6314,0.1235819,0.3314103,0.790523,0,3.038552
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.069101,68.55227,45.61789,0.3393134,0.3393134,0,0,0,0.3393134,315.0778,0,0,1.069101,0.357172,0.3393134,0,0,2.11042,2.654311,0.7119292,0,0.7119292,4.673287,77.88797,0.1234581,0.3732448,0.8552809,0,3.723413
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.9247126,65.62248,46.19664,0,0,0,0,0,0,0,0,0,0.9247126,0,0,0,0,1.398491,3.295048,0.9247126,0,0.9247126,5.550547,92.50893,0.1232977,0,0.7397701,0,4.21976
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4550988,55.79077,46.85807,0.8225959,0.8225959,0,0,0,0.8225959,55.32471,0,0,0.4550988,0.8658904,0.8225959,0,0,0.4737779,4.127289,0,0.4107916,-0.4107916,5.117535,85.29207,0.1232977,0.9048554,0.3640791,0,4.582387
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2585491,51.47918,46.54802,0.1617052,0.1617052,0,0,0,0.1617052,159.8891,0,0,0.2585491,0.170216,0.1617052,0,0,0.930213,3.716497,0.08833308,0,0.08833308,5.201334,86.68874,0.1232824,0.1778757,0.2068393,0,3.975046
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03920145,45.91181,45.19072,1.027385,1.027385,0,0,0,1.027385,3.815652,0,0,0.03920145,1.081458,1.027385,0,0,0.8418799,3.795997,0,1.042257,-1.042257,4.102699,68.37819,0.1232824,1.130124,0.03136116,0,3.835198
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,44.06767,44.06767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.999943,2.75374,0,0,0,4.102699,68.37819,0.1232824,0,0,0,2.75374
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,42.59323,42.59323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.999943,2.75374,0,0,0,4.102699,68.37819,0.1232824,0,0,0,2.75374
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,41.16014,41.16014,0.5678517,0.5678517,0,0,0,0.5678517,0,0,1.110223E-16,0,0.5977386,0.5678517,0,0,1.999943,2.75374,0,0.5977386,-0.5977386,3.472628,57.87701,0.1232824,0.6246368,0,0,2.75374
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,39.72704,39.72704,0.05743679,0.05743679,0,0,0,0.05743679,0,0,6.938894E-18,0,0.06045977,0.05743679,0,0,2.664097,2.156002,0,0.06045977,-0.06045977,3.408897,56.81484,0.1232824,0.06318046,0,0,2.156002
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,38.71423,38.71423,0.04663118,0.04663118,0,0,0,0.04663118,0,0,6.938894E-18,0,0.04908545,0.04663118,0,0,2.731275,2.095542,0,0.04908545,-0.04908545,3.357157,55.9525,0.1232824,0.05129429,0,0,2.095542
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,37.92189,37.92189,0.02985042,0.02985042,0,0,0,0.02985042,0,0,3.469447E-18,0,0.03142149,0.02985042,0,0,2.785814,2.046456,0,0.03142149,-0.03142149,3.324036,55.40048,0.1232824,0.03283546,0,0,2.046456
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,37.0331,37.0331,0.130293,0.130293,0,0,0,0.130293,0,0,0,0,0.1371506,0.130293,0,0,2.820727,2.015035,0,0.1371506,-0.1371506,3.179466,52.991,0.1232824,0.1433223,0,0,2.015035
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,36.37167,36.37167,0.1090235,0.1090235,0,0,0,0.1090235,0,0,1.387779E-17,0,0.1147616,0.1090235,0,0,2.973116,1.877884,0,0.1147616,-0.1147616,3.058497,50.97485,0.1232824,0.1199258,0,0,1.877884
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,35.75158,35.75158,0.1749648,0.1749648,0,0,0,0.1749648,0,0,2.775558E-17,0,0.1841735,0.1749648,0,0,3.100629,1.763123,0,0.1841735,-0.1841735,2.864361,47.73925,0.1232824,0.1924613,0,0,1.763123
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,35.18661,35.18661,0.1855676,0.1855676,0,0,0,0.1855676,0,0,2.775558E-17,0,0.1953343,0.1855676,0,0,3.305266,1.578949,0,0.1953343,-0.1953343,2.658461,44.30759,0.1232824,0.2041244,0,0,1.578949
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,34.72499,34.72499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.522305,1.383615,0,0,0,2.658461,44.30759,0.1232824,0,0,0,1.383615
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.00890224,34.70542,34.55274,0.1881688,0.1881688,0,0,0,0.1881688,4.730986,0,0,0.00890224,0.1980724,0.1881688,0,0,3.522305,1.383615,0,0.1891702,-0.1891702,2.459058,40.98421,0.1232824,0.2069857,0.007121792,0,1.392517
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02015858,34.56747,34.22203,0.03815639,0.03815639,0,0,0,0.03815639,52.83148,0,6.938894E-18,0.02015858,0.04016462,0.03815639,0,0,3.732494,1.194445,0,0.02000603,-0.02000603,2.437969,40.63274,0.1232824,0.04197203,0.01612687,0,1.214603
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07343165,36.32764,35.0557,0.6549767,0.6549767,0,0,0,0.6549767,11.21134,0,1.110223E-16,0.07343165,0.6894492,0.6549767,0,0,3.754723,1.174439,0,0.6160175,-0.6160175,1.78863,29.81044,0.1232824,0.7204744,0.05874532,0,1.24787
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06631625,38.20896,37.04688,1.11861,1.11861,0.5251092,0,0.1994548,1.11861,5.928453,0,0,0.06631625,0.6247374,0.5935006,0,0,4.439187,0.5584211,0,0.5584211,-0.5584211,1.200002,20,0.1232824,1.230471,0.053053,1.7,0.6247374
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1157679,40.8593,38.79691,1.107748,1.107748,1.7,0,0.5202,1.107748,10.45075,0,0,0.1157679,0,0,0.5922521,0.5626395,5.059654,0,0.6784074,0,0.6784074,1.843596,30.72654,0.123464,1.218523,0.09261435,1.7,0.1157679
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2933881,46.0162,40.61584,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,53.81168,0,0,0.2933881,0,0,1.154787,1.097048,4.381247,0.6105667,1.390436,0,1.390436,3.16268,52.71122,0.1237653,0.5997339,0.2347105,1.7,0.9039549
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3298626,48.60901,42.43476,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,58.80486,0,0,0.3298626,0,0,1.139055,1.082103,2.990811,1.861959,1.411965,0,1.411965,4.502188,75.03631,0.1240616,0.6170389,0.2638901,1.7,2.191822
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2355525,48.67136,44.26058,1.078573,1.078573,1.7,0,0.5202,1.078573,21.83926,0,0,0.2355525,0,0,0.6214265,0.5903552,1.578846,3.132728,0.8259077,0,0.8259077,5.285713,88.09503,0.1242765,1.186431,0.188442,1.7,3.36828
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1103683,47.5106,45.45942,0.5399969,0.5399969,0,0,0,0.5399969,20.4387,0,0,0.1103683,0.5684177,0.5399969,0,0,0.7529378,3.876045,0,0.4580494,-0.4580494,4.802886,80.04794,0.1242765,0.5939965,0.08829468,0,3.986413
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1737201,49.30455,46.03817,0.4741654,0.4741654,0,0,0,0.4741654,36.63703,0,0,0.1737201,0.4991215,0.4741654,0,0,1.261882,3.417995,0,0.3254013,-0.3254013,4.459883,74.33123,0.1242765,0.5215819,0.1389761,0,3.591716
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.030402,47.30521,46.74094,0.3875606,0.3875606,0,0,0,0.3875606,7.844451,0,5.551115E-17,0.030402,0.4079585,0.3875606,0,0,1.623439,3.092594,0,0.3775565,-0.3775565,4.061903,67.69826,0.1242765,0.4263166,0.0243216,0,3.122996
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.004138518,46.46595,46.38956,0,0,0,0,0,0,0,0,0,0.004138518,0,0,0,0,2.042946,2.715038,0.004138518,0,0.004138518,4.06583,67.76369,0.1242758,0,0.003310814,0,2.719176
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05885718,46.15795,45.07359,0.445391,0.445391,0,0,0,0.445391,13.21472,0,5.551115E-17,0.05885718,0.4688326,0.445391,0,0,2.038807,2.718762,0,0.4099754,-0.4099754,3.633677,60.56117,0.1242758,0.4899301,0.04708574,0,2.77762
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,43.95054,43.95054,1.613416,1.613416,0.425,0,0.172125,1.613416,0,0,0,0,1.250964,1.188416,0,0,2.494336,2.308787,0,1.250964,-1.250964,2.315046,38.58401,0.1242758,1.774757,0,1.7,2.308787
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,42.43476,42.43476,0.5392504,0.5392504,1.7,0,0.5202,0.5392504,0,0,0,0,0,0,1.16075,1.102712,3.884296,1.057823,1.102712,0,1.102712,3.36117,56.01939,0.1245756,0.5931754,0,1.7,1.057823
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,41.04301,41.04301,1.154584,1.154584,1.7,0,0.5202,1.154584,0,0,0,0,0,0,0.5454162,0.5181453,2.781584,2.050264,0.5181453,0,0.5181453,3.852726,64.21198,0.1247162,1.270042,0,1.7,2.050264
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,39.60991,39.60991,0.1747324,0.1747324,1.627364,0,0.5003704,0.1747324,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.263438,2.516595,1.38,0,1.38,5.161909,86.03165,0.124984,0.1922056,0,1.7,2.516595
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,38.5971,38.5971,0.1923447,0.1923447,0,0,0,0.1923447,0,0,2.775558E-17,0,0.2024681,0.1923447,0,0,0.8834381,3.758595,0,0.2024681,-0.2024681,4.948489,82.47465,0.124984,0.2115791,0,0,3.758595
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,37.80477,37.80477,0.1513781,0.1513781,0,0,0,0.1513781,0,0,2.775558E-17,0,0.1593454,0.1513781,0,0,1.108403,3.556127,0,0.1593454,-0.1593454,4.780524,79.67524,0.124984,0.1665159,0,0,3.556127
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,36.93664,36.93664,0.1341209,0.1341209,0,0,0,0.1341209,0,0,2.775558E-17,0,0.1411799,0.1341209,0,0,1.285453,3.396781,0,0.1411799,-0.1411799,4.631708,77.19497,0.124984,0.147533,0,0,3.396781
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,36.29588,36.29588,0.04281371,0.04281371,0,0,0,0.04281371,0,0,0,0,0.04506706,0.04281371,0,0,1.44232,3.255601,0,0.04506706,-0.04506706,4.584203,76.40322,0.124984,0.04709508,0,0,3.255601
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,35.69646,35.69646,0.1440577,0.1440577,0,0,0,0.1440577,0,0,2.775558E-17,0,0.1516397,0.1440577,0,0,1.492394,3.210534,0,0.1516397,-0.1516397,4.42436,73.73919,0.124984,0.1584635,0,0,3.210534
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,35.13149,35.13149,0.1274588,0.1274588,0,0,0,0.1274588,0,0,0,0,0.1341672,0.1274588,0,0,1.660883,3.058895,0,0.1341672,-0.1341672,4.282936,71.38212,0.124984,0.1402047,0,0,3.058895
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,34.66987,34.66987,0.3074594,0.3074594,0,0,0,0.3074594,0,0,0,0,0.3236415,0.3074594,0,0,1.809957,2.924727,0,0.3236415,-0.3236415,3.941787,65.69633,0.124984,0.3382054,0,0,2.924727
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01458626,34.74095,34.49073,0.05325346,0.05325346,0,0,0,0.05325346,27.39025,0,6.938894E-18,0.01458626,0.05605628,0.05325346,0,0,2.169559,2.601086,0,0.04147002,-0.04147002,3.898074,64.96777,0.124984,0.05857881,0.01166901,0,2.615672
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03391291,34.74177,34.16002,0.6110526,0.6110526,0,0,0,0.6110526,5.549917,0,0,0.03391291,0.6432133,0.6110526,0,0,2.215637,2.559616,0,0.6093004,-0.6093004,3.255815,54.26348,0.124984,0.6721579,0.02713033,0,2.593529
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2484972,39.36578,34.97992,0.9415656,0.9415656,0,0,0,0.9415656,26.39192,0,0,0.2484972,0.9911217,0.9415656,0,0,2.892637,1.950315,0,0.7426245,-0.7426245,2.47302,41.21692,0.124984,1.035722,0.1987978,0,2.198813
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3837675,43.9205,36.95042,0.3918376,0.3918376,0,0,0,0.3918376,97.94047,0,0,0.3837675,0.4124606,0.3918376,0,0,3.717776,1.207691,0,0.02869306,-0.02869306,2.442775,40.71284,0.124984,0.4310214,0.307014,0,1.591458
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.282465,43.82763,38.70045,0.7814251,0.7814251,0,0,0,0.7814251,36.14743,0,1.110223E-16,0.282465,0.8225527,0.7814251,0,0,3.749657,1.178998,0,0.5400876,-0.5400876,1.873473,31.22449,0.124984,0.8595675,0.225972,0,1.461463
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3461609,46.90706,40.49871,0.6046009,0.6046009,0,0,0,0.6046009,57.25444,0,1.110223E-16,0.3461609,0.636422,0.6046009,0,0,4.349754,0.6389102,0,0.2902611,-0.2902611,1.567511,26.12513,0.124984,0.665061,0.2769287,0,0.9850711
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.3093476,48.09552,42.32453,0.04225181,0.04225181,0,0,0,0.04225181,732.1522,0,0,0.3093476,0.04447559,0.04225181,0,0,4.672266,0.3486491,0.264872,0,0.264872,1.81879,30.31311,0.124938,0.04647699,0.247478,0,0.6579967
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.522869,54.30456,44.14346,0.399541,0.399541,0,0,0,0.399541,130.8674,0,0,0.522869,0.4205695,0.399541,0,0,4.407394,0.5870339,0.1022995,0,0.1022995,1.91584,31.93061,0.1249202,0.4394951,0.4182952,0,1.109903
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.148192,48.072,45.30784,0.08232041,0.08232041,0,0,0,0.08232041,180.0186,0,0,0.148192,0.08665306,0.08232041,0,0,4.305095,0.6791034,0.06153895,0,0.06153895,1.974221,32.90362,0.1249096,0.09055245,0.1185536,0,0.8272955
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2745769,51.15357,45.92793,0.1393089,0.1393089,0,0,0,0.1393089,197.0993,0,0,0.2745769,0.1466409,0.1393089,0,0,4.243556,0.7344885,0.127936,0,0.127936,2.095592,34.92646,0.1248874,0.1532398,0.2196615,0,1.009065
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3777389,53.90359,46.58247,0.4979927,0.4979927,0,0,0,0.4979927,75.8523,0,5.551115E-17,0.3777389,0.5242028,0.4979927,0,0,4.11562,0.8496309,0,0.1464639,-0.1464639,1.941206,32.35336,0.1248874,0.547792,0.3021911,0,1.22737
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1660734,49.39691,46.27243,0.735614,0.735614,0.425,0,0.172125,0.735614,22.57616,0,1.110223E-16,0.1660734,0.3269621,0.310614,0,0,4.278358,0.703167,0,0.1608887,-0.1608887,1.771614,29.52684,0.1248874,0.8091754,0.1328587,1.7,0.8692403
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05290193,45.88808,44.91512,0.4756802,0.4756802,1.7,0,0.5202,0.4756802,11.12132,0,0,0.05290193,0,0,1.22432,1.163104,4.457123,0.5422783,1.216006,0,1.216006,2.925218,48.75354,0.125213,0.5232483,0.04232154,1.7,0.5951802
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,43.79207,43.79207,0.778542,0.778542,1.7,0,0.5202,0.778542,0,0,0,0,0,0,0.921458,0.8753851,3.241117,1.636683,0.8753851,0,0.8753851,3.755682,62.59457,0.1254484,0.8563962,0,1.7,1.636683
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,42.32453,42.32453,0.508646,0.508646,1.7,0,0.5202,0.508646,0,0,0,0,0,0,1.191354,1.131786,2.365732,2.42453,1.131786,0,1.131786,4.829388,80.48964,0.1257518,0.5595106,0,1.7,2.42453
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,40.96722,40.96722,0.6849545,0.6849545,0,0,0,0.6849545,0,0,0,0,0.7210048,0.6849545,0,0,1.233946,3.443138,0,0.7210048,-0.7210048,4.069383,67.82291,0.1257518,0.75345,0,0,3.443138
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,39.53413,39.53413,0.2083919,0.2083919,0,0,0,0.2083919,0,0,0,0,0.2193598,0.2083919,0,0,2.035062,2.722133,0,0.2193598,-0.2193598,3.838157,63.96915,0.1257518,0.229231,0,0,2.722133
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,38.52131,38.52131,0.01611031,0.01611031,0,0,0,0.01611031,0,0,0,0,0.01695822,0.01611031,0,0,2.278795,2.502773,0,0.01695822,-0.01695822,3.820281,63.67123,0.1257518,0.01772134,0,0,2.502773
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,37.72898,37.72898,0.1737139,0.1737139,0,0,0,0.1737139,0,0,0,0,0.1828567,0.1737139,0,0,2.297638,2.485815,0,0.1828567,-0.1828567,3.627533,60.45877,0.1257518,0.1910853,0,0,2.485815
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,36.85396,36.85396,0.0989833,0.0989833,0,0,0,0.0989833,0,0,1.387779E-17,0,0.1041929,0.0989833,0,0,2.500812,2.302958,0,0.1041929,-0.1041929,3.517704,58.62829,0.1257518,0.1088816,0,0,2.302958
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,36.22009,36.22009,0.1922171,0.1922171,0,0,0,0.1922171,0,0,2.775558E-17,0,0.2023337,0.1922171,0,0,2.616582,2.198765,0,0.2023337,-0.2023337,3.304426,55.07365,0.1257518,0.2114388,0,0,2.198765
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,35.61378,35.61378,0.1501055,0.1501055,0,0,0,0.1501055,0,0,0,0,0.1580058,0.1501055,0,0,2.841397,1.996431,0,0.1580058,-0.1580058,3.137873,52.29778,0.1257518,0.1651161,0,0,1.996431
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,35.07637,35.07637,0.03405747,0.03405747,0,0,0,0.03405747,0,0,6.938894E-18,0,0.03584997,0.03405747,0,0,3.016959,1.838426,0,0.03584997,-0.03584997,3.100084,51.66796,0.1257518,0.03746321,0,0,1.838426
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,34.60786,34.60786,0.07986425,0.07986425,0,0,0,0.07986425,0,0,0,0,0.08406763,0.07986425,0,0,3.056792,1.802576,0,0.08406763,-0.08406763,3.011469,50.19105,0.1257518,0.08785067,0,0,1.802576
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03620943,35.05796,34.43562,0.139495,0.139495,0,0,0,0.139495,25.9575,0,2.775558E-17,0.03620943,0.1468369,0.139495,0,0,3.150201,1.718508,0,0.1106275,-0.1106275,2.894857,48.24753,0.1257518,0.1534445,0.02896754,0,1.754717
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3201835,39.77025,34.1049,0.6624442,0.6624442,0,0,0,0.6624442,48.33366,0,0,0.3201835,0.6973097,0.6624442,0,0,3.27312,1.607881,0,0.3771262,-0.3771262,2.497332,41.62211,0.1257518,0.7286886,0.2561468,0,1.928064
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6010299,45.95607,34.89724,0.9788716,0.9788716,0,0,0,0.9788716,61.40028,0,0,0.6010299,1.030391,0.9788716,0,0,3.692149,1.230754,0,0.4293613,-0.4293613,2.044745,34.07901,0.1257518,1.076759,0.480824,0,1.831784
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8667936,53.64544,36.87463,0.1661921,0.1661921,0,0,0,0.1661921,521.5612,0,0,0.8667936,0.1749391,0.1661921,0,0,4.169218,0.8013932,0.6918545,0,0.6918545,2.701096,45.01817,0.1256316,0.1828113,0.6934349,0,1.668187
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8491498,55.19797,38.5971,0,0,0,0,0,0,0,0,0,0.8491498,0,0,0,0,3.477363,1.424062,0.8491498,0,0.8491498,3.50667,58.44438,0.1254844,0,0.6793198,0,2.273212
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.9031531,58.47566,40.42292,0.3626323,0.3626323,0,0,0,0.3626323,249.0548,0,0,0.9031531,0.3817182,0.3626323,0,0,2.628213,2.188297,0.521435,0,0.521435,4.001347,66.68898,0.1253941,0.3988955,0.7225225,0,3.09145
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6976145,55.94929,42.24185,0.9650734,0.9650734,0,0,0,0.9650734,72.28616,0,0,0.6976145,1.015867,0.9650734,0,0,2.106778,2.657588,0,0.3182523,-0.3182523,3.665879,61.09787,0.1253941,1.061581,0.5580916,0,3.355203
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.631135,56.5164,44.06767,0.6103369,0.6103369,0,0,0,0.6103369,103.4076,1.110223E-16,0,0.631135,0.6424599,0.6103369,0,0,2.460392,2.339336,0,0.0113249,-0.0113249,3.653942,60.89891,0.1253941,0.6713706,0.504908,0,2.970471
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3674138,52.26929,45.22517,0.1982079,0.1982079,0,0,0,0.1982079,185.3679,0,0,0.3674138,0.2086399,0.1982079,0,0,2.472975,2.328011,0.158774,0,0.158774,3.804568,63.40934,0.1253667,0.2180287,0.2939311,0,2.695425
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3196028,51.92434,45.81081,0.8147445,0.8147445,0,0,0,0.8147445,39.22737,1.110223E-16,0,0.3196028,0.8576258,0.8147445,0,0,2.314201,2.470908,0,0.5380229,-0.5380229,3.237442,53.95726,0.1253667,0.8962189,0.2556823,0,2.790511
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1068148,48.50465,46.50668,1.416043,1.416043,0.425,0,0.172125,1.416043,7.543189,2.220446E-16,0,0.1068148,1.043203,0.9910426,0,0,2.912004,1.932885,0,0.936388,-0.936388,2.250402,37.50663,0.1253667,1.557647,0.08545182,1.7,2.0397
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07285033,47.5092,46.1553,0,0,1.452632,0,0.4526684,0,0,0,0,0.07285033,0,0,1.452632,1.38,3.952435,0.996497,1.45285,0,1.45285,3.628697,60.47817,0.125545,0,0.05828027,1.7,1.069347
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04626381,45.65448,44.80488,0.3670161,0.3670161,1.7,0,0.5202,0.3670161,12.60539,0,0,0.04626381,0,0,1.332984,1.266335,2.499585,2.304062,1.312598,0,1.312598,4.873938,81.23213,0.1258499,0.4037177,0.03701105,1.7,2.350326
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,43.67494,43.67494,0.9959796,0.9959796,0,0,0,0.9959796,0,0,0,0,1.0484,0.9959796,0,0,1.186987,3.485401,0,1.0484,-1.0484,3.768827,62.81366,0.1258499,1.095578,0,0,3.485401
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,42.2074,42.2074,1.248258,1.248258,0,0,0,1.248258,0,0,2.220446E-16,0,1.313955,1.248258,0,0,2.351875,2.437001,0,1.313955,-1.313955,2.383797,39.72987,0.1258499,1.373083,0,0,2.437001
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,40.85009,40.85009,0.718435,0.718435,0,0,0,0.718435,0,0,1.110223E-16,0,0.7562473,0.718435,0,0,3.811826,1.123046,0,0.7562473,-0.7562473,1.586642,26.44398,0.1258499,0.7902785,0,0,1.123046
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,39.43078,39.43078,0.1085251,0.1085251,0,0,0,0.1085251,0,0,1.387779E-17,0,0.114237,0.1085251,0,0,4.6521,0.3667987,0,0.114237,-0.114237,1.466226,24.43705,0.1258499,0.1193776,0,0,0.3667987
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,38.42485,38.42485,0.2308109,0.2308109,1.683442,0,0.5156798,0.2308109,0,0,0,0,0,0,1.452632,1.38,4.77903,0.2525617,1.38,0,1.38,2.775409,46.25672,0.1261352,0.2538919,0,1.7,0.2525617
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,37.65319,37.65319,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.39903,1.494562,1.38,0,1.38,4.084592,68.07639,0.1263236,0,0,1.7,1.494562
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,36.7575,36.7575,0.1617429,0.1617429,1.614375,0,0.4968242,0.1617429,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.01903,2.736562,1.38,0,1.38,5.393775,89.89606,0.1265783,0.1779172,0,1.7,2.736562
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,36.12363,36.12363,0.1652463,0.1652463,0,0,0,0.1652463,0,0,0,0,0.1739435,0.1652463,0,0,0.6390302,3.978562,0,0.1739435,-0.1739435,5.210422,86.84019,0.1265783,0.181771,0,0,3.978562
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,35.51733,35.51733,0.03345774,0.03345774,0,0,0,0.03345774,0,0,6.938894E-18,0,0.03521867,0.03345774,0,0,0.8323008,3.804618,0,0.03521867,-0.03521867,5.173298,86.22147,0.1265783,0.03680352,0,0,3.804618
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,34.97992,34.97992,0.0231692,0.0231692,0,0,0,0.0231692,0,0,3.469447E-18,0,0.02438863,0.0231692,0,0,0.8714326,3.7694,0,0.02438863,-0.02438863,5.147591,85.79301,0.1265783,0.02548612,0,0,3.7694
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,34.53207,34.53207,0.186153,0.186153,0,0,0,0.186153,0,0,0,0,0.1959505,0.186153,0,0,0.8985311,3.745011,0,0.1959505,-0.1959505,4.941041,82.35051,0.1265783,0.2047683,0,0,3.745011
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.031752,34.91888,34.37361,0.109431,0.109431,0,0,0,0.109431,29.01554,0,1.387779E-17,0.031752,0.1151905,0.109431,0,0,1.116254,3.54906,0,0.08343854,-0.08343854,4.853089,80.88465,0.1265783,0.1203741,0.0254016,0,3.580812
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3029364,39.39753,34.04978,0.690195,0.690195,0,0,0,0.690195,43.89143,0,0,0.3029364,0.7265211,0.690195,0,0,1.208963,3.465622,0,0.4235846,-0.4235846,4.406591,73.44304,0.1265783,0.7592145,0.2423491,0,3.768558
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5365579,44.60936,34.82145,0.697156,0.697156,0,0,0,0.697156,76.96381,0,0,0.5365579,0.7338484,0.697156,0,0,1.679613,3.042037,0,0.1972906,-0.1972906,4.198629,69.97701,0.1265783,0.7668716,0.4292463,0,3.578595
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.6188259,48.34099,36.77818,0.5685195,0.5685195,0,0,0,0.5685195,108.8487,0,0,0.6188259,0.5984415,0.5685195,0,0,1.898825,2.844747,0.02038438,0,0.02038438,4.217967,70.29931,0.1265747,0.6253714,0.4950607,0,3.463573
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8304678,54.68,38.50064,1.002802,1.002802,0,0,0,1.002802,82.8147,0,0,0.8304678,1.055581,1.002802,0,0,1.87844,2.863093,0,0.2251136,-0.2251136,3.980676,66.34447,0.1265747,1.103083,0.6643742,0,3.69356
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.264365,67.15907,40.30579,0.519654,0.519654,0,0,0,0.519654,243.309,0,0,1.264365,0.5470042,0.519654,0,0,2.128567,2.637979,0.7173607,0,0.7173607,4.661224,77.68692,0.1264508,0.5716194,1.011492,0,3.902344
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.205114,67.8036,42.09027,0,0,0,0,0,0,0,0,0,1.205114,0,0,0,0,1.411206,3.283604,1.205114,0,1.205114,5.804496,96.74142,0.1262432,0,0.9640915,0,4.488718
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.127719,68.00619,43.9092,0,0,0,0,0,0,0,0.9216279,0,1.127719,0,0,0,0,0.2060915,4.368207,0.2060915,0,0.2060915,6.000012,100,0.1262078,0,0.9021755,0,5.495926
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.115562,69.09933,45.07359,0.3913302,0.3913302,0,0,0,0.3913302,285.0693,0.7036359,0,1.115562,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1262078,0.4304632,0.8924499,0,5.669251
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8971921,64.37611,45.69368,0,0,0,0,0,0,0,0.8971921,0,0.8971921,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1262078,0,0.7177536,0,5.450881
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4695525,55.55702,46.35511,0.39899,0.39899,0,0,0,0.39899,117.6853,0.049563,0,0.4695525,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1262078,0.438889,0.375642,0,5.023242
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3239076,52.21136,46.00372,0.2633221,0.2633221,0,0,0,0.2633221,123.0081,0.04672641,0,0.3239076,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1262078,0.2896543,0.2591261,0,4.877596
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.0561865,45.6784,44.64642,0.58679,0.58679,0,0,0,0.58679,9.575232,0,0,0.0561865,0.6176737,0.58679,0,0,0,4.553689,0,0.5614872,-0.5614872,5.408153,90.1357,0.1262078,0.645469,0.0449492,0,4.609875
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,43.52337,43.52337,1.117836,1.117836,0,0,0,1.117836,0,0,0,0,1.176669,1.117836,0,0,0.6238747,3.992202,0,1.176669,-1.176669,4.167834,69.46377,0.1262078,1.229619,0,0,3.992202
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,42.04893,42.04893,0.367106,0.367106,0,0,0,0.367106,0,0,5.551115E-17,0,0.3864273,0.367106,0,0,1.931285,2.815533,0,0.3864273,-0.3864273,3.760504,62.67495,0.1262078,0.4038166,0,0,2.815533
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,40.69163,40.69163,0.8115457,0.8115457,0,0,0,0.8115457,0,0,1.110223E-16,0,0.8542586,0.8115457,0,0,2.360648,2.429105,0,0.8542586,-0.8542586,2.860037,47.66718,0.1262078,0.8927003,0,0,2.429105
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,39.29987,39.29987,0.04034625,0.04034625,0,0,0,0.04034625,0,0,6.938894E-18,0,0.04246974,0.04034625,0,0,3.309825,1.574847,0,0.04246974,-0.04246974,2.81527,46.92107,0.1262078,0.04438087,0,0,1.574847
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,38.30773,38.30773,0.1266839,0.1266839,0,0,0,0.1266839,0,0,0,0,0.1333515,0.1266839,0,0,3.357013,1.532377,0,0.1333515,-0.1333515,2.674705,44.57832,0.1262078,0.1393523,0,0,1.532377
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,37.53606,37.53606,0.1413064,0.1413064,0,0,0,0.1413064,0,0,0,0,0.1487435,0.1413064,0,0,3.505182,1.399026,0,0.1487435,-0.1487435,2.517915,41.96517,0.1262078,0.155437,0,0,1.399026
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,36.66105,36.66105,0.1265166,0.1265166,0,0,0,0.1265166,0,0,0,0,0.1331754,0.1265166,0,0,3.670452,1.250282,0,0.1331754,-0.1331754,2.377536,39.62552,0.1262078,0.1391683,0,0,1.250282
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,36.04096,36.04096,0.1326093,0.1326093,0,0,0,0.1326093,0,0,2.775558E-17,0,0.1395888,0.1326093,0,0,3.818425,1.117107,0,0.1395888,-0.1395888,2.230397,37.1732,0.1262078,0.1458703,0,0,1.117107
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,35.44154,35.44154,0.2049816,0.2049816,0,0,0,0.2049816,0,0,2.775558E-17,0,0.2157701,0.2049816,0,0,3.973523,0.9775178,0,0.2157701,-0.2157701,2.002955,33.38251,0.1262078,0.2254798,0,0,0.9775178
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,34.91791,34.91791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.213268,0.7617477,0,0,0,2.002955,33.38251,0.1262078,0,0,0,0.7617477
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,34.47007,34.47007,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0.1037969,0.09860704,0,0,4.213268,0.7617477,0,0.1037969,-0.1037969,1.893543,31.55899,0.1262078,0.1084677,0,0,0.7617477
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03367885,34.87603,34.29782,0.1756581,0.1756581,0,0,0,0.1756581,19.17296,0,0,0.03367885,0.1849033,0.1756581,0,0,4.328598,0.6579508,0,0.1512244,-0.1512244,1.734139,28.90226,0.1262078,0.1932239,0.02694308,0,0.6916297
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2592573,38.51889,33.96711,0.300098,0.300098,0,0,0,0.300098,86.39087,0,0,0.2592573,0.3158926,0.300098,0,0,4.496625,0.5067264,0,0.05663535,-0.05663535,1.67444,27.90728,0.1262078,0.3301078,0.2074058,0,0.7659837
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3402143,40.80445,34.74566,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,68.46318,0,0,0.3402143,0,0,1.20307,1.142916,4.559553,0.4500911,1.483131,0,1.483131,3.081461,51.35758,0.126479,0.5466233,0.2721714,1.7,0.7903053
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5660042,47.15612,36.66105,0.3758224,0.3758224,1.7,0,0.5202,0.3758224,150.6042,0,0,0.5660042,0,0,1.324178,1.257969,3.076423,1.784909,1.823973,0,1.823973,4.811834,80.19707,0.1266906,0.4134046,0.4528034,1.7,2.350913
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6405274,50.53091,38.3904,0.3833491,0.3833491,0,0,0,0.3833491,167.0872,0,0,0.6405274,0.4035254,0.3833491,0,0,1.25245,3.426484,0.237002,0,0.237002,5.036674,83.9444,0.1266499,0.421684,0.5124219,0,4.067011
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5404822,50.38156,40.14733,1.24699,1.24699,0,0,0,1.24699,43.34294,0,0,0.5404822,1.312621,1.24699,0,0,1.015448,3.639786,0,0.772139,-0.772139,4.222768,70.37932,0.1266499,1.371689,0.4323858,0,4.180268
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.006786,62.64322,41.9318,0.9924808,0.9924808,0,0,0,0.9924808,101.4414,0,0,1.006786,1.044717,0.9924808,0,0,1.87338,2.867647,0,0.03793032,-0.03793032,4.182786,69.71295,0.1266499,1.091729,0.805429,0,3.874433
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.124817,67.74809,43.75762,0.2116282,0.2116282,0,0,0,0.2116282,531.506,0,0,1.124817,0.2227665,0.2116282,0,0,1.915525,2.829717,0.9020501,0,0.9020501,5.038546,83.97559,0.1264953,0.2327911,0.8998533,0,3.954533
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8409864,62.15724,44.91512,1.094898,1.094898,0,0,0,1.094898,76.80955,0,2.220446E-16,0.8409864,1.152524,1.094898,0,0,1.013475,3.641562,0,0.3115381,-0.3115381,4.710155,78.50243,0.1264953,1.204388,0.6727891,0,4.482548
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.7054513,59.72266,45.50076,0,0,0,0,0,0,0,0,0,0.7054513,0,0,0,0,1.359628,3.330024,0.7054513,0,0.7054513,5.379405,89.65658,0.1263746,0,0.564361,0,4.035475
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5920897,57.99277,46.19664,0.6536628,0.6536628,0,0,0,0.6536628,90.58028,0,0,0.5920897,0.6880661,0.6536628,0,0,0.6541768,3.96493,0,0.09597647,-0.09597647,5.278237,87.97044,0.1263746,0.7190291,0.4736717,0,4.55702
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2846547,51.26672,45.84526,0.6012199,0.6012199,0,0,0,0.6012199,47.34619,0,0,0.2846547,0.632863,0.6012199,0,0,0.7608173,3.868953,0,0.3482083,-0.3482083,4.911193,81.85307,0.1263746,0.6613419,0.2277237,0,4.153608
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05916918,45.57399,44.48795,0.05662462,0.05662462,0,0,0,0.05662462,104.4937,0,6.938894E-18,0.05916918,0.05960486,0.05662462,0,0,1.147715,3.520745,0,0.0004356833,-0.0004356833,4.910734,81.84541,0.1263746,0.06228708,0.04733534,0,3.579914
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,43.33045,43.33045,0.674711,0.674711,0,0,0,0.674711,0,0,1.110223E-16,0,0.7102221,0.674711,0,0,1.1482,3.520309,0,0.7102221,-0.7102221,4.162095,69.3681,0.1263746,0.7421821,0,0,3.520309
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,41.89735,41.89735,1.695174,1.695174,0.425,0,0.172125,1.695174,0,0,2.220446E-16,0,1.337025,1.270174,0,0,1.937335,2.810087,0,1.337025,-1.337025,2.752746,45.87901,0.1263746,1.864691,0,1.7,2.810087
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,40.54005,40.54005,0.6439664,0.6439664,1.7,0,0.5202,0.6439664,0,0,0,0,0,0,1.056034,1.003232,3.422919,1.473062,1.003232,0,1.003232,3.704496,61.74147,0.126636,0.708363,0,1.7,1.473062
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,39.1414,39.1414,0.3470836,0.3470836,1.7,0,0.5202,0.3470836,0,0,0,0,0,0,1.352916,1.285271,2.419687,2.375971,1.285271,0,1.285271,4.92381,82.06335,0.126938,0.3817919,0,1.7,2.375971
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,38.17682,38.17682,0.1599658,0.1599658,0,0,0,0.1599658,0,0,0,0,0.1683851,0.1599658,0,0,1.134416,3.532715,0,0.1683851,-0.1683851,4.746317,79.10513,0.126938,0.1759624,0,0,3.532715
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,37.39826,37.39826,0.1000681,0.1000681,0,0,0,0.1000681,0,0,1.387779E-17,0,0.1053349,0.1000681,0,0,1.321511,3.364329,0,0.1053349,-0.1053349,4.635284,77.25459,0.126938,0.1100749,0,0,3.364329
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,36.53014,36.53014,0.04145325,0.04145325,0,0,0,0.04145325,0,0,6.938894E-18,0,0.043635,0.04145325,0,0,1.438549,3.258995,0,0.043635,-0.043635,4.589289,76.488,0.126938,0.04559857,0,0,3.258995
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,35.92383,35.92383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.487033,3.21536,0,0,0,4.589289,76.488,0.126938,0,0,0,3.21536
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,35.34508,35.34508,0.06939759,0.06939759,0,0,0,0.06939759,0,0,1.387779E-17,0,0.0730501,0.06939759,0,0,1.487033,3.21536,0,0.0730501,-0.0730501,4.512288,75.20464,0.126938,0.07633735,0,0,3.21536
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,34.82145,34.82145,0.1370427,0.1370427,0,0,0,0.1370427,0,0,2.775558E-17,0,0.1442554,0.1370427,0,0,1.568199,3.142309,0,0.1442554,-0.1442554,4.360229,72.67033,0.126938,0.1507469,0,0,3.142309
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,34.37361,34.37361,0.06274897,0.06274897,0,0,0,0.06274897,0,0,0,0,0.06605154,0.06274897,0,0,1.728483,2.998054,0,0.06605154,-0.06605154,4.290605,71.50993,0.126938,0.06902386,0,0,2.998054
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03556321,34.81168,34.20136,0.1721477,0.1721477,0,0,0,0.1721477,20.65854,0,2.775558E-17,0.03556321,0.1812081,0.1721477,0,0,1.801874,2.932003,0,0.1456449,-0.1456449,4.137081,68.95122,0.126938,0.1893625,0.02845057,0,2.967566
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2265999,37.83219,33.87065,0.5955412,0.5955412,0,0,0,0.5955412,38.0494,0,0,0.2265999,0.6268855,0.5955412,0,0,1.963701,2.786358,0,0.4002856,-0.4002856,3.715143,61.91893,0.126938,0.6550953,0.1812799,0,3.012958
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4550915,42.83748,34.62853,1.17888,1.17888,0,0,0,1.17888,38.60373,0,0,0.4550915,1.240926,1.17888,0,0,2.408463,2.386072,0,0.7858344,-0.7858344,2.886801,48.11325,0.126938,1.296768,0.3640732,0,2.841164
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7688203,51.17817,36.54392,1.035598,1.035598,0,0,0,1.035598,74.23924,0,0,0.7688203,1.090104,1.035598,0,0,3.281613,1.600238,0,0.3212832,-0.3212832,2.548139,42.46889,0.126938,1.139158,0.6150563,0,2.369058
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8548282,54.91177,38.23194,0.5509477,0.5509477,0,0,0,0.5509477,155.156,0,0,0.8548282,0.5799449,0.5509477,0,0,3.638594,1.278954,0.2748833,0,0.2748833,2.808916,46.81517,0.126891,0.6060424,0.6838626,0,2.133783
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.171776,64.4,39.99575,1.217868,1.217868,0,0,0,1.217868,96.21533,0,0,1.171776,1.281966,1.217868,0,0,3.363711,1.526349,0,0.1101906,-0.1101906,2.692765,44.87933,0.126891,1.339655,0.9374205,0,2.698125
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8444148,58.68277,41.78023,0.5347465,0.5347465,0,0,0,0.5347465,157.9093,0,0,0.8444148,0.5628911,0.5347465,0,0,3.486145,1.416159,0.2815237,0,0.2815237,2.959842,49.3306,0.1268428,0.5882212,0.6755319,0,2.260574
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7526627,58.66307,43.59916,0.2952211,0.2952211,0,0,0,0.2952211,254.9488,0,0,0.7526627,0.310759,0.2952211,0,0,3.204621,1.66953,0.4419036,0,0.4419036,3.379068,56.31769,0.1267674,0.3247432,0.6021301,0,2.422193
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.158243,69.84327,44.76354,1.108467,1.108467,0,0,0,1.108467,104.4905,0,0,1.158243,1.166808,1.108467,0,0,2.762717,2.067243,0,0.00856472,-0.00856472,3.37004,56.16722,0.1267674,1.219314,0.9265943,0,3.225486
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.9335865,64.84727,45.34229,0.5243275,0.5243275,0,0,0,0.5243275,178.0541,0,0,0.9335865,0.5519236,0.5243275,0,0,2.772234,2.058679,0.3816629,0,0.3816629,3.732117,62.20183,0.1267022,0.5767602,0.7468692,0,2.992265
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.7080464,60.33857,46.00372,0.3440067,0.3440067,0,0,0,0.3440067,205.8235,0,0,0.7080464,0.3621123,0.3440067,0,0,2.390571,2.402175,0.3459342,0,0.3459342,4.060299,67.67152,0.1266433,0.3784074,0.5664372,0,3.110222
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3267011,51.90067,45.65234,0,0,0,0,0,0,0,0,0,0.3267011,0,0,0,0,2.044636,2.713516,0.3267011,0,0.3267011,4.370235,72.83711,0.1265877,0,0.2613609,0,3.040217
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04533593,45.09015,44.26058,1.158498,1.158498,0,0,0,1.158498,3.913337,0,0,0.04533593,1.219472,1.158498,0,0,1.717935,3.007547,0,1.174136,-1.174136,3.132587,52.20969,0.1265877,1.274348,0.03626875,0,3.052883
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,43.09619,43.09619,1.058933,1.058933,0,0,0,1.058933,0,0,0,0,1.114666,1.058933,0,0,3.022531,1.833411,0,1.114666,-1.114666,1.957626,32.62704,0.1265877,1.164826,0,0,1.833411
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,41.69755,41.69755,0.8570091,0.8570091,0.425,0,0.172125,0.8570091,0,0,1.110223E-16,0,0.4547464,0.4320091,0,0,4.261049,0.7187451,0,0.4547464,-0.4547464,1.478281,24.63797,0.1265877,0.94271,0,1.7,0.7187451
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,40.34713,40.34713,0.729487,0.729487,1.7,0,0.5202,0.729487,0,0,0,0,0,0,0.970513,0.9219874,4.766323,0.2639987,0.9219874,0,0.9219874,2.352955,39.21585,0.1268263,0.8024357,0,1.7,0.2639987
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,38.98983,38.98983,0.01530065,0.01530065,1.467932,0,0.4568455,0.01530065,0,0,0,0,0,0,1.452632,1.38,3.844335,1.093787,1.38,0,1.38,3.662138,61.03552,0.1270157,0.01683071,0,1.7,1.093787
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,38.01835,38.01835,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.464335,2.335787,1.38,0,1.38,4.971322,82.85519,0.1271983,0,0,1.7,2.335787
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,37.26047,37.26047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.084335,3.577787,0,0,0,4.971322,82.85519,0.1271983,0,0,0,3.577787
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,36.41301,36.41301,0.2962003,0.2962003,0,0,0,0.2962003,0,0,5.551115E-17,0,0.3117898,0.2962003,0,0,1.084335,3.577787,0,0.3117898,-0.3117898,4.642666,77.37762,0.1271983,0.3258203,0,0,3.577787
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,35.82737,35.82737,0.1975311,0.1975311,0,0,0,0.1975311,0,0,0,0,0.2079275,0.1975311,0,0,1.430768,3.265998,0,0.2079275,-0.2079275,4.423491,73.72471,0.1271983,0.2172843,0,0,3.265998
