Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,35.22795,35.22795,0.1289221,0.1289221,0,0,0,0.1289221,0,0,2.775558E-17,0,0.1357075,0.1289221,0,0,1.661799,3.05807,0,0.1357075,-0.1357075,4.280443,71.34058,0.1271983,0.1418143,0,0,3.05807
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,34.72499,34.72499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.812585,2.922363,0,0,0,4.280443,71.34058,0.1271983,0,0,0,2.922363
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,34.27715,34.27715,0.223792,0.223792,0,0,0,0.223792,0,0,2.775558E-17,0,0.2355705,0.223792,0,0,1.812585,2.922363,0,0.2355705,-0.2355705,4.03213,67.20203,0.1271983,0.2461712,0,0,2.922363
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01425052,34.34877,34.1049,0,0,0,0,0,0,0,0,0,0.01425052,0,0,0,0,2.07433,2.686792,0.01425052,0,0.01425052,4.045649,67.42735,0.1271958,0,0.01140042,0,2.701043
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1219114,35.90101,33.79486,0,0,0,0,0,0,0,0,0,0.1219114,0,0,0,0,2.060079,2.699617,0.1219114,0,0.1219114,4.161304,69.35493,0.1271751,0,0.09752911,0,2.821529
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4325009,42.30747,34.53207,0.9203807,0.9203807,0,0,0,0.9203807,46.99152,0,1.110223E-16,0.4325009,0.9688218,0.9203807,0,0,1.938168,2.809338,0,0.5363209,-0.5363209,3.595973,59.93275,0.1271751,1.012419,0.3460007,0,3.241839
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6846817,49.28514,36.41301,0.5022838,0.5022838,0,0,0,0.5022838,136.3137,0,0,0.6846817,0.5287198,0.5022838,0,0,2.53408,2.273017,0.1559619,0,0.1559619,3.743931,62.39872,0.1271486,0.5525122,0.5477453,0,2.957699
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.73664,52.21177,38.09414,0.2384868,0.2384868,0,0,0,0.2384868,308.8808,0,0,0.73664,0.2510388,0.2384868,0,0,2.378118,2.413383,0.4856013,0,0.4856013,4.204613,70.07674,0.127066,0.2623355,0.589312,0,3.150023
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.8217258,55.98755,39.83728,0.4748397,0.4748397,0,0,0,0.4748397,173.0533,0,0,0.8217258,0.4998313,0.4748397,0,0,1.892517,2.850424,0.3218945,0,0.3218945,4.509989,75.16633,0.1270114,0.5223237,0.6573806,0,3.672149
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.181881,66.62823,41.62176,0.3119185,0.3119185,0,0,0,0.3119185,378.907,0,0,1.181881,0.3283353,0.3119185,0,0,1.570622,3.140129,0.8535458,0,0.8535458,5.319733,88.66205,0.1268667,0.3431103,0.9455048,0,4.32201
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.9172977,62.2213,43.40624,0,0,0,0,0,0,0,0.200221,0,0.9172977,0,0,0,0,0.7170767,3.90832,0.7170767,0,0.7170767,6.000012,100,0.1267454,0,0.7338381,0,4.825618
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.8175495,61.224,44.57063,0.8165888,0.8165888,0,0,0,0.8165888,100.1176,0,1.110223E-16,0.8175495,0.8595672,0.8165888,0,0,0,4.553689,0,0.04201766,-0.04201766,5.955721,99.26183,0.1267454,0.8982477,0.6540396,0,5.371238
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7409978,60.12978,45.14938,0.1021583,0.1021583,0,0,0,0.1021583,725.3425,0.5867764,0,0.7409978,0.1075351,0.1021583,0,0,0.04668629,4.511671,0.04668629,0,0.04668629,6.000012,100,0.1267375,0.1123741,0.5927982,0,5.252669
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4931187,55.46882,45.81081,0.1755389,0.1755389,0,0,0,0.1755389,280.9171,0.308341,0,0.4931187,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1267375,0.1930927,0.394495,0,5.046808
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3062242,51.24971,45.41808,0.0357931,0.0357931,0,0,0,0.0357931,855.5397,0.2685472,0,0.3062242,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1267375,0.03937241,0.2449793,0,4.859913
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06311143,45.22347,44.06767,0.6946903,0.6946903,0,0,0,0.6946903,9.084829,0,1.110223E-16,0.06311143,0.731253,0.6946903,0,0,0,4.553689,0,0.6681415,-0.6681415,5.295729,88.26197,0.1267375,0.7641594,0.05048915,0,4.6168
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,42.90327,42.90327,0.3881295,0.3881295,0,0,0,0.3881295,0,0,5.551115E-17,0,0.4085574,0.3881295,0,0,0.7423795,3.885547,0,0.4085574,-0.4085574,4.865072,81.08437,0.1267375,0.4269425,0,0,3.885547
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,41.50463,41.50463,0.06961501,0.06961501,0,0,0,0.06961501,0,0,0,0,0.07327896,0.06961501,0,0,1.196332,3.47699,0,0.07327896,-0.07327896,4.787829,79.79699,0.1267375,0.07657651,0,0,3.47699
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,40.14733,40.14733,0.2693575,0.2693575,0,0,0,0.2693575,0,0,5.551115E-17,0,0.2835342,0.2693575,0,0,1.277753,3.403711,0,0.2835342,-0.2835342,4.488957,74.81581,0.1267375,0.2962932,0,0,3.403711
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,38.81069,38.81069,0.2562962,0.2562962,0,0,0,0.2562962,0,0,5.551115E-17,0,0.2697855,0.2562962,0,0,1.592791,3.120177,0,0.2697855,-0.2697855,4.204579,70.07617,0.1267375,0.2819259,0,0,3.120177
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,37.88055,37.88055,0.120029,0.120029,0,0,0,0.120029,0,0,1.387779E-17,0,0.1263463,0.120029,0,0,1.892553,2.850391,0,0.1263463,-0.1263463,4.071398,67.8565,0.1267375,0.1320319,0,0,2.850391
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,37.12956,37.12956,0.183043,0.183043,0,0,0,0.183043,0,0,2.775558E-17,0,0.1926768,0.183043,0,0,2.032938,2.724045,0,0.1926768,-0.1926768,3.868299,64.47152,0.1267375,0.2013473,0,0,2.724045
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,36.29588,36.29588,0.142761,0.142761,0,0,0,0.142761,0,0,0,0,0.1502748,0.142761,0,0,2.247023,2.531368,0,0.1502748,-0.1502748,3.709895,61.83146,0.1267375,0.1570371,0,0,2.531368
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,35.73091,35.73091,0.09876766,0.09876766,0,0,0,0.09876766,0,0,1.387779E-17,0,0.103966,0.09876766,0,0,2.413995,2.381094,0,0.103966,-0.103966,3.600306,60.00497,0.1267375,0.1086444,0,0,2.381094
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,35.13149,35.13149,0.1051321,0.1051321,0,0,0,0.1051321,0,0,1.387779E-17,0,0.1106654,0.1051321,0,0,2.529513,2.277128,0,0.1106654,-0.1106654,3.483654,58.06078,0.1267375,0.1156453,0,0,2.277128
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,34.62853,34.62853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.652474,2.166462,0,0,0,3.483654,58.06078,0.1267375,0,0,0,2.166462
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,34.20136,34.20136,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0.2348305,0.223089,0,0,2.652474,2.166462,0,0.2348305,-0.2348305,3.236121,53.93524,0.1267375,0.2453979,0,0,2.166462
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01447082,34.27665,34.02911,0.1903524,0.1903524,0,0,0,0.1903524,7.602123,0,2.775558E-17,0.01447082,0.2003709,0.1903524,0,0,2.913397,1.931632,0,0.1859001,-0.1859001,3.040165,50.66932,0.1267375,0.2093876,0.01157666,0,1.946102
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3117516,39.21623,33.71907,0.0232083,0.0232083,0,0,0,0.0232083,1343.276,0,0,0.3117516,0.02442979,0.0232083,0,0,3.119953,1.745731,0.2873218,0,0.2873218,3.312742,55.21226,0.126689,0.02552913,0.2494013,0,2.057483
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5544621,44.54605,34.43562,0,0,0,0,0,0,0,0,0,0.5544621,0,0,0,0,2.832631,2.004321,0.5544621,0,0.5544621,3.838751,63.97906,0.1265955,0,0.4435697,0,2.558783
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.873183,53.15608,36.31655,1.42379,1.42379,0.425,0,0.172125,1.42379,61.32808,0,0,0.873183,1.051358,0.99879,0,0,2.278169,2.503337,0,0.1781748,-0.1781748,3.650939,60.84885,0.1265955,1.566169,0.6985464,1.7,3.37652
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.1789,62.16992,37.99768,0,0,1.365517,0,0.4288861,0,0,0,0,1.1789,0,0,1.365517,1.297241,2.476141,2.325162,2.476141,0,2.476141,6.000012,100,0.1265581,0,0.9431198,1.7,3.504062
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.299792,67.37553,39.72704,0.7879654,0.7879654,0,0,0,0.7879654,164.9555,0.4703548,0,1.299792,0.8294373,0.7879654,0,0,0,4.553689,0,0,0,6.000012,100,0.1265581,0.8667619,1.039834,0,5.853481
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.232611,67.76244,41.47018,0.3550389,0.3550389,0,0,0,0.3550389,347.1764,0.8588862,0,1.232611,0.3737252,0.3550389,0,0,0,4.553689,0,0,0,6.000012,100,0.1265581,0.3905428,0.9860892,0,5.7863
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.035644,64.8918,43.24777,0,0,0,0,0,0,0,1.035644,0,1.035644,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265581,0,0.8285152,0,5.589333
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6902896,58.1825,44.41216,0,0,0,0,0,0,0,0.6902896,0,0.6902896,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265581,0,0.5522317,0,5.243979
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8581516,62.65269,44.9978,0.08838701,0.08838701,0,0,0,0.08838701,970.9025,0.7651126,0,0.8581516,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1265581,0.0972257,0.6865212,0,5.41184
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4672571,54.76045,45.65234,0,0,0,0,0,0,0,0.4672571,0,0.4672571,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265581,0,0.3738057,0,5.020946
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.312614,51.21859,45.26651,0.5589428,0.5589428,0,0,0,0.5589428,55.92951,0,1.110223E-16,0.312614,0.5883608,0.5589428,0,0,0,4.553689,0,0.2757469,-0.2757469,5.709349,95.15563,0.1265581,0.6148371,0.2500912,0,4.866303
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04749216,44.77648,43.9092,0,0,0,0,0,0,0,0,0,0.04749216,0,0,0,0,0.3063854,4.277942,0.04749216,0,0.04749216,5.754405,95.90655,0.1265501,0,0.03799373,0,4.325434
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,42.71036,42.71036,0.8381435,0.8381435,0,0,0,0.8381435,0,0,1.110223E-16,0,0.8822563,0.8381435,0,0,0.2588932,4.320685,0,0.8822563,-0.8822563,4.824425,80.40691,0.1265501,0.9219579,0,0,4.320685
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,41.31171,41.31171,0.02304513,0.02304513,0,0,0,0.02304513,0,0,3.469447E-18,0,0.02425804,0.02304513,0,0,1.239178,3.438429,0,0.02425804,-0.02425804,4.798854,79.98074,0.1265501,0.02534965,0,0,3.438429
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,39.99575,39.99575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.266131,3.414171,0,0,0,4.798854,79.98074,0.1265501,0,0,0,3.414171
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,38.65911,38.65911,0.03927751,0.03927751,0,0,0,0.03927751,0,0,0,0,0.04134474,0.03927751,0,0,1.266131,3.414171,0,0.04134474,-0.04134474,4.755273,79.25439,0.1265501,0.04320526,0,0,3.414171
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,37.74965,37.74965,0.08610806,0.08610806,0,0,0,0.08610806,0,0,0,0,0.09064007,0.08610806,0,0,1.31207,3.372826,0,0.09064007,-0.09064007,4.65973,77.66201,0.1265501,0.09471887,0,0,3.372826
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,37.01243,37.01243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.412781,3.282186,0,0,0,4.65973,77.66201,0.1265501,0,0,0,3.282186
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,36.17875,36.17875,0.1432563,0.1432563,0,0,0,0.1432563,0,0,2.775558E-17,0,0.1507961,0.1432563,0,0,1.412781,3.282186,0,0.1507961,-0.1507961,4.500777,75.0128,0.1265501,0.1575819,0,0,3.282186
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,35.61378,35.61378,0.02086218,0.02086218,0,0,0,0.02086218,0,0,3.469447E-18,0,0.02196019,0.02086218,0,0,1.580332,3.13139,0,0.02196019,-0.02196019,4.477629,74.627,0.1265501,0.0229484,0,0,3.13139
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,35.03503,35.03503,0.02345439,0.02345439,0,0,0,0.02345439,0,0,3.469447E-18,0,0.02468883,0.02345439,0,0,1.604733,3.10943,0,0.02468883,-0.02468883,4.451605,74.19326,0.1265501,0.02579983,0,0,3.10943
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,34.55274,34.55274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.632165,3.084741,0,0,0,4.451605,74.19326,0.1265501,0,0,0,3.084741
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,34.1049,34.1049,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0.1228067,0.1166664,0,0,1.632165,3.084741,0,0.1228067,-0.1228067,4.322155,72.03577,0.1265501,0.128333,0,0,3.084741
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01656234,34.21586,33.93266,0,0,0,0,0,0,0,0,0,0.01656234,0,0,0,0,1.768617,2.961934,0.01656234,0,0.01656234,4.337867,72.29765,0.1265473,0,0.01324987,0,2.978496
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1235186,35.75462,33.62261,0.1711732,0.1711732,0,0,0,0.1711732,72.16001,0,0,0.1235186,0.1801824,0.1711732,0,0,1.752054,2.97684,0,0.05666374,-0.05666374,4.278139,71.30217,0.1265473,0.1882906,0.0988149,0,3.100359
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1055713,36.16598,34.33916,0.2927098,0.2927098,0,0,0,0.2927098,36.06688,0,5.551115E-17,0.1055713,0.3081156,0.2927098,0,0,1.815014,2.920177,0,0.2025443,-0.2025443,4.064638,67.74384,0.1265473,0.3219808,0.08445703,0,3.025748
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1808008,39.39098,36.19942,0.2127104,0.2127104,0,0,0,0.2127104,84.99858,0,0,0.1808008,0.2239056,0.2127104,0,0,2.040063,2.717632,0,0.04310486,-0.04310486,4.019202,66.98656,0.1265473,0.2339814,0.1446406,0,2.898433
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1738296,40.96559,37.86678,0.7693099,0.7693099,0,0,0,0.7693099,22.59552,0,1.110223E-16,0.1738296,0.8097998,0.7693099,0,0,2.087957,2.674527,0,0.6359703,-0.6359703,3.34883,55.81372,0.1265473,0.8462409,0.1390637,0,2.848357
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1758626,42.73881,39.56858,1.543018,1.543018,0.425,0,0.172125,1.543018,11.39732,0,2.220446E-16,0.1758626,1.176861,1.118018,0,0,2.794591,2.038557,0,1.000998,-1.000998,2.293686,38.22802,0.1265473,1.697319,0.1406901,1.7,2.21442
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4673881,50.14838,41.31171,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,347.2193,2.220446E-16,0,0.4673881,0,0,1.452632,1.38,3.906811,1.037559,1.847388,0,1.847388,4.046272,67.43773,0.1267046,0.1480698,0.3739105,1.7,1.504947
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4120307,50.92607,43.09619,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,53.55627,0,0,0.4120307,0,0,0.9306583,0.8841254,2.059423,2.700208,1.296156,0,1.296156,5.275914,87.93172,0.1269986,0.8462758,0.3296246,1.7,3.112239
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2649392,49.1973,44.21924,0.5657531,0.5657531,0,0,0,0.5657531,46.82947,0,0,0.2649392,0.5955296,0.5657531,0,0,0.7632667,3.866749,0,0.3305904,-0.3305904,4.927441,82.12385,0.1269986,0.6223284,0.2119513,0,4.131688
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1849079,48.25805,44.80488,0.6823561,0.6823561,0,0,0,0.6823561,27.09845,0,0,0.1849079,0.7182695,0.6823561,0,0,1.130589,3.536159,0,0.5333617,-0.5333617,4.365228,72.75365,0.1269986,0.7505916,0.1479263,0,3.721066
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01285509,45.69556,45.45942,0.6888997,0.6888997,0,0,0,0.6888997,1.866033,0,2.220446E-16,0.01285509,0.7251576,0.6888997,0,0,1.723213,3.002797,0,0.7123024,-0.7123024,3.614395,60.2398,0.1269986,0.7577897,0.01028408,0,3.015652
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.0622971,46.2218,45.07359,0.2005586,0.2005586,0,0,0,0.2005586,31.0618,0,2.775558E-17,0.0622971,0.2111143,0.2005586,0,0,2.514661,2.290494,0,0.1488172,-0.1488172,3.457528,57.62536,0.1269986,0.2206144,0.04983768,0,2.352792
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03012328,44.26459,43.71628,0.3746206,0.3746206,0,0,0,0.3746206,8.041011,0,5.551115E-17,0.03012328,0.3943374,0.3746206,0,0,2.680013,2.141677,0,0.3642142,-0.3642142,3.073613,51.22678,0.1269986,0.4120826,0.02409862,0,2.1718
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,42.55189,42.55189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.084695,1.777463,0,0,0,3.073613,51.22678,0.1269986,0,0,0,1.777463
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,41.16014,41.16014,1.037859,1.037859,0,0,0,1.037859,0,0,0,0,1.092483,1.037859,0,0,3.084695,1.777463,0,1.092483,-1.092483,1.922035,32.03385,0.1269986,1.141645,0,0,1.777463
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,39.83728,39.83728,0.4826944,0.4826944,0,0,0,0.4826944,0,0,5.551115E-17,0,0.5080994,0.4826944,0,0,4.298565,0.6849799,0,0.5080994,-0.5080994,1.386451,23.10747,0.1269986,0.5309638,0,0,0.6849799
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,38.52131,38.52131,0.1156223,0.1156223,0,0,0,0.1156223,0,0,1.387779E-17,0,0.1217076,0.1156223,0,0,4.863121,0.1768805,0,0.1217076,-0.1217076,1.25816,20.96929,0.1269986,0.1271845,0,0,0.1768805
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,37.61185,37.61185,0.01826742,0.01826742,0,0,0,0.01826742,0,0,0,0,0.01922886,0.01826742,0,0,4.998351,0.05517291,0,0.01922886,-0.01922886,1.237891,20.63147,0.1269986,0.02009416,0,0,0.05517291
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,36.8953,36.8953,0.1648136,0.1648136,1.617445,0,0.4976625,0.1648136,0,0,0,0,0,0,1.452632,1.38,5.019717,0.03594405,1.38,0,1.38,2.547074,42.45115,0.1272446,0.181295,0,1.7,0.03594405
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,36.06163,36.06163,0.08067014,0.08067014,1.533302,0,0.4746914,0.08067014,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.639717,1.277944,1.38,0,1.38,3.856257,64.27081,0.1274561,0.08873716,0,1.7,1.277944
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,35.49666,35.49666,0.1598853,0.1598853,1.612517,0,0.4963171,0.1598853,0,0,0,0,0,0,1.452632,1.38,2.259717,2.519944,1.38,0,1.38,5.16544,86.09048,0.1276984,0.1758739,0,1.7,2.519944
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,34.93858,34.93858,0.02450504,0.02450504,0,0,0,0.02450504,0,0,3.469447E-18,0,0.02579478,0.02450504,0,0,0.8797166,3.761944,0,0.02579478,-0.02579478,5.138249,85.63732,0.1276984,0.02695554,0,0,3.761944
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,34.45628,34.45628,0.1159744,0.1159744,0,0,0,0.1159744,0,0,0,0,0.1220783,0.1159744,0,0,0.9083774,3.736149,0,0.1220783,-0.1220783,5.009568,83.49263,0.1276984,0.1275718,0,0,3.736149
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,34.02911,34.02911,0.2388844,0.2388844,0,0,0,0.2388844,0,0,5.551115E-17,0,0.2514573,0.2388844,0,0,1.04402,3.614071,0,0.2514573,-0.2514573,4.744508,79.07498,0.1276984,0.2627729,0,0,3.614071
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03515938,34.47279,33.87065,0.1909606,0.1909606,0,0,0,0.1909606,18.41185,0,0,0.03515938,0.2010111,0.1909606,0,0,1.323417,3.362614,0,0.1658518,-0.1658518,4.569685,76.16127,0.1276984,0.2100566,0.0281275,0,3.397773
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07697269,34.8613,33.53993,1.066927,1.066927,0,0,0,1.066927,7.214429,0,0,0.07697269,1.123081,1.066927,0,0,1.507697,3.196762,0,1.046108,-1.046108,3.46699,57.78305,0.1276984,1.17362,0.06157815,0,3.273735
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1049024,36.07067,34.25648,0,0,0,0,0,0,0,0,0,0.1049024,0,0,0,0,2.670039,2.150653,0.1049024,0,0.1049024,3.566509,59.4417,0.1276808,0,0.08392194,0,2.255556
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2103897,39.82693,36.10297,1.118338,1.118338,0,0,0,1.118338,18.81272,0,0,0.2103897,1.177198,1.118338,0,0,2.565137,2.245066,0,0.9668079,-0.9668079,2.547404,42.45665,0.1276808,1.230172,0.1683118,0,2.455455
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4289471,45.62548,37.74965,0.6209035,0.6209035,0,0,0,0.6209035,69.08434,0,0,0.4289471,0.6535826,0.6209035,0,0,3.639368,1.278258,0,0.2246355,-0.2246355,2.310618,38.51022,0.1276808,0.6829938,0.3431577,0,1.707205
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4995553,48.81443,39.45145,0.2956247,0.2956247,0,0,0,0.2956247,168.9829,0,0,0.4995553,0.3111839,0.2956247,0,0,3.888963,1.053622,0.1883714,0,0.1883714,2.489323,41.48863,0.1276492,0.3251872,0.3996443,0,1.553178
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3088137,46.91172,41.19459,0.7060085,0.7060085,0,0,0,0.7060085,43.74079,0,0,0.3088137,0.7431669,0.7060085,0,0,3.700592,1.223157,0,0.4343532,-0.4343532,2.031474,33.85783,0.1276492,0.7766094,0.247051,0,1.53197
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1745575,46.15363,42.93773,0.8928447,0.8928447,0.425,0,0.172125,0.8928447,19.55071,0,1.110223E-16,0.1745575,0.4924681,0.4678448,0,0,4.183206,0.7888034,0,0.3179106,-0.3179106,1.696367,28.27273,0.1276492,0.9821292,0.139646,1.7,0.9633609
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.401592,51.7402,44.06767,0.4375789,0.4375789,1.7,0,0.5202,0.4375789,91.77589,0,0,0.401592,0,0,1.262421,1.1993,4.53644,0.4708927,1.600892,0,1.600892,3.215106,53.585,0.1278883,0.4813368,0.3212736,1.7,0.8724847
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4138838,52.5988,44.64642,1.393222,1.393222,1.7,0,0.5202,1.393222,29.70695,0,0,0.4138838,0,0,0.3067777,0.2914388,2.935548,1.911695,0.7053227,0,0.7053227,3.884234,64.73711,0.1280483,1.532544,0.3311071,1.7,2.325579
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.455538,54.15143,45.30784,0.801742,0.801742,1.7,0,0.5202,0.801742,56.81853,0,0,0.455538,0,0,0.898258,0.8533452,2.230226,2.546486,1.308883,0,1.308883,5.12595,85.43233,0.1283349,0.8819161,0.3644304,1.7,3.002024
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2054705,48.76495,44.91512,0.3641866,0.3641866,0,0,0,0.3641866,56.41903,0,5.551115E-17,0.2054705,0.3833543,0.3641866,0,0,0.9213424,3.724481,0,0.1778838,-0.1778838,4.938444,82.30724,0.1283349,0.4006053,0.1643764,0,3.929951
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05566559,44.57304,43.55782,0,0,0,0,0,0,0,0,0,0.05566559,0,0,0,0,1.118991,3.546597,0.05566559,0,0.05566559,4.991253,83.18738,0.1283255,0,0.04453247,0,3.602262
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,42.40031,42.40031,0.8472016,0.8472016,0,0,0,0.8472016,0,0,1.110223E-16,0,0.8917912,0.8472016,0,0,1.063326,3.596696,0,0.8917912,-0.8917912,4.051222,67.52024,0.1283255,0.9319218,0,0,3.596696
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,41.04301,41.04301,0.9286339,0.9286339,0,0,0,0.9286339,0,0,1.110223E-16,0,0.9775093,0.9286339,0,0,2.054205,2.704905,0,0.9775093,-0.9775093,3.020837,50.34718,0.1283255,1.021497,0,0,2.704905
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,39.72704,39.72704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.140326,1.727395,0,0,0,3.020837,50.34718,0.1283255,0,0,0,1.727395
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,38.40419,38.40419,0.1297344,0.1297344,0,0,0,0.1297344,0,0,0,0,0.1365626,0.1297344,0,0,3.140326,1.727395,0,0.1365626,-0.1365626,2.876888,47.94803,0.1283255,0.1427079,0,0,1.727395
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,37.51539,37.51539,0.2349272,0.2349272,0,0,0,0.2349272,0,0,0,0,0.2472918,0.2349272,0,0,3.292062,1.590833,0,0.2472918,-0.2472918,2.616219,43.60357,0.1283255,0.2584199,0,0,1.590833
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,36.79884,36.79884,0.1091806,0.1091806,0,0,0,0.1091806,0,0,1.387779E-17,0,0.1149269,0.1091806,0,0,3.566831,1.343541,0,0.1149269,-0.1149269,2.495075,41.58451,0.1283255,0.1200986,0,0,1.343541
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,35.96517,35.96517,0.1243361,0.1243361,0,0,0,0.1243361,0,0,1.387779E-17,0,0.1308801,0.1243361,0,0,3.694527,1.228614,0,0.1308801,-0.1308801,2.357116,39.28518,0.1283255,0.1367697,0,0,1.228614
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,35.42087,35.42087,0.1248225,0.1248225,0,0,0,0.1248225,0,0,0,0,0.1313921,0.1248225,0,0,3.83995,1.097734,0,0.1313921,-0.1313921,2.218616,36.97686,0.1283255,0.1373048,0,0,1.097734
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,34.84212,34.84212,0.1783052,0.1783052,0,0,0,0.1783052,0,0,0,0,0.1876897,0.1783052,0,0,3.985941,0.966342,0,0.1876897,-0.1876897,2.020774,33.6795,0.1283255,0.1961357,0,0,0.966342
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,34.37361,34.37361,0.07136066,0.07136066,0,0,0,0.07136066,0,0,1.387779E-17,0,0.07511649,0.07136066,0,0,4.194485,0.7786523,0,0.07511649,-0.07511649,1.941594,32.35984,0.1283255,0.07849672,0,0,0.7786523
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,33.94643,33.94643,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0.1658674,0.157574,0,0,4.277948,0.7035358,0,0.1658674,-0.1658674,1.766755,29.44585,0.1283255,0.1733314,0,0,0.7035358
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02987309,34.30595,33.79486,0.09316512,0.09316512,0,0,0,0.09316512,32.06467,0,0,0.02987309,0.09806855,0.09316512,0,0,4.462245,0.5376684,0,0.06819546,-0.06819546,1.69487,28.24778,0.1283255,0.1024816,0.02389847,0,0.5675415
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2778783,38.33737,33.46414,0.3112441,0.3112441,0,0,0,0.3112441,89.27985,5.551115E-17,0,0.2778783,0.3276254,0.3112441,0,0,4.538018,0.469473,0,0.04974711,-0.04974711,1.642432,27.37382,0.1283255,0.3423685,0.2223026,0,0.7473512
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6914853,46.98865,34.18069,0.4693872,0.4693872,0,0,0,0.4693872,147.3166,0,0,0.6914853,0.4940917,0.4693872,0,0,4.593292,0.4197259,0.1973936,0,0.1973936,1.829696,30.49488,0.1282924,0.5163259,0.5531883,0,1.111211
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7988629,51.21643,36.00651,0.395827,0.395827,0,0,0,0.395827,201.8212,0,0,0.7988629,0.41666,0.395827,0,0,4.395899,0.5973801,0.3822029,0,0.3822029,2.192286,36.53802,0.1282284,0.4354097,0.6390904,0,1.396243
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.083631,59.43549,37.63252,0.6804487,0.6804487,0,0,0,0.6804487,159.2524,0,0,1.083631,0.7162617,0.6804487,0,0,4.013696,0.9413627,0.3673689,0,0.3673689,2.540802,42.34662,0.1281668,0.7484935,0.8669045,0,2.024993
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.038715,60.36803,39.33432,0.4237189,0.4237189,0,0,0,0.4237189,245.1425,0,0,1.038715,0.4460199,0.4237189,0,0,3.646327,1.271995,0.592695,0,0.592695,3.103082,51.71794,0.1280677,0.4660908,0.8309719,0,2.31071
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8568518,58.12991,41.04301,0,0,0,0,0,0,0,0,0,0.8568518,0,0,0,0,3.053632,1.80542,0.8568518,0,0.8568518,3.915963,65.26592,0.1279247,0,0.6854814,0,2.662272
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.8205749,59.27861,42.78615,0.3096816,0.3096816,0,0,0,0.3096816,264.9738,0,0,0.8205749,0.3259806,0.3096816,0,0,2.19678,2.576587,0.4945943,0,0.4945943,4.385177,73.08614,0.1278422,0.3406497,0.6564599,0,3.397162
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9338706,63.24258,43.95054,0.4631884,0.4631884,0,0,0,0.4631884,201.6179,0,0,0.9338706,0.4875667,0.4631884,0,0,1.702186,3.021722,0.4463039,0,0.4463039,4.808578,80.1428,0.127768,0.5095072,0.7470965,0,3.955592
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6357614,57.07547,44.48795,0,0,0,0,0,0,0,0,0,0.6357614,0,0,0,0,1.255882,3.423395,0.6357614,0,0.6357614,5.411714,90.19505,0.1276623,0,0.5086092,0,4.059157
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5933515,56.88181,45.14938,0.3595324,0.3595324,0,0,0,0.3595324,165.0342,0,0,0.5933515,0.3784552,0.3595324,0,0,0.6201205,3.99558,0.2148963,0,0.2148963,5.615582,93.59286,0.1276266,0.3954857,0.4746812,0,4.588932
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2933828,50.35939,44.80488,0.1053939,0.1053939,0,0,0,0.1053939,278.3678,0,0,0.2933828,0.110941,0.1053939,0,0,0.4052241,4.188987,0.1824418,0,0.1824418,5.788662,96.47751,0.1275963,0.1159333,0.2347062,0,4.48237
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06490935,44.63182,43.44757,0.3366441,0.3366441,0,0,0,0.3366441,19.2813,0,0,0.06490935,0.3543622,0.3366441,0,0,0.2227824,4.353185,0,0.2894529,-0.2894529,5.483552,91.39235,0.1275963,0.3703085,0.05192748,0,4.418094
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,42.24185,42.24185,0.5262145,0.5262145,0,0,0,0.5262145,0,0,0,0,0.55391,0.5262145,0,0,0.5443966,4.063732,0,0.55391,-0.55391,4.89968,81.66116,0.1275963,0.5788359,0,0,4.063732
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,40.88454,40.88454,0.7149294,0.7149294,0,0,0,0.7149294,0,0,0,0,0.7525573,0.7149294,0,0,1.159852,3.509822,0,0.7525573,-0.7525573,4.106415,68.44011,0.1275963,0.7864224,0,0,3.509822
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,39.56858,39.56858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.996027,2.757265,0,0,0,4.106415,68.44011,0.1275963,0,0,0,2.757265
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,38.27328,38.27328,0.1616848,0.1616848,0,0,0,0.1616848,0,0,2.775558E-17,0,0.1701946,0.1616848,0,0,1.996027,2.757265,0,0.1701946,-0.1701946,3.927014,65.4501,0.1275963,0.1778533,0,0,2.757265
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,37.39826,37.39826,0.01391677,0.01391677,0,0,0,0.01391677,0,0,1.734723E-18,0,0.01464923,0.01391677,0,0,2.185132,2.58707,0,0.01464923,-0.01464923,3.911572,65.19274,0.1275963,0.01530845,0,0,2.58707
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,36.68172,36.68172,0.01918628,0.01918628,0,0,0,0.01918628,0,0,3.469447E-18,0,0.02019609,0.01918628,0,0,2.201409,2.572421,0,0.02019609,-0.02019609,3.890284,64.83793,0.1275963,0.02110491,0,0,2.572421
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,35.86871,35.86871,0.1768769,0.1768769,0,0,0,0.1768769,0,0,2.775558E-17,0,0.1861863,0.1768769,0,0,2.223849,2.552225,0,0.1861863,-0.1861863,3.694026,61.56698,0.1275963,0.1945646,0,0,2.552225
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,35.30374,35.30374,0.08085843,0.08085843,0,0,0,0.08085843,0,0,0,0,0.08511414,0.08085843,0,0,2.430723,2.366039,0,0.08511414,-0.08511414,3.604308,60.07168,0.1275963,0.08894428,0,0,2.366039
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,34.74566,34.74566,0.162676,0.162676,0,0,0,0.162676,0,0,0,0,0.1712379,0.162676,0,0,2.525294,2.280925,0,0.1712379,-0.1712379,3.423807,57.06334,0.1275963,0.1789436,0,0,2.280925
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,34.27715,34.27715,0.02469993,0.02469993,0,0,0,0.02469993,0,0,3.469447E-18,0,0.02599993,0.02469993,0,0,2.715558,2.109687,0,0.02599993,-0.02599993,3.396401,56.60657,0.1275963,0.02716992,0,0,2.109687
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,33.87065,33.87065,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0.1327545,0.1261168,0,0,2.744447,2.083687,0,0.1327545,-0.1327545,3.256465,54.27431,0.1275963,0.1387285,0,0,2.083687
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03410612,34.28183,33.6984,0.2378469,0.2378469,0,0,0,0.2378469,14.33953,0,2.775558E-17,0.03410612,0.2503652,0.2378469,0,0,2.891952,1.950932,0,0.216259,-0.216259,3.028508,50.47504,0.1275963,0.2616316,0.0272849,0,1.985038
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2009777,36.88142,33.38836,0.7719669,0.7719669,0,0,0,0.7719669,26.03449,0,0,0.2009777,0.8125967,0.7719669,0,0,3.13224,1.734673,0,0.6116191,-0.6116191,2.383805,39.73001,0.1275963,0.8491636,0.1607821,0,1.935651
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4586589,42.33112,34.08423,0.7368442,0.7368442,0,0,0,0.7368442,62.24639,0,1.110223E-16,0.4586589,0.7756255,0.7368442,0,0,3.811817,1.123054,0,0.3169666,-0.3169666,2.049693,34.16148,0.1275963,0.8105286,0.3669271,0,1.581713
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.923121,53.76414,35.88938,0,0,0,0,0,0,0,0,0,0.923121,0,0,0,0,4.164001,0.8060874,0.923121,0,0.923121,2.925443,48.75728,0.1274434,0,0.7384968,0,1.729208
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.058853,58.71498,37.51539,0,0,0,0,0,0,0,0,0,1.058853,0,0,0,0,3.240881,1.636896,1.058853,0,1.058853,3.929959,65.49918,0.1272684,0,0.8470826,0,2.69575
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.079851,61.19547,39.20341,0.9088188,0.9088188,0,0,0,0.9088188,118.8191,0,0,1.079851,0.9566514,0.9088188,0,0,2.182028,2.589864,0.1231993,0,0.1231993,4.046836,67.44714,0.127248,0.9997007,0.8638805,0,3.669715
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.094372,63.58843,40.92588,0.431441,0.431441,0,0,0,0.431441,253.655,0,0,1.094372,0.4541484,0.431441,0,0,2.058828,2.700743,0.6402231,0,0.6402231,4.654205,77.56993,0.1271425,0.4745851,0.8754973,0,3.795115
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6648049,55.71082,42.66902,0.9820924,0.9820924,0,0,0,0.9820924,67.6927,0,1.110223E-16,0.6648049,1.033782,0.9820924,0,0,1.418605,3.276944,0,0.3689767,-0.3689767,4.26527,71.08768,0.1271425,1.080302,0.5318439,0,3.941749
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7314471,58.40567,43.79207,0.3224286,0.3224286,0,0,0,0.3224286,226.8555,0,0,0.7314471,0.3393986,0.3224286,0,0,1.828579,2.907968,0.3920485,0,0.3920485,4.637199,77.28651,0.1270779,0.3546715,0.5851577,0,3.639415
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5688356,55.47804,44.33637,0,0,0,0,0,0,0,0,0,0.5688356,0,0,0,0,1.436531,3.260811,0.5688356,0,0.5688356,5.176844,86.28056,0.1269844,0,0.4550684,0,3.829647
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4049281,52.78786,44.9978,0.9849169,0.9849169,0,0,0,0.9849169,41.11293,0,1.110223E-16,0.4049281,1.036755,0.9849169,0,0,0.867695,3.772763,0,0.6318264,-0.6318264,4.510841,75.18053,0.1269844,1.083409,0.3239425,0,4.177691
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1369751,47.18676,44.64642,0.7283911,0.7283911,0,0,0,0.7283911,18.80516,0,1.110223E-16,0.1369751,0.7667274,0.7283911,0,0,1.569724,3.140937,0,0.6297523,-0.6297523,3.847023,64.11693,0.1269844,0.8012302,0.1095801,0,3.277912
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.0459582,44.1249,43.28911,0.4613927,0.4613927,0,0,0,0.4613927,9.960754,0,5.551115E-17,0.0459582,0.4856766,0.4613927,0,0,2.269449,2.511185,0,0.4397184,-0.4397184,3.38352,56.39188,0.1269844,0.507532,0.03676656,0,2.557143
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,42.09027,42.09027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.758025,2.071466,0,0,0,3.38352,56.39188,0.1269844,0,0,0,2.071466
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,40.73296,40.73296,0.3244033,0.3244033,0,0,0,0.3244033,0,0,5.551115E-17,0,0.3414772,0.3244033,0,0,2.758025,2.071466,0,0.3414772,-0.3414772,3.023571,50.39275,0.1269844,0.3568437,0,0,2.071466
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,39.43078,39.43078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.137444,1.729989,0,0,0,3.023571,50.39275,0.1269844,0,0,0,1.729989
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,38.15615,38.15615,0.1942609,0.1942609,0,0,0,0.1942609,0,0,0,0,0.2044852,0.1942609,0,0,3.137444,1.729989,0,0.2044852,-0.2044852,2.808025,46.80032,0.1269844,0.213687,0,0,1.729989
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,37.3018,37.3018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.36465,1.525504,0,0,0,2.808025,46.80032,0.1269844,0,0,0,1.525504
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,36.58526,36.58526,0.08869078,0.08869078,0,0,0,0.08869078,0,0,1.387779E-17,0,0.09335871,0.08869078,0,0,3.36465,1.525504,0,0.09335871,-0.09335871,2.709616,45.16018,0.1269844,0.09755985,0,0,1.525504
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,35.79292,35.79292,0.09413922,0.09413922,0,0,0,0.09413922,0,0,1.387779E-17,0,0.09909391,0.09413922,0,0,3.468382,1.432145,0,0.09909391,-0.09909391,2.605162,43.41928,0.1269844,0.1035531,0,0,1.432145
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,35.22795,35.22795,0.1497075,0.1497075,0,0,0,0.1497075,0,0,0,0,0.1575869,0.1497075,0,0,3.578486,1.333051,0,0.1575869,-0.1575869,2.439051,40.65076,0.1269844,0.1646783,0,0,1.333051
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,34.66987,34.66987,0.2410141,0.2410141,0,0,0,0.2410141,0,0,2.775558E-17,0,0.2536991,0.2410141,0,0,3.753583,1.175465,0,0.2536991,-0.2536991,2.171628,36.19373,0.1269844,0.2651155,0,0,1.175465
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,34.20136,34.20136,0.03608886,0.03608886,0,0,0,0.03608886,0,0,6.938894E-18,0,0.03798828,0.03608886,0,0,4.03547,0.9217654,0,0.03798828,-0.03798828,2.131585,35.52635,0.1269844,0.03969775,0,0,0.9217654
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,33.79486,33.79486,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0.08013467,0.07612794,0,0,4.07768,0.8837771,0,0.08013467,-0.08013467,2.047116,34.11853,0.1269844,0.08374073,0,0,0.8837771
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01634092,33.9015,33.62261,0,0,0,0,0,0,0,0,0,0.01634092,0,0,0,0,4.166718,0.8036425,0.01634092,0,0.01634092,2.062618,34.3769,0.1269817,0,0.01307274,0,0.8199834
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3667806,39.80376,33.31256,0.7582036,0.7582036,0,0,0,0.7582036,48.37495,0,1.110223E-16,0.3667806,0.7981091,0.7582036,0,0,4.150377,0.8183493,0,0.4313285,-0.4313285,1.607958,26.79925,0.1269817,0.834024,0.2934245,0,1.18513
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7470095,47.92917,34.00844,0.4077979,0.4077979,0,0,0,0.4077979,183.1813,0,0,0.7470095,0.4292609,0.4077979,0,0,4.629631,0.3870208,0.3177486,0,0.3177486,1.909401,31.82328,0.1269295,0.4485776,0.5976076,0,1.13403
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7587581,50.13733,35.79292,0.4458244,0.4458244,0,0,0,0.4458244,170.1922,0,0,0.7587581,0.4692889,0.4458244,0,0,4.311882,0.6729946,0.2894693,0,0.2894693,2.184016,36.40019,0.126882,0.4904068,0.6070065,0,1.431753
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.8116525,53.03899,37.39826,0,0,0,0,0,0,0,0,0,0.8116525,0,0,0,0,4.022413,0.9335169,0.8116525,0,0.8116525,2.954017,49.23351,0.126749,0,0.649322,0,1.745169
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.113541,61.87099,39.08628,0.5266382,0.5266382,0,0,0,0.5266382,211.4433,0,0,1.113541,0.554356,0.5266382,0,0,3.210761,1.664004,0.559185,0,0.559185,3.484506,58.07499,0.1266575,0.579302,0.8908328,0,2.777545
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.17521,65.42854,40.7743,0,0,0,0,0,0,0,0,0,1.17521,0,0,0,0,2.651576,2.167271,1.17521,0,1.17521,4.599408,76.65665,0.1264657,0,0.9401676,0,3.34248
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9722803,62.49888,42.51744,1.435258,1.435258,0.425,0,0.172125,1.435258,67.74253,0,0,0.9722803,1.06343,1.010258,0,0,1.476366,3.224959,0,0.0911494,-0.0911494,4.503328,75.05532,0.1264657,1.578784,0.7778242,1.7,4.197239
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.7074077,57.70668,43.64049,1.021583,1.021583,1.7,0,0.5202,1.021583,69.24621,0,0,0.7074077,0,0,0.6784167,0.6444958,1.577643,3.13381,1.351904,0,1.351904,5.785856,96.43075,0.1267433,1.123742,0.5659262,1.7,3.841218
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6792418,57.68933,44.18479,0.5584776,0.5584776,0,0,0,0.5584776,121.6238,0,0,0.6792418,0.5878711,0.5584776,0,0,0.2257399,4.350523,0.09137069,0,0.09137069,5.872538,97.87544,0.1267284,0.6143253,0.5433934,0,5.029765
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5182503,54.95459,44.83933,0,0,0,0,0,0,0,0.3838811,0,0.5182503,0,0,0,0,0.1343692,4.432757,0.1343692,0,0.1343692,6.000012,100,0.1267065,0,0.4146003,0,4.951007
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2954485,50.07101,44.48795,0.4933532,0.4933532,0,0,0,0.4933532,59.8858,0,5.551115E-17,0.2954485,0.5193191,0.4933532,0,0,0,4.553689,0,0.2238706,-0.2238706,5.764031,96.067,0.1267065,0.5426885,0.2363588,0,4.849137
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06696121,44.35708,43.13753,0.7009362,0.7009362,0,0,0,0.7009362,9.553111,0,0,0.06696121,0.7378276,0.7009362,0,0,0.2487451,4.329818,0,0.6708664,-0.6708664,5.056876,84.28111,0.1267065,0.7710298,0.05356897,0,4.39678
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,41.9318,41.9318,0.3226518,0.3226518,0,0,0,0.3226518,0,0,5.551115E-17,0,0.3396335,0.3226518,0,0,0.9941522,3.658952,0,0.3396335,-0.3396335,4.698871,78.31436,0.1267065,0.354917,0,0,3.658952
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,40.5745,40.5745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371523,3.319319,0,0,0,4.698871,78.31436,0.1267065,0,0,0,3.319319
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,39.2792,39.2792,0.2402344,0.2402344,0,0,0,0.2402344,0,0,2.775558E-17,0,0.2528783,0.2402344,0,0,1.371523,3.319319,0,0.2528783,-0.2528783,4.432314,73.87175,0.1267065,0.2642578,0,0,3.319319
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,38.01835,38.01835,0.1373641,0.1373641,0,0,0,0.1373641,0,0,0,0,0.1445938,0.1373641,0,0,1.652499,3.06644,0,0.1445938,-0.1445938,4.279899,71.3315,0.1267065,0.1511005,0,0,3.06644
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,37.20535,37.20535,0.1041972,0.1041972,0,0,0,0.1041972,0,0,1.387779E-17,0,0.1096813,0.1041972,0,0,1.813159,2.921846,0,0.1096813,-0.1096813,4.164285,69.4046,0.1267065,0.1146169,0,0,2.921846
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,36.4888,36.4888,0.06395764,0.06395764,0,0,0,0.06395764,0,0,1.387779E-17,0,0.06732383,0.06395764,0,0,1.935027,2.812165,0,0.06732383,-0.06732383,4.093319,68.22185,0.1267065,0.0703534,0,0,2.812165
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,35.69646,35.69646,0.1538507,0.1538507,0,0,0,0.1538507,0,0,2.775558E-17,0,0.1619481,0.1538507,0,0,2.009831,2.744841,0,0.1619481,-0.1619481,3.922611,65.37672,0.1267065,0.1692358,0,0,2.744841
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,35.15216,35.15216,0.004385249,0.004385249,0,0,0,0.004385249,0,0,8.673617E-19,0,0.004616051,0.004385249,0,0,2.189773,2.582893,0,0.004616051,-0.004616051,3.917745,65.29562,0.1267065,0.004823774,0,0,2.582893
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,34.58719,34.58719,0.01235834,0.01235834,0,0,0,0.01235834,0,0,1.734723E-18,0,0.01300878,0.01235834,0,0,2.194902,2.578277,0,0.01300878,-0.01300878,3.904032,65.06708,0.1267065,0.01359418,0,0,2.578277
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,34.12557,34.12557,0.2785502,0.2785502,0,0,0,0.2785502,0,0,5.551115E-17,0,0.2932107,0.2785502,0,0,2.209356,2.565268,0,0.2932107,-0.2932107,3.594961,59.9159,0.1267065,0.3064052,0,0,2.565268
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,33.71907,33.71907,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0.04774156,0.04535448,0,0,2.535146,2.272058,0,0.04774156,-0.04774156,3.544637,59.07717,0.1267065,0.04988993,0,0,2.272058
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03410082,34.1227,33.53993,0.1644365,0.1644365,0,0,0,0.1644365,20.73798,0,0,0.03410082,0.1730911,0.1644365,0,0,2.588192,2.224316,0,0.1389903,-0.1389903,3.398129,56.63536,0.1267065,0.1808802,0.02728065,0,2.258417
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1500988,35.82175,33.22989,0.732725,0.732725,0,0,0,0.732725,20.48501,0,0,0.1500988,0.7712894,0.732725,0,0,2.742626,2.085326,0,0.6211907,-0.6211907,2.743336,45.72218,0.1267065,0.8059974,0.120079,0,2.235425
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2851727,38.9316,33.91198,0.5818095,0.5818095,0,0,0,0.5818095,49.01479,0,0,0.2851727,0.6124311,0.5818095,0,0,3.432838,1.464135,0,0.3272583,-0.3272583,2.398376,39.97285,0.1267065,0.6399905,0.2281382,0,1.749308
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4522468,43.88791,35.67579,0.6586404,0.6586404,0,0,0,0.6586404,68.66368,0,0,0.4522468,0.6933057,0.6586404,0,0,3.796458,1.136877,0,0.2410589,-0.2410589,2.144277,35.73788,0.1267065,0.7245045,0.3617974,0,1.589123
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7535581,51.67157,37.28114,1.572596,1.572596,0.425,0,0.172125,1.572596,47.91811,0,0,0.7535581,1.207995,1.147596,0,0,4.064301,0.8958178,0,0.4544373,-0.4544373,1.665258,27.75425,0.1267065,1.729855,0.6028464,1.7,1.649376
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.958221,58.02216,38.92782,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3782.341,0,0,0.958221,0,0,1.452632,1.38,4.569232,0.4413804,2.338221,0,2.338221,3.883489,64.72469,0.1267362,0.02786748,0.7665768,1.7,1.399601
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9601624,60.01115,40.61584,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,152.2418,0,0,0.9601624,0,0,1.069317,1.015852,2.231011,2.545779,1.976014,0,1.976014,5.758101,95.96815,0.1269105,0.6937508,0.7681299,1.7,3.505942
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7994782,58.28408,42.32453,0.04750146,0.04750146,0,0,0,0.04750146,1683.06,0.4944799,0,0.7994782,0.05000154,0.04750146,0,0,0.2549967,4.324192,0.2549967,0,0.2549967,6.000012,100,0.1268691,0.05225161,0.6395825,0,5.12367
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6829397,56.95847,43.44757,0.6607872,0.6607872,0,0,0,0.6607872,103.3524,1.110223E-16,0,0.6829397,0.6955655,0.6607872,0,0,0,4.553689,0,0.01262584,-0.01262584,5.986703,99.77819,0.1268691,0.7268659,0.5463517,0,5.236629
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.8089467,60.36569,43.98499,0.6460092,0.6460092,0,0,0,0.6460092,125.2222,0.1149083,0,0.8089467,0.6800097,0.6460092,0,0,0.01402871,4.541063,0.01402871,0,0.01402871,6.000012,100,0.1268669,0.7106102,0.6471574,0,5.35001
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4589348,53.47449,44.60508,1.015466,1.015466,0,0,0,1.015466,45.19449,0,2.220446E-16,0.4589348,1.068912,1.015466,0,0,0,4.553689,0,0.6099771,-0.6099771,5.357039,89.28381,0.1268669,1.117013,0.3671478,0,5.012624
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1773503,47.55762,44.26058,0.7002127,0.7002127,0,0,0,0.7002127,25.32806,0,0,0.1773503,0.737066,0.7002127,0,0,0.6777523,3.943712,0,0.5597157,-0.5597157,4.767047,79.45063,0.1268669,0.7702339,0.1418802,0,4.121062
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06018721,44.03164,42.93773,0.1604515,0.1604515,0,0,0,0.1604515,37.51117,0,0,0.06018721,0.1688963,0.1604515,0,0,1.299659,3.383996,0,0.1087091,-0.1087091,4.652458,77.54082,0.1268669,0.1764966,0.04814977,0,3.444183
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,41.73889,41.73889,0.08436812,0.08436812,0,0,0,0.08436812,0,0,1.387779E-17,0,0.08880856,0.08436812,0,0,1.420447,3.275287,0,0.08880856,-0.08880856,4.558846,75.98061,0.1268669,0.09280494,0,0,3.275287
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,40.38158,40.38158,0.5929371,0.5929371,0,0,0,0.5929371,0,0,1.110223E-16,0,0.6241443,0.5929371,0,0,1.519123,3.186479,0,0.6241443,-0.6241443,3.90094,65.01553,0.1268669,0.6522307,0,0,3.186479
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,39.12074,39.12074,0.629716,0.629716,0,0,0,0.629716,0,0,1.110223E-16,0,0.6628589,0.629716,0,0,2.212616,2.562334,0,0.6628589,-0.6628589,3.202225,53.37032,0.1268669,0.6926876,0,0,2.562334
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,37.88055,37.88055,0.3532622,0.3532622,0,0,0,0.3532622,0,0,0,0,0.3718549,0.3532622,0,0,2.949126,1.899475,0,0.3718549,-0.3718549,2.810256,46.8375,0.1268669,0.3885884,0,0,1.899475
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,37.06755,37.06755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.362298,1.52762,0,0,0,2.810256,46.8375,0.1268669,0,0,0,1.52762
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,36.351,36.351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.362298,1.52762,0,0,0,2.810256,46.8375,0.1268669,0,0,0,1.52762
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,35.55867,35.55867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.362298,1.52762,0,0,0,2.810256,46.8375,0.1268669,0,0,0,1.52762
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,35.03503,35.03503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.362298,1.52762,0,0,0,2.810256,46.8375,0.1268669,0,0,0,1.52762
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,34.47007,34.47007,0.09351158,0.09351158,0,0,0,0.09351158,0,0,0,0,0.09843325,0.09351158,0,0,3.362298,1.52762,0,0.09843325,-0.09843325,2.706498,45.10821,0.1268669,0.1028627,0,0,1.52762
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,34.00844,34.00844,0.001017471,0.001017471,0,0,0,0.001017471,0,0,0,0,0.001071022,0.001017471,0,0,3.471668,1.429187,0,0.001071022,-0.001071022,2.705369,45.08939,0.1268669,0.001119219,0,0,1.429187
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,33.62261,33.62261,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0.1332004,0.1265404,0,0,3.472859,1.428116,0,0.1332004,-0.1332004,2.564964,42.74931,0.1268669,0.1391944,0,0,1.428116
