Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02589891,33.88544,33.44347,0,0,0,0,0,0,0,0,0,0.02589891,0,0,0,0,3.620859,1.294916,0.02589891,0,0.02589891,2.589533,43.1588,0.1268627,0,0.02071913,0,1.320815
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2459734,37.42282,33.13343,0,0,0,0,0,0,0,0,0,0.2459734,0,0,0,0,3.59496,1.318225,0.2459734,0,0.2459734,2.822884,47.04798,0.1268228,0,0.1967787,0,1.564198
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.260704,38.36775,33.79486,0.3030995,0.3030995,0,0,0,0.3030995,86.01268,0,0,0.260704,0.319052,0.3030995,0,0,3.348987,1.539601,0,0.0583481,-0.0583481,2.76138,46.02291,0.1268228,0.3334094,0.2085632,0,1.800305
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7356863,49.40006,35.55867,0.5999525,0.5999525,0,0,0,0.5999525,122.6241,0,0,0.7356863,0.6315289,0.5999525,0,0,3.413818,1.481253,0.1041574,0,0.1041574,2.860192,47.66978,0.1268059,0.6599477,0.588549,0,2.216939
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.989348,56.687,37.15023,0.3023507,0.3023507,0,0,0,0.3023507,327.2187,0,0,0.989348,0.3182639,0.3023507,0,0,3.30966,1.574994,0.671084,0,0.671084,3.496839,58.28053,0.1266972,0.3325858,0.7914784,0,2.564342
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8324376,55.0555,38.79691,1.535366,1.535366,0.425,0,0.172125,1.535366,54.21753,0,0,0.8324376,1.168807,1.110366,0,0,2.638577,2.17897,0,0.3363689,-0.3363689,3.142275,52.37114,0.1266972,1.688903,0.6659501,1.7,3.011408
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.9088114,58.64412,40.45737,0,0,1.452632,0,0.4526684,0,0,0,0,0.9088114,0,0,1.452632,1.38,3.01232,1.842601,2.288811,0,2.288811,5.313632,88.56035,0.1267249,0,0.7270491,1.7,2.751413
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.166682,66.89861,42.16606,0.2699513,0.2699513,0,0,0,0.2699513,432.1822,0.159014,0,1.166682,0.2841593,0.2699513,0,0,0.7235084,3.902531,0.7235084,0,0.7235084,6.000012,100,0.1266083,0.2969465,0.9333453,0,5.069213
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.8042167,59.42802,43.24777,0.09396695,0.09396695,0,0,0,0.09396695,855.8506,0.7053041,0,0.8042167,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1266083,0.1033636,0.6433734,0,5.357905
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5953789,55.45156,43.79207,0.004745426,0.004745426,0,0,0,0.004745426,12546.38,0.5903838,0,0.5953789,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1266083,0.005219969,0.4763032,0,5.149068
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3600298,51.26933,44.41216,0.08453637,0.08453637,0,0,0,0.08453637,425.8875,0.2710442,0,0.3600298,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1266083,0.09299001,0.2880239,0,4.913719
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3014991,49.75324,44.06767,0,0,0,0,0,0,0,0.3014991,0,0.3014991,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266083,0,0.2411993,0,4.855188
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06955002,43.97397,42.71036,0.05240665,0.05240665,0,0,0,0.05240665,132.7122,0.01438512,0,0.06955002,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1266083,0.05764732,0.05564002,0,4.623239
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,41.50463,41.50463,1.423021,1.423021,0.425,0,0.172125,1.423021,0,0,2.220446E-16,0,1.050549,0.9980214,0,0,0,4.553689,0,1.050549,-1.050549,4.892636,81.54378,0.1266083,1.565323,0,1.7,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,40.18866,40.18866,1.045758,1.045758,0,0,0,1.045758,0,0,2.220446E-16,0,1.100798,1.045758,0,0,1.167276,3.50314,0,1.100798,-1.100798,3.732294,62.20477,0.1266083,1.150334,0,0,3.50314
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,38.92782,38.92782,0.8152558,0.8152558,0,0,0,0.8152558,0,0,0,0,0.858164,0.8152558,0,0,2.390385,2.402342,0,0.858164,-0.858164,2.827709,47.1284,0.1266083,0.8967813,0,0,2.402342
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,37.68764,37.68764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.343901,1.544178,0,0,0,2.827709,47.1284,0.1266083,0,0,0,1.544178
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,36.91597,36.91597,0.04767155,0.04767155,0,0,0,0.04767155,0,0,0,0,0.05018058,0.04767155,0,0,3.343901,1.544178,0,0.05018058,-0.05018058,2.774814,46.24681,0.1266083,0.0524387,0,0,1.544178
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,36.22009,36.22009,0.06449158,0.06449158,0,0,0,0.06449158,0,0,1.387779E-17,0,0.06788587,0.06449158,0,0,3.399657,1.493998,0,0.06788587,-0.06788587,2.703256,45.05418,0.1266083,0.07094073,0,0,1.493998
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,35.42087,35.42087,0.08092892,0.08092892,0,0,0,0.08092892,0,0,1.387779E-17,0,0.08518834,0.08092892,0,0,3.475085,1.426112,0,0.08518834,-0.08518834,2.61346,43.55758,0.1266083,0.08902182,0,0,1.426112
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,34.91791,34.91791,0.07111394,0.07111394,0,0,0,0.07111394,0,0,0,0,0.07485678,0.07111394,0,0,3.569739,1.340924,0,0.07485678,-0.07485678,2.534554,42.24248,0.1266083,0.07822534,0,0,1.340924
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,34.35983,34.35983,0.107697,0.107697,0,0,0,0.107697,0,0,1.387779E-17,0,0.1133653,0.107697,0,0,3.652913,1.266067,0,0.1133653,-0.1133653,2.415056,40.25086,0.1266083,0.1184667,0,0,1.266067
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,33.89132,33.89132,0.09561187,0.09561187,0,0,0,0.09561187,0,0,1.387779E-17,0,0.1006441,0.09561187,0,0,3.778875,1.152702,0,0.1006441,-0.1006441,2.308968,38.48273,0.1266083,0.1051731,0,0,1.152702
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,33.52615,33.52615,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0.1380083,0.1311079,0,0,3.890702,1.052058,0,0.1380083,-0.1380083,2.163495,36.05818,0.1266083,0.1442186,0,0,1.052058
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02381515,33.7531,33.34702,0,0,0,0,0,0,0,0,0,0.02381515,0,0,0,0,4.044044,0.9140493,0.02381515,0,0.02381515,2.186088,36.43473,0.1266045,0,0.01905212,0,0.9378644
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1513487,35.64764,33.03697,0.147246,0.147246,0,0,0,0.147246,102.7863,0,0,0.1513487,0.1549958,0.147246,0,0,4.020229,0.9354829,0,0.00364704,-0.00364704,2.182244,36.37066,0.1266045,0.1619706,0.121079,0,1.086832
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.175462,36.72438,33.67773,0,0,0,0,0,0,0,0,0,0.175462,0,0,0,0,4.024281,0.9318358,0.175462,0,0.175462,2.348701,39.14495,0.1265762,0,0.1403696,0,1.107298
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2315668,39.51163,35.42087,0.525109,0.525109,0,0,0,0.525109,44.0988,0,0,0.2315668,0.5527464,0.525109,0,0,3.848819,1.089752,0,0.3211796,-0.3211796,2.010149,33.50241,0.1265762,0.5776199,0.1852534,0,1.321318
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4174375,44.62826,37.01243,0,0,0,0,0,0,0,0,0,0.4174375,0,0,0,0,4.205686,0.7685721,0.4174375,0,0.4174375,2.406164,40.10266,0.1265091,0,0.33395,0,1.18601
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5362536,48.65839,38.61777,0,0,0,0,0,0,0,0,0,0.5362536,0,0,0,0,3.788248,1.144266,0.5362536,0,0.5362536,2.914899,48.58156,0.1264229,0,0.4290029,0,1.680519
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5773679,51.26041,40.26445,0.2818516,0.2818516,0,0,0,0.2818516,204.8482,0,0,0.5773679,0.2966859,0.2818516,0,0,3.251994,1.626894,0.280682,0,0.280682,3.181178,53.01952,0.1263779,0.3100368,0.4618943,0,2.204262
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2815647,47.19535,41.97314,0.6088378,0.6088378,0,0,0,0.6088378,46.24627,0,1.110223E-16,0.2815647,0.6408819,0.6088378,0,0,2.971312,1.879508,0,0.3593172,-0.3593172,2.802424,46.70697,0.1263779,0.6697215,0.2252518,0,2.161072
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5880825,54.49807,43.05486,0,0,0,0,0,0,0,0,0,0.5880825,0,0,0,0,3.370554,1.520191,0.5880825,0,0.5880825,3.360328,56.00536,0.1262836,0,0.470466,0,2.108273
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2300003,47.88402,43.59916,0.08320251,0.08320251,0,0,0,0.08320251,276.4343,0,0,0.2300003,0.08758159,0.08320251,0,0,2.782471,2.049465,0.1424187,0,0.1424187,3.495438,58.25719,0.1262607,0.09152277,0.1840002,0,2.279465
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07068261,45.55781,44.26058,0.4177419,0.4177419,0,0,0,0.4177419,16.92016,0,0,0.07068261,0.4397283,0.4177419,0,0,2.640053,2.177642,0,0.3690457,-0.3690457,3.10643,51.77373,0.1262607,0.4595161,0.05654609,0,2.248324
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02976458,44.45162,43.9092,0.6088179,0.6088179,0,0,0,0.6088179,4.888914,0,0,0.02976458,0.6408609,0.6088179,0,0,3.050103,1.808596,0,0.6110963,-0.6110963,2.462278,41.03788,0.1262607,0.6696997,0.02381166,0,1.838361
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02729342,43.04486,42.55189,0,0,0,0,0,0,0,0,0,0.02729342,0,0,0,0,3.729099,1.1975,0.02729342,0,0.02729342,2.488171,41.46943,0.1262564,0,0.02183473,0,1.224793
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,41.31171,41.31171,0.2924956,0.2924956,0,0,0,0.2924956,0,0,0,0,0.3078901,0.2924956,0,0,3.701806,1.222064,0,0.3078901,-0.3078901,2.163626,36.06036,0.1262564,0.3217452,0,0,1.222064
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,39.99575,39.99575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.043906,0.9141736,0,0,0,2.163626,36.06036,0.1262564,0,0,0,0.9141736
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,38.77624,38.77624,0.4908852,0.4908852,0,0,0,0.4908852,0,0,0,0,0.5167212,0.4908852,0,0,4.043906,0.9141736,0,0.5167212,-0.5167212,1.618954,26.98251,0.1262564,0.5399737,0,0,0.9141736
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,37.57051,37.57051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.618041,0.3974524,0,0,0,1.618954,26.98251,0.1262564,0,0,0,0.3974524
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,36.77818,36.77818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.618041,0.3974524,0,0,0,1.618954,26.98251,0.1262564,0,0,0,0.3974524
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,36.08229,36.08229,0.008733352,0.008733352,0,0,0,0.008733352,0,0,0,0,0.009193002,0.008733352,0,0,4.618041,0.3974524,0,0.009193002,-0.009193002,1.609264,26.82101,0.1262564,0.009606687,0,0,0.3974524
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,35.32441,35.32441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.628255,0.3882594,0,0,0,1.609264,26.82101,0.1262564,0,0,0,0.3882594
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,34.82145,34.82145,0.1357462,0.1357462,0,0,0,0.1357462,0,0,2.775558E-17,0,0.1428908,0.1357462,0,0,4.628255,0.3882594,0,0.1428908,-0.1428908,1.458644,24.31068,0.1262564,0.1493208,0,0,0.3882594
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,34.25648,34.25648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.787023,0.2453686,0,0,0,1.458644,24.31068,0.1262564,0,0,0,0.2453686
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,33.81553,33.81553,0.2476908,0.2476908,1.7,0,0.5202,0.2476908,0,-2.220446E-16,0,0,0,0,1.452309,1.379694,4.787023,0.2453686,1.379694,0,1.379694,2.767536,46.12551,0.1265255,0.2724599,0,1.7,0.2453686
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,33.44347,33.44347,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.407329,1.487093,1.38,0,1.38,4.076719,67.94518,0.1267441,0.1298831,0,1.7,1.487093
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02353571,33.67234,33.27122,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.35501,2.220446E-16,0,0.02353571,0,0,1.452632,1.38,2.027329,2.729093,1.403536,0,1.403536,5.40823,90.13699,0.126968,0.1582957,0.01882857,1.7,2.752629
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09625933,34.632,32.98185,0.4842861,0.4842861,0,0,0,0.4842861,19.87654,0,5.551115E-17,0.09625933,0.5097749,0.4842861,0,0,0.6237931,3.992275,0,0.4135155,-0.4135155,4.972346,82.87227,0.126968,0.5327147,0.07700747,0,4.088534
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1743872,36.62814,33.60194,1.129928,1.129928,0,0,0,1.129928,15.43348,0,0,0.1743872,1.189398,1.129928,0,0,1.083255,3.57876,0,1.01501,-1.01501,3.902431,65.04039,0.126968,1.242921,0.1395097,0,3.753147
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2261941,39.31539,35.32441,0,0,0,0,0,0,0,0,0,0.2261941,0,0,0,0,2.211044,2.563749,0.2261941,0,0.2261941,4.117018,68.61683,0.1269318,0,0.1809553,0,2.789943
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8856178,54.08005,36.8953,0.3455399,0.3455399,0,0,0,0.3455399,256.2997,0,0,0.8856178,0.3637262,0.3455399,0,0,1.98485,2.767324,0.5218917,0,0.5218917,4.612128,76.86864,0.1268483,0.3800938,0.7084942,0,3.652942
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.172456,62.59896,38.48686,0,0,0,0,0,0,0,0,0,1.172456,0,0,0,0,1.462958,3.237026,1.172456,0,1.172456,5.724418,95.40677,0.1266611,0,0.9379652,0,4.409482
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.164338,64.39599,40.14733,0.512881,0.512881,0,0,0,0.512881,227.0191,0.3339608,0,1.164338,0.5398747,0.512881,0,0,0.2905021,4.292237,0.2905021,0,0.2905021,6.000012,100,0.1266148,0.5641691,0.9314701,0,5.456575
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7883533,57.46464,41.81468,0.5796205,0.5796205,0,0,0,0.5796205,136.012,0.1782264,0,0.7883533,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1266148,0.6375825,0.6306826,0,5.342042
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.8028793,59.01046,42.90327,1.139263,1.139263,0,0,0,1.139263,70.47357,0,0,0.8028793,1.199224,1.139263,0,0,0,4.553689,0,0.3963449,-0.3963449,5.582228,93.03694,0.1266148,1.253189,0.6423035,0,5.356568
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.729974,57.99054,43.44757,0,0,0,0,0,0,0,0.2895908,0,0.729974,0,0,0,0,0.4403832,4.157344,0.4403832,0,0.4403832,6.000012,100,0.1265447,0,0.5839792,0,4.887318
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3943276,51.59415,44.06767,0.1424959,0.1424959,0,0,0,0.1424959,276.729,0.2443319,0,0.3943276,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1265447,0.1567455,0.3154621,0,4.948017
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1153033,45.83621,43.71628,0.4864914,0.4864914,0,0,0,0.4864914,23.70098,0,5.551115E-17,0.1153033,0.5120963,0.4864914,0,0,0,4.553689,0,0.396793,-0.396793,5.581756,93.02907,0.1265447,0.5351406,0.09224261,0,4.668992
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07099994,43.64625,42.35897,0,0,0,0,0,0,0,0,0,0.07099994,0,0,0,0,0.4408811,4.156896,0.07099994,0,0.07099994,5.649112,94.15168,0.1265334,0,0.05679995,0,4.227896
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,41.1188,41.1188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3698812,4.220796,0,0,0,5.649112,94.15168,0.1265334,0,0,0,4.220796
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,39.83728,39.83728,0.6573397,0.6573397,0,0,0,0.6573397,0,0,1.110223E-16,0,0.6919366,0.6573397,0,0,0.3698812,4.220796,0,0.6919366,-0.6919366,4.919747,81.99561,0.1265334,0.7230737,0,0,4.220796
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,38.5971,38.5971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.1387,3.528859,0,0,0,4.919747,81.99561,0.1265334,0,0,0,3.528859
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,37.37759,37.37759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.1387,3.528859,0,0,0,4.919747,81.99561,0.1265334,0,0,0,3.528859
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,36.60593,36.60593,0.2778341,0.2778341,0,0,0,0.2778341,0,0,5.551115E-17,0,0.292457,0.2778341,0,0,1.1387,3.528859,0,0.292457,-0.292457,4.61147,76.85768,0.1265334,0.3056175,0,0,3.528859
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,35.92383,35.92383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.463652,3.236402,0,0,0,4.61147,76.85768,0.1265334,0,0,0,3.236402
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,35.18661,35.18661,0.08490991,0.08490991,0,0,0,0.08490991,0,0,0,0,0.08937885,0.08490991,0,0,1.463652,3.236402,0,0.08937885,-0.08937885,4.517256,75.28746,0.1265334,0.0934009,0,0,3.236402
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,34.68365,34.68365,0.08072878,0.08072878,0,0,0,0.08072878,0,0,1.387779E-17,0,0.08497766,0.08072878,0,0,1.562962,3.147023,0,0.08497766,-0.08497766,4.427682,73.79456,0.1265334,0.08880166,0,0,3.147023
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,34.14624,34.14624,0.1150549,0.1150549,0,0,0,0.1150549,0,0,1.387779E-17,0,0.1211105,0.1150549,0,0,1.657381,3.062046,0,0.1211105,-0.1211105,4.300021,71.66686,0.1265334,0.1265604,0,0,3.062046
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,33.6984,33.6984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.791948,2.940935,0,0,0,4.300021,71.66686,0.1265334,0,0,0,2.940935
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,33.33323,33.33323,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0.02027191,0.01925831,0,0,1.791948,2.940935,0,0.02027191,-0.02027191,4.278652,71.31072,0.1265334,0.02118415,0,0,2.940935
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003092862,33.22734,33.17477,0.0614612,0.0614612,0,0,0,0.0614612,5.032218,0,0,0.003092862,0.064696,0.0614612,0,0,1.814473,2.920664,0,0.06160314,-0.06160314,4.213717,70.22847,0.1265334,0.06760732,0.002474289,0,2.923756
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01473871,33.11507,32.86472,0.4049496,0.4049496,0,0,0,0.4049496,3.639641,0,5.551115E-17,0.01473871,0.4262627,0.4049496,0,0,1.882921,2.85906,0,0.411524,-0.411524,3.779932,62.99874,0.1265334,0.4454446,0.01179097,0,2.873799
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.108722,35.37777,33.50548,1.319447,1.319447,0.425,0,0.172125,1.319447,8.239968,1.110223E-16,0,0.108722,0.9415236,0.8944474,0,0,2.34017,2.447536,0,0.8328015,-0.8328015,2.902082,48.36794,0.1265334,1.451392,0.08697763,1.7,2.556258
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2429446,39.47746,35.18661,1.00472,1.00472,1.7,0,0.5202,1.00472,24.18032,0,0,0.2429446,0,0,0.69528,0.660516,3.265505,1.614735,0.9034606,0,0.9034606,3.75918,62.65288,0.1267426,1.105192,0.1943557,1.7,1.857679
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07863447,38.13481,36.7575,0,0,1.452632,0,0.4526684,0,0,0,0,0.07863447,0,0,1.452632,1.38,2.362044,2.427849,1.458634,0,1.458634,5.142962,85.71587,0.1269016,0,0.06290758,1.7,2.506484
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.531754,48.28108,38.34907,0.2234914,0.2234914,0,0,0,0.2234914,237.9303,0,0,0.531754,0.2352542,0.2234914,0,0,0.9034095,3.74062,0.2964998,0,0.2964998,5.424247,90.40393,0.1268545,0.2458406,0.4254032,0,4.272374
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7862536,55.38647,39.99575,0.2458823,0.2458823,0,0,0,0.2458823,319.7683,0,0,0.7862536,0.2588235,0.2458823,0,0,0.6069098,4.00747,0.5274302,0,0.5274302,5.924611,98.74332,0.1267707,0.2704705,0.6290029,0,4.793724
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5401099,51.99975,41.6631,0.05551459,0.05551459,0,0,0,0.05551459,972.9154,0.402194,0,0.5401099,0.0584364,0.05551459,0,0,0.07947957,4.482157,0.07947957,0,0.07947957,6.000012,100,0.1267581,0.06106604,0.432088,0,5.022267
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4902236,52.0984,42.71036,0.5837545,0.5837545,0,0,0,0.5837545,83.97769,0,0,0.4902236,0.6144785,0.5837545,0,0,0,4.553689,0,0.1242549,-0.1242549,5.869036,97.81707,0.1267581,0.64213,0.3921789,0,5.043912
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3518838,49.85338,43.21332,1.422401,1.422401,0.425,0,0.172125,1.422401,24.73873,0,0,0.3518838,1.049895,0.9974006,0,0,0.138061,4.429434,0,0.6980116,-0.6980116,5.133267,85.55428,0.1267581,1.564641,0.281507,1.7,4.781318
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1448967,46.50896,43.83341,0.2190921,0.2190921,0,0,0,0.2190921,66.13506,0,0,0.1448967,0.2306232,0.2190921,0,0,0.9136294,3.731422,0,0.08572658,-0.08572658,5.042903,84.04822,0.1267581,0.2410013,0.1159173,0,3.876319
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06329648,44.63689,43.48203,0,0,0,0,0,0,0,0,0,0.06329648,0,0,0,0,1.008881,3.645696,0.06329648,0,0.06329648,5.102952,85.04903,0.126748,0,0.05063718,0,3.708992
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.0717219,43.42325,42.12472,1.172989,1.172989,0,0,0,1.172989,6.114453,0,0,0.0717219,1.234726,1.172989,0,0,0.9455847,3.702663,0,1.163004,-1.163004,3.877038,64.61716,0.126748,1.290288,0.05737752,0,3.774385
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,40.92588,40.92588,0.2371265,0.2371265,0,0,0,0.2371265,0,0,2.775558E-17,0,0.2496069,0.2371265,0,0,2.237811,2.539659,0,0.2496069,-0.2496069,3.613929,60.23203,0.126748,0.2608392,0,0,2.539659
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,39.63058,39.63058,0.5974681,0.5974681,0,0,0,0.5974681,0,0,0,0,0.6289139,0.5974681,0,0,2.515152,2.290052,0,0.6289139,-0.6289139,2.950996,49.18316,0.126748,0.657215,0,0,2.290052
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,38.42485,38.42485,1.582632,1.582632,0.425,0,0.172125,1.582632,0,0,2.220446E-16,0,1.21856,1.157632,0,0,3.213945,1.661138,0,1.21856,-1.21856,1.66652,27.77528,0.126748,1.740896,0,1.7,1.661138
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,37.24669,37.24669,0.243138,0.243138,1.69577,0,0.5190451,0.243138,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.567901,0.4425777,1.38,0,1.38,2.975703,49.59496,0.1270112,0.2674518,0,1.7,0.4425777
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,36.46813,36.46813,0.1255281,0.1255281,1.57816,0,0.4869376,0.1255281,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.187901,1.684578,1.38,0,1.38,4.284886,71.41463,0.127229,0.1380809,0,1.7,1.684578
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,35.79292,35.79292,0.00701632,0.00701632,1.459648,0,0.4545839,0.00701632,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.807901,2.926578,1.38,0,1.38,5.594069,93.2343,0.1274012,0.007717952,0,1.7,2.926578
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,35.0557,35.0557,0.2032367,0.2032367,0,0,0,0.2032367,0,0,2.775558E-17,0,0.2139334,0.2032367,0,0,0.4279013,4.168578,0,0.2139334,-0.2139334,5.368564,89.47588,0.1274012,0.2235604,0,0,4.168578
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,34.57341,34.57341,0.2414623,0.2414623,0,0,0,0.2414623,0,0,5.551115E-17,0,0.2541708,0.2414623,0,0,0.6656051,3.954644,0,0.2541708,-0.2541708,5.100644,85.01057,0.1274012,0.2656085,0,0,3.954644
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,34.02911,34.02911,0.002218643,0.002218643,0,0,0,0.002218643,0,0,0,0,0.002335413,0.002218643,0,0,0.9480171,3.700474,0,0.002335413,-0.002335413,5.098182,84.96954,0.1274012,0.002440507,0,0,3.700474
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,33.60194,33.60194,0.03711111,0.03711111,0,0,0,0.03711111,0,0,6.938894E-18,0,0.03906433,0.03711111,0,0,0.9506119,3.698138,0,0.03906433,-0.03906433,5.057005,84.28325,0.1274012,0.04082223,0,0,3.698138
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,33.22989,33.22989,0.06900927,0.06900927,0,0,0,0.06900927,0,0,1.387779E-17,0,0.07264133,0.06900927,0,0,0.9940168,3.659074,0,0.07264133,-0.07264133,4.980434,83.00707,0.1274012,0.07591019,0,0,3.659074
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01703054,33.36803,33.07831,0.1397443,0.1397443,0,0,0,0.1397443,12.18693,0,0,0.01703054,0.1470992,0.1397443,0,0,1.074729,3.586432,0,0.1300687,-0.1300687,4.84333,80.722,0.1274012,0.1537187,0.01362443,0,3.603463
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2071086,36.3563,32.76826,1.179111,1.179111,0,0,0,1.179111,17.56481,0,0,0.2071086,1.241169,1.179111,0,0,1.21925,3.456364,0,1.034061,-1.034061,3.753334,62.55544,0.1274012,1.297022,0.1656869,0,3.663472
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6429307,45.15785,33.38836,0.3216997,0.3216997,0,0,0,0.3216997,199.8543,0,0,0.6429307,0.3386312,0.3216997,0,0,2.368207,2.422303,0.3042995,0,0.3042995,4.042018,67.36683,0.1273529,0.3538696,0.5143446,0,3.065234
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6582406,47.30744,35.09015,0.4425797,0.4425797,0,0,0,0.4425797,148.7281,0,0,0.6582406,0.4658734,0.4425797,0,0,2.063907,2.696172,0.1923672,0,0.1923672,4.224514,70.40842,0.1273225,0.4868377,0.5265925,0,3.354413
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4709504,45.26765,36.64038,0.4223474,0.4223474,0,0,0,0.4223474,111.5078,0,0,0.4709504,0.4445762,0.4223474,0,0,1.87154,2.869303,0.02637426,0,0.02637426,4.249534,70.82543,0.1273183,0.4645821,0.3767603,0,3.340254
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6454393,50.45985,38.23194,1.557655,1.557655,0.425,0,0.172125,1.557655,41.43661,0,0,0.6454393,1.192268,1.132655,0,0,1.845166,2.89304,0,0.5468289,-0.5468289,3.673126,61.21864,0.1273183,1.71342,0.5163515,1.7,3.538479
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6577101,52.46321,39.83728,0.7722768,0.7722768,1.7,0,0.5202,0.7722768,85.16508,0,0,0.6577101,0,0,0.9277233,0.8813371,2.452753,2.346211,1.539047,0,1.539047,5.133194,85.55307,0.1275553,0.8495044,0.5261681,1.7,3.003921
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8708537,58.97076,41.50463,0.7954791,0.7954791,0,0,0,0.7954791,109.4754,0,0,0.8708537,0.8373464,0.7954791,0,0,0.9137061,3.731354,0.0335072,0,0.0335072,5.164982,86.08286,0.12755,0.875027,0.6966829,0,4.602207
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7880132,58.2824,42.55189,0.5824404,0.5824404,0,0,0,0.5824404,135.2951,0,0,0.7880132,0.6130952,0.5824404,0,0,0.8801989,3.76151,0.174918,0,0.174918,5.330924,88.84855,0.1275223,0.6406844,0.6304106,0,4.549523
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.674427,56.34181,43.05486,0.4288735,0.4288735,0,0,0,0.4288735,157.2555,0,0,0.674427,0.4514458,0.4288735,0,0,0.7052808,3.918936,0.2229812,0,0.2229812,5.542462,92.37419,0.127487,0.4717608,0.5395416,0,4.593363
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4799383,52.91591,43.67494,0.7145514,0.7145514,0,0,0,0.7145514,67.16637,0,0,0.4799383,0.7521594,0.7145514,0,0,0.4822997,4.119619,0,0.2722211,-0.2722211,5.255516,87.59176,0.127487,0.7860066,0.3839507,0,4.599557
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.3016931,48.94857,43.28911,0,0,0,0,0,0,0,0,0,0.3016931,0,0,0,0,0.7847676,3.847398,0.3016931,0,0.3016931,5.541728,92.36194,0.1274393,0,0.2413545,0,4.149091
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.0663944,43.13166,41.9318,1.623222,1.623222,0.425,0,0.172125,1.623222,4.090284,0,2.220446E-16,0.0663944,1.261286,1.198222,0,0,0.4830744,4.118922,0,1.194892,-1.194892,4.282201,71.36987,0.1274393,1.785544,0.05311552,1.7,4.185317
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,40.69163,40.69163,0.5521766,0.5521766,1.7,0,0.5202,0.5521766,0,0,0,0,0,0,1.147823,1.090432,1.810732,2.92403,1.090432,0,1.090432,5.316676,88.61108,0.1276986,0.6073943,0,1.7,2.92403
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,39.417,39.417,0.5297855,0.5297855,0,0,0,0.5297855,0,0,1.110223E-16,0,0.5576689,0.5297855,0,0,0.7203,3.905419,0,0.5576689,-0.5576689,4.728841,78.81386,0.1276986,0.582764,0,0,3.905419
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,38.21127,38.21127,0.6560394,0.6560394,0,0,0,0.6560394,0,0,1.110223E-16,0,0.6905678,0.6560394,0,0,1.339932,3.34775,0,0.6905678,-0.6905678,4.000918,66.68184,0.1276986,0.7216433,0,0,3.34775
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,37.04688,37.04688,0.1609428,0.1609428,0,0,0,0.1609428,0,0,0,0,0.1694135,0.1609428,0,0,2.107229,2.657182,0,0.1694135,-0.1694135,3.822341,63.70555,0.1276986,0.1770371,0,0,2.657182
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,36.29588,36.29588,0.07282286,0.07282286,0,0,0,0.07282286,0,0,1.387779E-17,0,0.07665565,0.07282286,0,0,2.295467,2.487769,0,0.07665565,-0.07665565,3.741539,62.35886,0.1276986,0.08010515,0,0,2.487769
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,35.63445,35.63445,0.1570375,0.1570375,0,0,0,0.1570375,0,0,0,0,0.1653026,0.1570375,0,0,2.38064,2.411113,0,0.1653026,-0.1653026,3.567295,59.45479,0.1276986,0.1727412,0,0,2.411113
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,34.91791,34.91791,0.1545165,0.1545165,0,0,0,0.1545165,0,0,2.775558E-17,0,0.162649,0.1545165,0,0,2.564309,2.245811,0,0.162649,-0.162649,3.395848,56.59735,0.1276986,0.1699682,0,0,2.245811
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,34.43562,34.43562,0.1165976,0.1165976,0,0,0,0.1165976,0,0,1.387779E-17,0,0.1227344,0.1165976,0,0,2.74503,2.083162,0,0.1227344,-0.1227344,3.266474,54.44113,0.1276986,0.1282574,0,0,2.083162
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,33.91198,33.91198,0.1597833,0.1597833,0,0,0,0.1597833,0,0,2.775558E-17,0,0.1681929,0.1597833,0,0,2.881402,1.960427,0,0.1681929,-0.1681929,3.089183,51.48629,0.1276986,0.1757616,0,0,1.960427
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,33.48481,33.48481,0.2063498,0.2063498,0,0,0,0.2063498,0,0,0,0,0.2172103,0.2063498,0,0,3.068283,1.792234,0,0.2172103,-0.2172103,2.860224,47.6703,0.1276986,0.2269847,0,0,1.792234
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,33.13343,33.13343,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0.04268405,0.04054985,0,0,3.309628,1.575024,0,0.04268405,-0.04268405,2.815231,46.92042,0.1276986,0.04460483,0,0,1.575024
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03164339,33.52065,32.98185,0.1342119,0.1342119,0,0,0,0.1342119,23.57719,0,2.775558E-17,0.03164339,0.1412756,0.1342119,0,0,3.357054,1.53234,0,0.1096322,-0.1096322,2.699668,44.99438,0.1276986,0.147633,0.02531471,0,1.563983
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3281509,38.42998,32.67181,0.3722598,0.3722598,0,0,0,0.3722598,88.15105,0,5.551115E-17,0.3281509,0.3918524,0.3722598,0,0,3.478868,1.422708,0,0.06370148,-0.06370148,2.632521,43.87526,0.1276986,0.4094858,0.2625207,0,1.750859
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7226673,46.64808,33.2919,0.3179759,0.3179759,0,0,0,0.3179759,227.2711,0,0,0.7226673,0.3347114,0.3179759,0,0,3.549647,1.359006,0.3879558,0,0.3879558,3.000568,50.00937,0.1276372,0.3497735,0.5781338,0,2.081674
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.003318,54.50374,34.97992,1.174241,1.174241,0,0,0,1.174241,85.44395,0,0,1.003318,1.236043,1.174241,0,0,3.161692,1.708166,0,0.2327253,-0.2327253,2.755254,45.92081,0.1276372,1.291665,0.8026546,0,2.711485
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8448215,52.78234,36.53014,0.8162803,0.8162803,0,0,0,0.8162803,103.4965,0,1.110223E-16,0.8448215,0.8592424,0.8162803,0,0,3.420275,1.475441,0,0.01442088,-0.01442088,2.740053,45.66746,0.1276372,0.8979083,0.6758572,0,2.320263
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.22626,63.4661,38.09414,0.4052573,0.4052573,0,0,0,0.4052573,302.588,0,0,1.22626,0.4265866,0.4052573,0,0,3.436298,1.46102,0.7996733,0,0.7996733,3.49869,58.31138,0.1275109,0.445783,0.9810079,0,2.68728
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.021835,60.42741,39.72704,0.6868957,0.6868957,0,0,0,0.6868957,148.7613,0,0,1.021835,0.7230481,0.6868957,0,0,2.636625,2.180726,0.298787,0,0.298787,3.782144,63.03561,0.1274637,0.7555853,0.817468,0,3.202561
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.254815,68.20394,41.35305,0.5297548,0.5297548,0,0,0,0.5297548,236.8671,0,0,1.254815,0.5576366,0.5297548,0,0,2.337838,2.449635,0.697178,0,0.697178,4.443545,74.05894,0.1273539,0.5827302,1.003852,0,3.704449
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.054531,64.30704,42.35897,0.07980829,0.07980829,0,0,0,0.07980829,1321.33,0,0,1.054531,0.08400873,0.07980829,0,0,1.64066,3.077095,0.9705221,0,0.9705221,5.364263,89.40421,0.1272012,0.08778912,0.8436247,0,4.131626
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9640201,62.70166,42.86194,0.5715453,0.5715453,0,0,0,0.5715453,168.6691,0,0,0.9640201,0.6016266,0.5715453,0,0,0.6701381,3.950565,0.3623935,0,0.3623935,5.70806,95.13414,0.1271443,0.6286998,0.7712161,0,4.914585
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6767006,56.86062,43.48203,1.490868,1.490868,0.425,0,0.172125,1.490868,45.3897,0,0,0.6767006,1.121966,1.065868,0,0,0.3077446,4.276719,0,0.4452658,-0.4452658,5.238708,87.31163,0.1271443,1.639955,0.5413604,1.7,4.953419
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3822224,50.33134,43.09619,0.7119164,0.7119164,0,0,0,0.7119164,53.68922,0,1.110223E-16,0.3822224,0.7493857,0.7119164,0,0,0.8024844,3.831453,0,0.3671633,-0.3671633,4.851684,80.86124,0.1271443,0.7831081,0.3057779,0,4.213675
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06507201,42.91322,41.73889,0.6918323,0.6918323,0,0,0,0.6918323,9.40575,0,1.110223E-16,0.06507201,0.7282445,0.6918323,0,0,1.210444,3.46429,0,0.6631725,-0.6631725,4.152639,69.21051,0.1271443,0.7610155,0.05205761,0,3.529362
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,40.49871,40.49871,0.4129446,0.4129446,0,0,0,0.4129446,0,0,5.551115E-17,0,0.4346786,0.4129446,0,0,1.947302,2.801117,0,0.4346786,-0.4346786,3.694448,61.57401,0.1271443,0.4542391,0,0,2.801117
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,39.22408,39.22408,1.104845,1.104845,0,0,0,1.104845,0,0,0,0,1.162995,1.104845,0,0,2.430278,2.366439,0,1.162995,-1.162995,2.468544,41.14231,0.1271443,1.215329,0,0,2.366439
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,38.03902,38.03902,0.3459944,0.3459944,0,0,0,0.3459944,0,0,5.551115E-17,0,0.3642046,0.3459944,0,0,3.722494,1.203444,0,0.3642046,-0.3642046,2.084638,34.7439,0.1271443,0.3805939,0,0,1.203444
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,36.8953,36.8953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.127166,0.8392394,0,0,0,2.084638,34.7439,0.1271443,0,0,0,0.8392394
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,36.13742,36.13742,0.1039897,0.1039897,0,0,0,0.1039897,0,0,1.387779E-17,0,0.1094628,0.1039897,0,0,4.127166,0.8392394,0,0.1094628,-0.1094628,1.969254,32.82084,0.1271443,0.1143887,0,0,0.8392394
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,35.49666,35.49666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.248792,0.7297766,0,0,0,1.969254,32.82084,0.1271443,0,0,0,0.7297766
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,34.78011,34.78011,0.1245644,0.1245644,0,0,0,0.1245644,0,0,0,0,0.1311205,0.1245644,0,0,4.248792,0.7297766,0,0.1311205,-0.1311205,1.831041,30.51729,0.1271443,0.1370209,0,0,0.7297766
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,34.31849,34.31849,0.1659672,0.1659672,0,0,0,0.1659672,0,0,2.775558E-17,0,0.1747023,0.1659672,0,0,4.394481,0.5986561,0,0.1747023,-0.1747023,1.646889,27.44809,0.1271443,0.1825639,0,0,0.5986561
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,33.79486,33.79486,0.1403478,0.1403478,0,0,0,0.1403478,0,0,2.775558E-17,0,0.1477345,0.1403478,0,0,4.588594,0.4239538,0,0.1477345,-0.1477345,1.491163,24.85267,0.1271443,0.1543826,0,0,0.4239538
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,33.34702,33.34702,0.1284785,0.1284785,0,0,0,0.1284785,0,0,0,0,0.1352405,0.1284785,0,0,4.752744,0.2762193,0,0.1352405,-0.1352405,1.348607,22.47674,0.1271443,0.1413263,0,0,0.2762193
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,33.02319,33.02319,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0.07103633,0.06748451,0,0,4.903011,0.1409788,0,0.07103633,-0.07103633,1.273728,21.22876,0.1271443,0.07423297,0,0,0.1409788
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02969467,33.34915,32.84406,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,28.30545,0,0,0.02969467,0,0,1.452632,1.38,4.981941,0.06994246,1.409695,0,1.409695,2.611082,43.51795,0.1273468,0.1153987,0.02375573,1.7,0.09963712
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1462762,35.06894,32.55468,0,0,1.452632,0,0.4526684,0,0,0,0,0.1462762,0,0,1.452632,1.38,3.572246,1.338668,1.526276,0,1.526276,4.059035,67.65044,0.1274911,0,0.117021,1.7,1.484944
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.454575,41.27335,33.1541,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,56.37932,0,0,0.454575,0,0,0.8937203,0.8490342,2.04597,2.712316,1.303609,0,1.303609,5.295747,88.26228,0.1277619,0.8869077,0.36366,1.7,3.166891
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4688283,43.32498,34.84212,0.5489166,0.5489166,0,0,0,0.5489166,85.40975,0,0,0.4688283,0.5778069,0.5489166,0,0,0.7423604,3.885565,0,0.1089787,-0.1089787,5.180873,86.34772,0.1277619,0.6038082,0.3750626,0,4.354393
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6891261,49.35383,36.39234,0.5522705,0.5522705,0,0,0,0.5522705,124.7805,0,0,0.6891261,0.5813373,0.5522705,0,0,0.8634478,3.776586,0.1077887,0,0.1077887,5.283131,88.052,0.127745,0.6074975,0.5513009,0,4.465712
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4775666,46.79805,37.96323,0.7208014,0.7208014,0,0,0,0.7208014,66.25495,0,0,0.4775666,0.7587383,0.7208014,0,0,0.755659,3.873596,0,0.2811717,-0.2811717,4.98675,83.11234,0.127745,0.7928815,0.3820533,0,4.351162
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5159729,49.2458,39.5479,0.4758584,0.4758584,0,0,0,0.4758584,108.4299,0,0,0.5159729,0.5009036,0.4758584,0,0,1.068072,3.592424,0.01506931,0,0.01506931,5.001046,83.3506,0.1277426,0.5234443,0.4127783,0,4.108397
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2628486,45.99779,41.16014,0,0,0,0,0,0,0,0,0,0.2628486,0,0,0,0,1.053003,3.605987,0.2628486,0,0.2628486,5.250406,87.50659,0.1277014,0,0.2102788,0,3.868835
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08316153,43.71584,42.2074,0,0,0,0,0,0,0,0,0,0.08316153,0,0,0,0,0.7901542,3.84255,0.08316153,0,0.08316153,5.3293,88.82149,0.1276884,0,0.06652922,0,3.925712
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2762902,47.85669,42.71036,0.7204371,0.7204371,0,0,0,0.7204371,38.35036,0,0,0.2762902,0.7583548,0.7204371,0,0,0.7069926,3.917396,0,0.4820646,-0.4820646,4.821159,80.35249,0.1276884,0.7924808,0.2210322,0,4.193686
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1265366,45.61223,43.28911,1.151307,1.151307,0,0,0,1.151307,10.99069,0,2.220446E-16,0.1265366,1.211903,1.151307,0,0,1.24262,3.435331,0,1.085366,-1.085366,3.677083,61.28459,0.1276884,1.266438,0.1012293,0,3.561867
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04524847,43.72406,42.90327,0.5359271,0.5359271,0,0,0,0.5359271,8.443027,0,1.110223E-16,0.04524847,0.5641338,0.5359271,0,0,2.448582,2.349965,0,0.5188854,-0.5188854,3.13013,52.16872,0.1276884,0.5895199,0.03619877,0,2.395213
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06309765,42.68302,41.54597,0,0,0,0,0,0,0,0,0,0.06309765,0,0,0,0,3.025121,1.83108,0.06309765,0,0.06309765,3.189989,53.16639,0.1276785,0,0.05047812,0,1.894177
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,40.30579,40.30579,1.152289,1.152289,0,0,0,1.152289,0,0,2.220446E-16,0,1.212936,1.152289,0,0,2.962024,1.887867,0,1.212936,-1.212936,1.911443,31.85731,0.1276785,1.267518,0,0,1.887867
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,39.06561,39.06561,0.9385688,0.9385688,0.425,0,0.172125,0.9385688,0,0,2.220446E-16,0,0.5405988,0.5135688,0,0,4.309731,0.6749314,0,0.5405988,-0.5405988,1.341601,22.35998,0.1276785,1.032426,0,1.7,0.6749314
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,37.90123,37.90123,0.5484616,0.5484616,1.7,0,0.5202,0.5484616,0,0,0,0,0,0,1.151538,1.093961,4.910396,0.1343327,1.093961,0,1.093961,2.379425,39.65699,0.1279354,0.6033077,0,1.7,0.1343327
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,36.77818,36.77818,0.1011586,0.1011586,1.55379,0,0.4802847,0.1011586,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.816434,1.118898,1.38,0,1.38,3.688607,61.47667,0.1281383,0.1112745,0,1.7,1.118898
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,36.02029,36.02029,0.04151701,0.04151701,1.494149,0,0.4640025,0.04151701,0,0,0,0,0,0,1.452632,1.38,2.436434,2.360898,1.38,0,1.38,4.99779,83.29634,0.1283184,0.04566871,0,1.7,2.360898
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,35.36575,35.36575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.056434,3.602898,0,0,0,4.99779,83.29634,0.1283184,0,0,0,3.602898
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,34.66987,34.66987,0.07959063,0.07959063,0,0,0,0.07959063,0,0,1.387779E-17,0,0.08377962,0.07959063,0,0,1.056434,3.602898,0,0.08377962,-0.08377962,4.909479,81.82449,0.1283184,0.0875497,0,0,3.602898
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,34.22203,34.22203,0.1059682,0.1059682,0,0,0,0.1059682,0,0,1.387779E-17,0,0.1115455,0.1059682,0,0,1.149523,3.519118,0,0.1115455,-0.1115455,4.7919,79.86484,0.1283184,0.1165651,0,0,3.519118
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,33.6984,33.6984,0.05969323,0.05969323,0,0,0,0.05969323,0,0,0,0,0.06283498,0.05969323,0,0,1.273462,3.407573,0,0.06283498,-0.06283498,4.725666,78.76094,0.1283184,0.06566256,0,0,3.407573
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,33.27122,33.27122,0.02530617,0.02530617,0,0,0,0.02530617,0,0,3.469447E-18,0,0.02663807,0.02530617,0,0,1.343279,3.344738,0,0.02663807,-0.02663807,4.697587,78.29295,0.1283184,0.02783678,0,0,3.344738
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,32.94051,32.94051,0.1358341,0.1358341,0,0,0,0.1358341,0,0,0,0,0.1429833,0.1358341,0,0,1.372877,3.3181,0,0.1429833,-0.1429833,4.546869,75.781,0.1283184,0.1494175,0,0,3.3181
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02085046,33.10172,32.7476,0.1057612,0.1057612,0,0,0,0.1057612,19.71465,0,0,0.02085046,0.1113276,0.1057612,0,0,1.531747,3.175117,0,0.09047714,-0.09047714,4.451498,74.19148,0.1283184,0.1163373,0.01668036,0,3.195967
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2687141,37.1359,32.45822,0.871856,0.871856,0,0,0,0.871856,30.82093,0,0,0.2687141,0.9177431,0.871856,0,0,1.632277,3.08464,0,0.649029,-0.649029,3.767361,62.78923,0.1283184,0.9590416,0.2149713,0,3.353354
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4416998,40.92995,33.05764,0.9395765,0.9395765,0,0,0,0.9395765,47.01052,0,0,0.4416998,0.9890279,0.9395765,0,0,2.35342,2.435611,0,0.5473281,-0.5473281,3.190427,53.17367,0.1283184,1.033534,0.3533598,0,2.87731
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5596072,44.95596,34.72499,0.6763949,0.6763949,0,0,0,0.6763949,82.7338,0,0,0.5596072,0.7119946,0.6763949,0,0,2.961563,1.888282,0,0.1523874,-0.1523874,3.029796,50.49651,0.1283184,0.7440344,0.4476858,0,2.44789
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6339122,48.10154,36.27521,0.3572555,0.3572555,0,0,0,0.3572555,177.4395,0,0,0.6339122,0.3760584,0.3572555,0,0,3.130882,1.735895,0.2578538,0,0.2578538,3.274418,54.57352,0.128278,0.392981,0.5071297,0,2.369807
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5394318,47.87433,37.82544,0.1774172,0.1774172,0,0,0,0.1774172,304.047,0,0,0.5394318,0.186755,0.1774172,0,0,2.873029,1.967963,0.3526768,0,0.3526768,3.608996,60.14982,0.1282228,0.195159,0.4315455,0,2.507395
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.8043067,55.11138,39.39633,0.1656805,0.1656805,0,0,0,0.1656805,485.4565,0,0,0.8043067,0.1744005,0.1656805,0,0,2.520352,2.285372,0.6299062,0,0.6299062,4.206578,70.1095,0.1281243,0.1822485,0.6434454,0,3.089679
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7587999,55.9071,41.00167,0.2478037,0.2478037,0,0,0,0.2478037,306.21,0,0,0.7587999,0.260846,0.2478037,0,0,1.890445,2.852288,0.4979538,0,0.4979538,4.678978,77.98282,0.1280466,0.2725841,0.6070399,0,3.611088
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9751131,61.97417,42.0076,0.597298,0.597298,0,0,0,0.597298,163.254,0,0,0.9751131,0.6287348,0.597298,0,0,1.392492,3.300447,0.3463784,0,0.3463784,5.007582,83.45953,0.1279925,0.6570278,0.7800905,0,4.275559
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.542926,52.97533,42.51744,0.04002695,0.04002695,0,0,0,0.04002695,1356.401,0,0,0.542926,0.04213363,0.04002695,0,0,1.046113,3.612187,0.5007923,0,0.5007923,5.482675,91.37774,0.1279145,0.04402965,0.4343407,0,4.155113
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5966746,54.76901,43.13753,0.4503114,0.4503114,0,0,0,0.4503114,132.5027,0,0,0.5966746,0.474012,0.4503114,0,0,0.5453209,4.0629,0.1226626,0,0.1226626,5.599043,93.3172,0.1278954,0.4953425,0.4773397,0,4.659575
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3302249,48.93912,42.74481,1.241904,1.241904,0,0,0,1.241904,26.59021,0,0,0.3302249,1.307268,1.241904,0,0,0.4226583,4.173296,0,0.9770427,-0.9770427,4.569149,76.15234,0.1278954,1.366095,0.2641799,0,4.503521
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04413856,42.18038,41.3875,0.8493614,0.8493614,0,0,0,0.8493614,5.196676,0,1.110223E-16,0.04413856,0.8940647,0.8493614,0,0,1.508261,3.196254,0,0.8499261,-0.8499261,3.673249,61.22069,0.1278954,0.9342976,0.03531085,0,3.240392
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,40.14733,40.14733,0.9383606,0.9383606,0,0,0,0.9383606,0,0,1.110223E-16,0,0.9877481,0.9383606,0,0,2.452624,2.346328,0,0.9877481,-0.9877481,2.632071,43.86776,0.1278954,1.032197,0,0,2.346328
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,38.92782,38.92782,0.739352,0.739352,0,0,0,0.739352,0,0,0,0,0.7782652,0.739352,0,0,3.550122,1.35858,0,0.7782652,-0.7782652,1.811707,30.19506,0.1278954,0.8132871,0,0,1.35858
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,37.77032,37.77032,0.2210302,0.2210302,0,0,0,0.2210302,0,0,2.775558E-17,0,0.2326633,0.2210302,0,0,4.414861,0.5803143,0,0.2326633,-0.2326633,1.566459,26.10759,0.1278954,0.2431332,0,0,0.5803143
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,36.64038,36.64038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.673376,0.347651,0,0,0,1.566459,26.10759,0.1278954,0,0,0,0.347651
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,35.91005,35.91005,0.007821736,0.007821736,0,0,0,0.007821736,0,0,1.734723E-18,0,0.008233406,0.007821736,0,0,4.673376,0.347651,0,0.008233406,-0.008233406,1.55778,25.96295,0.1278954,0.008603909,0,0,0.347651
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,35.26929,35.26929,0.2343845,0.2343845,0,0,0,0.2343845,0,0,0,0,0.2467205,0.2343845,0,0,4.682524,0.3394176,0,0.2467205,-0.2467205,1.297714,21.62852,0.1278954,0.2578229,0,0,0.3394176
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,34.58719,34.58719,0.01272556,0.01272556,0,0,0,0.01272556,0,0,1.734723E-18,0,0.01339532,0.01272556,0,0,4.956657,0.09269714,0,0.01339532,-0.01339532,1.283594,21.39319,0.1278954,0.01399811,0,0,0.09269714
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,34.12557,34.12557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.971541,0.07930181,0,0,0,1.283594,21.39319,0.1278954,0,0,0,0.07930181
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,33.60194,33.60194,0.1622113,0.1622113,1.614843,0,0.4969521,0.1622113,0,4.440892E-16,0,0,0,0,1.452632,1.38,4.971541,0.07930181,1.38,0,1.38,2.592777,43.21286,0.1281195,0.1784324,0,1.7,0.07930181
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,33.17477,33.17477,0.008128867,0.008128867,1.46076,0,0.4548876,0.008128867,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.591541,1.321302,1.38,0,1.38,3.90196,65.03253,0.1282862,0.008941754,0,1.7,1.321302
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,32.84406,32.84406,0.1170605,0.1170605,1.569692,0,0.4846259,0.1170605,0,0,0,0,0,0,1.452632,1.38,2.211541,2.563302,1.38,0,1.38,5.211143,86.8522,0.1284923,0.1287665,0,1.7,2.563302
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01962722,33.00496,32.67181,0,0,0,0,0,0,0,0,0,0.01962722,0,0,0,0,0.8315412,3.805302,0.01962722,0,0.01962722,5.229763,87.16254,0.1284893,0,0.01570178,0,3.824929
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2849767,37.32842,32.36176,0.08130445,0.08130445,0,0,0,0.08130445,350.5057,0,0,0.2849767,0.08558363,0.08130445,0,0,0.811914,3.822966,0.1993931,0,0.1993931,5.418923,90.31522,0.1284582,0.08943489,0.2279814,0,4.107943
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6865396,45.56147,32.96118,0.1485194,0.1485194,0,0,0,0.1485194,462.2558,0,0,0.6865396,0.1563362,0.1485194,0,0,0.6125209,4.00242,0.5302034,0,0.5302034,5.921919,98.69845,0.1283758,0.1633714,0.5492317,0,4.68896
