Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.032792,54.76045,34.62853,0.3117906,0.3117906,0,0,0,0.3117906,331.2453,0.6222737,0,1.032792,0.3282006,0.3117906,0,0,0.08231753,4.479603,0.08231753,0,0.08231753,6.000012,100,0.128363,0.3429697,0.8262334,0,5.512395
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.204151,60.577,36.15808,0.1909975,0.1909975,0,0,0,0.1909975,630.4536,1.003101,0,1.204151,0.20105,0.1909975,0,0,0,4.553689,0,0,0,6.000012,100,0.128363,0.2100972,0.9633205,0,5.75784
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.394878,67.38045,37.70831,0.9573861,0.9573861,0,0,0,0.9573861,145.6965,0.3871028,0,1.394878,1.007775,0.9573861,0,0,0,4.553689,0,0,0,6.000012,100,0.128363,1.053125,1.115902,0,5.948566
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.370911,68.69833,39.25853,0.2502452,0.2502452,0,0,0,0.2502452,547.8273,1.107495,0,1.370911,0.263416,0.2502452,0,0,0,4.553689,0,0,0,6.000012,100,0.128363,0.2752697,1.096729,0,5.9246
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.363091,70.50859,40.85009,0.006019562,0.006019562,0,0,0,0.006019562,22644.36,1.356755,0,1.363091,0.006336381,0.006019562,0,0,0,4.553689,0,0,0,6.000012,100,0.128363,0.006621518,1.090473,0,5.91678
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.31878,70.61371,41.89735,0.5798384,0.5798384,0,0,0,0.5798384,227.4392,0.7084237,0,1.31878,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.128363,0.6378223,1.055024,0,5.872469
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.046609,64.16114,42.40031,0.2765756,0.2765756,0,0,0,0.2765756,378.417,0.7554769,0,1.046609,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.128363,0.3042332,0.8372873,0,5.600298
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6841914,56.47007,42.97906,0,0,0,0,0,0,0,0.6841914,0,0.6841914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128363,0,0.5473531,0,5.23788
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3690322,49.54277,42.59323,0.5180321,0.5180321,0,0,0,0.5180321,71.23732,0,0,0.3690322,0.545297,0.5180321,0,0,0,4.553689,0,0.1762648,-0.1762648,5.814213,96.90335,0.128363,0.5698354,0.2952258,0,4.922721
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07066796,42.50798,41.23593,0,0,0,0,0,0,0,0,0,0.07066796,0,0,0,0,0.1958497,4.377424,0.07066796,0,0.07066796,5.881254,98.02071,0.1283521,0,0.05653436,0,4.448092
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,39.99575,39.99575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1251818,4.441025,0,0,0,5.881254,98.02071,0.1283521,0,0,0,4.441025
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,38.79691,38.79691,0.7147088,0.7147088,0,0,0,0.7147088,0,0,1.110223E-16,0,0.7523251,0.7147088,0,0,0.1251818,4.441025,0,0.7523251,-0.7523251,5.088234,84.80373,0.1283521,0.7861797,0,0,4.441025
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,37.65319,37.65319,0.9243282,0.9243282,0,0,0,0.9243282,0,0,1.110223E-16,0,0.9729771,0.9243282,0,0,0.9610985,3.6887,0,0.9729771,-0.9729771,4.062626,67.7103,0.1283521,1.016761,0,0,3.6887
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,36.54392,36.54392,0.2458009,0.2458009,0,0,0,0.2458009,0,0,0,0,0.2587377,0.2458009,0,0,2.042184,2.715723,0,0.2587377,-0.2587377,3.789892,63.16475,0.1283521,0.2703809,0,0,2.715723
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,35.8067,35.8067,0.08056945,0.08056945,0,0,0,0.08056945,0,0,1.387779E-17,0,0.08480995,0.08056945,0,0,2.32967,2.456985,0,0.08480995,-0.08480995,3.700495,61.67479,0.1283521,0.0886264,0,0,2.456985
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,35.17283,35.17283,0.1399171,0.1399171,0,0,0,0.1399171,0,0,2.775558E-17,0,0.1472811,0.1399171,0,0,2.423904,2.372175,0,0.1472811,-0.1472811,3.545247,59.08733,0.1283521,0.1539088,0,0,2.372175
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,34.49073,34.49073,0.2440914,0.2440914,0,0,0,0.2440914,0,0,0,0,0.2569383,0.2440914,0,0,2.587549,2.224894,0,0.2569383,-0.2569383,3.27441,54.57339,0.1283521,0.2685005,0,0,2.224894
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,34.02911,34.02911,0.1390042,0.1390042,0,0,0,0.1390042,0,0,0,0,0.1463202,0.1390042,0,0,2.873037,1.967956,0,0.1463202,-0.1463202,3.120175,52.00282,0.1283521,0.1529046,0,0,1.967956
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,33.50548,33.50548,0.2947389,0.2947389,0,0,0,0.2947389,0,0,5.551115E-17,0,0.3102514,0.2947389,0,0,3.035614,1.821636,0,0.3102514,-0.3102514,2.793141,46.55227,0.1283521,0.3242128,0,0,1.821636
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,33.07831,33.07831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.380338,1.511384,0,0,0,2.793141,46.55227,0.1283521,0,0,0,1.511384
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,32.76826,32.76826,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0.03944186,0.03746977,0,0,3.380338,1.511384,0,0.03944186,-0.03944186,2.751566,45.85934,0.1283521,0.04121675,0,0,1.511384
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01305,32.79659,32.57535,0.2463923,0.2463923,0,0,0,0.2463923,5.296431,0,2.775558E-17,0.01305,0.2593603,0.2463923,0,0,3.424163,1.471943,0,0.2463103,-0.2463103,2.491932,41.53212,0.1283521,0.2710315,0.01044,0,1.484993
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2332431,36.32602,32.28597,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,12.8752,2.220446E-16,2.220446E-16,0.2332431,1.452632,1.38,0,0,3.697841,1.225632,0,1.219388,-1.219388,1.206584,20.10969,0.1283521,1.992725,0.1865945,1.7,1.458875
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4519059,40.91835,32.86472,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,125.926,0,0,0.4519059,0,0,1.341134,1.274077,5.052717,0.006243811,1.725983,0,1.725983,2.843995,47.39983,0.1285515,0.3947529,0.3615247,1.7,0.4581497
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.576883,45.08777,34.53207,0.3358685,0.3358685,1.7,0,0.5202,0.3358685,171.7586,0,0,0.576883,0,0,1.364132,1.295925,3.326734,1.559628,1.872808,0,1.872808,4.620697,77.01146,0.1287274,0.3694553,0.4615064,1.7,2.136512
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9330133,54.17787,36.06163,0.3708101,0.3708101,0.9191391,0,0.307025,0.3708101,251.6149,0,0,0.9330133,0,0,0.548329,0.5209126,1.453926,3.245156,1.453926,0,1.453926,6.000012,100,0.1286826,0.4078911,0.7464107,1.7,4.178169
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7137649,51.1774,37.59118,0.7551579,0.7551579,0,0,0,0.7551579,94.51863,0,0,0.7137649,0.794903,0.7551579,0,0,0,4.553689,0,0.08113813,-0.08113813,5.914485,98.57455,0.1286826,0.8306737,0.571012,0,5.267454
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.20587,64.22478,39.1414,0,0,0,0,0,0,0,1.115717,0,1.20587,0,0,0,0,0.09015347,4.472551,0.09015347,0,0.09015347,6.000012,100,0.1286686,0,0.9646963,0,5.678421
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.974763,60.488,40.73296,0.4422897,0.4422897,0,0,0,0.4422897,220.3902,0.5091949,0,0.974763,0.465568,0.4422897,0,0,0,4.553689,0,0,0,6.000012,100,0.1286686,0.4865186,0.7798104,0,5.528452
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8674155,59.15843,41.73889,0.3312868,0.3312868,0,0,0,0.3312868,261.8322,0.5186927,0,0.8674155,0.3487229,0.3312868,0,0,0,4.553689,0,0,0,6.000012,100,0.1286686,0.3644154,0.6939325,0,5.421104
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6665012,55.27903,42.24185,0.2245808,0.2245808,0,0,0,0.2245808,296.7756,0.4301003,0,0.6665012,0.2364009,0.2245808,0,0,0,4.553689,0,0,0,6.000012,100,0.1286686,0.2470389,0.533201,0,5.22019
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5144804,52.72073,42.82749,0.7961234,0.7961234,0,0,0,0.7961234,64.6232,0,0,0.5144804,0.8380246,0.7961234,0,0,0,4.553689,0,0.3235442,-0.3235442,5.658967,94.31592,0.1286686,0.8757358,0.4115843,0,5.068169
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3417138,48.84047,42.43476,0,0,0,0,0,0,0,0,0,0.3417138,0,0,0,0,0.3594936,4.230145,0.3417138,0,0.3417138,5.983145,99.71888,0.1286158,0,0.2733711,0,4.571858
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07370409,42.41024,41.08435,0.4769602,0.4769602,0,0,0,0.4769602,15.45288,0,1.110223E-16,0.07370409,0.5020634,0.4769602,0,0,0.01777974,4.537687,0,0.4283593,-0.4283593,5.531614,92.19339,0.1286158,0.5246562,0.05896328,0,4.611391
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,39.87862,39.87862,0.8800828,0.8800828,0,0,0,0.8800828,0,0,1.110223E-16,0,0.9264029,0.8800828,0,0,0.4937345,4.109328,0,0.9264029,-0.9264029,4.5551,75.91818,0.1286158,0.9680911,0,0,4.109328
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,38.65911,38.65911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.523071,3.182925,0,0,0,4.5551,75.91818,0.1286158,0,0,0,3.182925
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,37.51539,37.51539,1.092119,1.092119,0,0,0,1.092119,0,0,0,0,1.149599,1.092119,0,0,1.523071,3.182925,0,1.149599,-1.149599,3.343316,55.72183,0.1286158,1.201331,0,0,3.182925
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,36.41301,36.41301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.800403,2.033326,0,0,0,3.343316,55.72183,0.1286158,0,0,0,2.033326
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,35.67579,35.67579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.800403,2.033326,0,0,0,3.343316,55.72183,0.1286158,0,0,0,2.033326
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,35.0557,35.0557,0.2149994,0.2149994,0,0,0,0.2149994,0,0,0,0,0.2263152,0.2149994,0,0,2.800403,2.033326,0,0.2263152,-0.2263152,3.104759,51.74588,0.1286158,0.2364994,0,0,2.033326
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,34.37361,34.37361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.051864,1.807011,0,0,0,3.104759,51.74588,0.1286158,0,0,0,1.807011
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,33.91198,33.91198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.051864,1.807011,0,0,0,3.104759,51.74588,0.1286158,0,0,0,1.807011
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,33.40902,33.40902,0.0795956,0.0795956,0,0,0,0.0795956,0,0,1.387779E-17,0,0.08378484,0.0795956,0,0,3.051864,1.807011,0,0.08378484,-0.08378484,3.016442,50.27393,0.1286158,0.08755516,0,0,1.807011
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,32.98185,32.98185,0.1107797,0.1107797,0,0,0,0.1107797,0,0,0,0,0.1166102,0.1107797,0,0,3.144959,1.723226,0,0.1166102,-0.1166102,2.893524,48.22531,0.1286158,0.1218576,0,0,1.723226
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,32.67181,32.67181,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0.07992753,0.07593115,0,0,3.274526,1.606616,0,0.07992753,-0.07992753,2.809273,46.82113,0.1286158,0.08352426,0,0,1.606616
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01820225,32.78745,32.47889,0.107549,0.107549,0,0,0,0.107549,16.9246,0,0,0.01820225,0.1132095,0.107549,0,0,3.363334,1.526688,0,0.09500726,-0.09500726,2.709127,45.15202,0.1286158,0.1183039,0.0145618,0,1.544891
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.274055,36.95485,32.18951,0.04453925,0.04453925,0,0,0,0.04453925,615.3113,0,0,0.274055,0.04688342,0.04453925,0,0,3.468898,1.431681,0.2271716,0,0.2271716,2.924641,48.74392,0.1285807,0.04899317,0.219244,0,1.705736
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.7245878,46.11406,32.76826,0,0,0,0,0,0,0,0,0,0.7245878,0,0,0,0,3.241726,1.636136,0.7245878,0,0.7245878,3.612045,60.20063,0.1284688,0,0.5796703,0,2.360723
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.111677,56.31178,34.41495,0.5265289,0.5265289,0,0,0,0.5265289,211.1332,0,0,1.111677,0.5542409,0.5265289,0,0,2.517138,2.288265,0.5574363,0,0.5574363,4.140875,69.01446,0.1283829,0.5791818,0.8893418,0,3.399942
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.228017,60.90365,35.9445,0.01541655,0.01541655,0,0,0,0.01541655,7965.575,0,0,1.228017,0.01622795,0.01541655,0,0,1.959702,2.789957,1.211789,0,1.211789,5.29048,88.17448,0.1281965,0.01695821,0.9824136,0,4.017974
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.268446,63.77598,37.47405,0,0,0,0,0,0,0,0.5205336,0,1.268446,0,0,0,0,0.7479128,3.880567,0.7479128,0,0.7479128,6.000012,100,0.1280818,0,1.014757,0,5.149014
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.312352,66.81441,39.01049,0.1599853,0.1599853,0,0,0,0.1599853,820.2957,1.143947,0,1.312352,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1280818,0.1759838,1.049882,0,5.866041
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.245345,66.99232,40.5745,0.8290693,0.8290693,0,0,0,0.8290693,150.21,0.3726406,0,1.245345,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1280818,0.9119763,0.9962761,0,5.799034
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.1392,65.49786,41.58731,0.4999173,0.4999173,0,0,0,0.4999173,227.8777,0.6129714,0,1.1392,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1280818,0.5499091,0.9113601,0,5.692889
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8320959,58.75438,42.09027,0.06679367,0.06679367,0,0,0,0.06679367,1245.771,0.7617868,0,0.8320959,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1280818,0.07347303,0.6656767,0,5.385785
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.7184657,56.87468,42.66902,1.233008,1.233008,0,0,0,1.233008,58.26935,0,2.220446E-16,0.7184657,1.297903,1.233008,0,0,0,4.553689,0,0.5794373,-0.5794373,5.389231,89.82034,0.1280818,1.356309,0.5747726,0,5.272155
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4519911,50.82543,42.24185,0.6057925,0.6057925,0,0,0,0.6057925,74.61155,0,0,0.4519911,0.6376763,0.6057925,0,0,0.6438193,3.974252,0,0.1856852,-0.1856852,5.193502,86.5582,0.1280818,0.6663718,0.3615929,0,4.426243
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06872059,42.16018,40.92588,1.092481,1.092481,0,0,0,1.092481,6.290325,0,2.220446E-16,0.06872059,1.14998,1.092481,0,0,0.8501361,3.788566,0,1.081259,-1.081259,4.053755,67.56245,0.1280818,1.201729,0.05497647,0,3.857287
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,39.72704,39.72704,1.022598,1.022598,0,0,0,1.022598,0,0,2.220446E-16,0,1.076419,1.022598,0,0,2.051535,2.707307,0,1.076419,-1.076419,2.91911,48.65173,0.1280818,1.124858,0,0,2.707307
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,38.50064,38.50064,0.5521619,0.5521619,0,0,0,0.5521619,0,0,0,0,0.581223,0.5521619,0,0,3.247556,1.630889,0,0.581223,-0.581223,2.306447,38.44071,0.1280818,0.6073781,0,0,1.630889
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,37.37759,37.37759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.893359,1.049666,0,0,0,2.306447,38.44071,0.1280818,0,0,0,1.049666
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,36.29588,36.29588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.893359,1.049666,0,0,0,2.306447,38.44071,0.1280818,0,0,0,1.049666
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,35.53799,35.53799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.893359,1.049666,0,0,0,2.306447,38.44071,0.1280818,0,0,0,1.049666
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,34.91791,34.91791,0.03393259,0.03393259,0,0,0,0.03393259,0,0,0,0,0.03571852,0.03393259,0,0,3.893359,1.049666,0,0.03571852,-0.03571852,2.268796,37.8132,0.1280818,0.03732585,0,0,1.049666
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,34.25648,34.25648,0.1143854,0.1143854,0,0,0,0.1143854,0,0,1.387779E-17,0,0.1204057,0.1143854,0,0,3.933047,1.013947,0,0.1204057,-0.1204057,2.141878,35.69789,0.1280818,0.125824,0,0,1.013947
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,33.81553,33.81553,0.3490016,0.3490016,0,0,0,0.3490016,0,0,5.551115E-17,0,0.3673702,0.3490016,0,0,4.066831,0.8935413,0,0.3673702,-0.3673702,1.754635,29.24387,0.1280818,0.3839018,0,0,0.8935413
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,33.31256,33.31256,0.1857722,0.1857722,0,0,0,0.1857722,0,0,2.775558E-17,0,0.1955497,0.1857722,0,0,4.47502,0.5261711,0,0.1955497,-0.1955497,1.548508,25.80842,0.1280818,0.2043494,0,0,0.5261711
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,32.88539,32.88539,0.04614991,0.04614991,0,0,0,0.04614991,0,0,0,0,0.04857885,0.04614991,0,0,4.692297,0.3306215,0,0.04857885,-0.04857885,1.497301,24.95497,0.1280818,0.0507649,0,0,0.3306215
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,32.59602,32.59602,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0.1148177,0.1090768,0,0,4.746274,0.2820426,0,0.1148177,-0.1148177,1.376273,22.93784,0.1280818,0.1199845,0,0,0.2820426
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01396519,32.61893,32.38243,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,9.219328,2.220446E-16,0,0.01396519,0,0,1.452632,1.38,4.873849,0.1672249,1.393965,0,1.393965,2.698704,44.97832,0.1282958,0.1666251,0.01117215,1.7,0.1811901
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3544586,38.30101,32.08617,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,167.1906,0,0,0.3544586,0,0,1.452632,1.38,3.479884,1.421794,1.734459,0,1.734459,4.344156,72.40246,0.1284789,0.2332096,0.2835669,1.7,1.776252
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7703779,46.93622,32.67181,1.100175,1.100175,1.7,0,0.5202,1.100175,70.02324,0,0,0.7703779,0,0,0.5998253,0.5698341,1.745425,2.982806,1.340212,0,1.340212,5.615593,93.59303,0.1287343,1.210192,0.6163023,1.7,3.753184
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9637382,52.84543,34.29782,0.7440419,0.7440419,0,0,0,0.7440419,129.5274,0,0,0.9637382,0.7832019,0.7440419,0,0,0.4052131,4.188997,0.1805363,0,0.1805363,5.786865,96.44756,0.1287066,0.818446,0.7709906,0,5.152735
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.141264,58.69438,35.84804,0.2781909,0.2781909,0,0,0,0.2781909,410.2448,0.6237543,0,1.141264,0.2928325,0.2781909,0,0,0.2246769,4.35148,0.2246769,0,0.2246769,6.000012,100,0.1286722,0.30601,0.913011,0,5.492743
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.318593,64.91978,37.35693,0.7121462,0.7121462,0,0,0,0.7121462,185.1576,0.5689655,0,1.318593,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1286722,0.7833608,1.054874,0,5.872282
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.458181,70.6726,38.90715,0.6735548,0.6735548,0,0,0,0.6735548,216.4904,0.7491762,0,1.458181,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1286722,0.7409103,1.166545,0,6.01187
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.254491,67.08726,40.45737,0.431346,0.431346,0,0,0,0.431346,290.8317,0.8004423,0,1.254491,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1286722,0.4744806,1.003593,0,5.80818
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.21,67.21323,41.50463,0,0,0,0,0,0,0,1.21,0,1.21,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286722,0,0.9679998,0,5.763689
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.040445,63.5066,41.97314,0.5797238,0.5797238,0,0,0,0.5797238,179.4725,0.4302092,0,1.040445,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1286722,0.6376961,0.8323558,0,5.594134
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5831577,53.8503,42.55189,0,0,0,0,0,0,0,0.5831577,0,0.5831577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286722,0,0.4665262,0,5.136847
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.3053825,47.85419,42.16606,0.3240081,0.3240081,0,0,0,0.3240081,94.25152,0,0,0.3053825,0.3410611,0.3240081,0,0,0,4.553689,0,0.03567859,-0.03567859,5.962403,99.37319,0.1286722,0.3564089,0.244306,0,4.859071
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07578816,42.21177,40.85009,0.8128498,0.8128498,0,0,0,0.8128498,9.32376,0,1.110223E-16,0.07578816,0.8556314,0.8128498,0,0,0.03964288,4.51801,0,0.7798432,-0.7798432,5.140377,85.67277,0.1286722,0.8941348,0.06063053,0,4.593799
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,39.63058,39.63058,0.371117,0.371117,0,0,0,0.371117,0,0,0,0,0.3906495,0.371117,0,0,0.9061353,3.738167,0,0.3906495,-0.3906495,4.728596,78.80977,0.1286722,0.4082288,0,0,3.738167
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,38.42485,38.42485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.34019,3.347518,0,0,0,4.728596,78.80977,0.1286722,0,0,0,3.347518
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,37.28114,37.28114,0.4339841,0.4339841,0,0,0,0.4339841,0,0,5.551115E-17,0,0.4568254,0.4339841,0,0,1.34019,3.347518,0,0.4568254,-0.4568254,4.247059,70.78419,0.1286722,0.4773825,0,0,3.347518
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,36.19942,36.19942,0.09447147,0.09447147,0,0,0,0.09447147,0,0,1.387779E-17,0,0.09944365,0.09447147,0,0,1.847774,2.890692,0,0.09944365,-0.09944365,4.142237,69.03714,0.1286722,0.1039186,0,0,2.890692
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,35.46221,35.46221,0.1107643,0.1107643,0,0,0,0.1107643,0,0,1.387779E-17,0,0.1165939,0.1107643,0,0,1.958267,2.791249,0,0.1165939,-0.1165939,4.019336,66.9888,0.1286722,0.1218407,0,0,2.791249
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,34.84212,34.84212,0.09274467,0.09274467,0,0,0,0.09274467,0,0,0,0,0.09762597,0.09274467,0,0,2.087816,2.674655,0,0.09762597,-0.09762597,3.916429,65.27369,0.1286722,0.1020191,0,0,2.674655
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,34.20136,34.20136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.196289,2.577029,0,0,0,3.916429,65.27369,0.1286722,0,0,0,2.577029
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,33.73974,33.73974,0.118483,0.118483,0,0,0,0.118483,0,0,0,0,0.1247189,0.118483,0,0,2.196289,2.577029,0,0.1247189,-0.1247189,3.784964,63.0826,0.1286722,0.1303312,0,0,2.577029
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,33.22989,33.22989,0.1097607,0.1097607,0,0,0,0.1097607,0,0,1.387779E-17,0,0.1155376,0.1097607,0,0,2.334866,2.45231,0,0.1155376,-0.1155376,3.663177,61.05282,0.1286722,0.1207368,0,0,2.45231
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,32.8096,32.8096,0.2586083,0.2586083,0,0,0,0.2586083,0,0,5.551115E-17,0,0.2722192,0.2586083,0,0,2.463241,2.336772,0,0.2722192,-0.2722192,3.376232,56.27043,0.1286722,0.2844691,0,0,2.336772
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,32.51334,32.51334,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0.1363478,0.1295304,0,0,2.765707,2.064553,0,0.1363478,-0.1363478,3.232509,53.87505,0.1286722,0.1424834,0,0,2.064553
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01089075,32.50473,32.32042,0.006817233,0.006817233,0,0,0,0.006817233,159.7533,0,0,0.01089075,0.007176035,0.006817233,0,0,2.917204,1.928205,0.003714717,0,0.003714717,3.236033,53.93378,0.1286717,0.007498956,0.008712602,0,1.939096
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09198455,33.59804,32.03105,0.5787023,0.5787023,0,0,0,0.5787023,15.89497,0,0,0.09198455,0.6091604,0.5787023,0,0,2.913489,1.931548,0,0.5171758,-0.5171758,2.690882,44.84795,0.1286717,0.6365726,0.07358764,0,2.023533
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.197634,36.02678,32.6098,0.5194032,0.5194032,0,0,0,0.5194032,38.05021,0,0,0.197634,0.5467402,0.5194032,0,0,3.488129,1.414373,0,0.3491062,-0.3491062,2.322892,38.71479,0.1286717,0.5713435,0.1581072,0,1.612007
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1943099,37.63561,34.2427,0,0,0,0,0,0,0,0,0,0.1943099,0,0,0,0,3.876025,1.065266,0.1943099,0,0.1943099,2.50723,41.78709,0.1286419,0,0.1554479,0,1.259576
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4603555,44.1453,35.77225,0.4276052,0.4276052,0,0,0,0.4276052,107.659,0,0,0.4603555,0.4501107,0.4276052,0,0,3.681715,1.240145,0.01024475,0,0.01024475,2.516949,41.94907,0.1286404,0.4703657,0.3682844,0,1.700501
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6041258,48.60966,37.3018,0,0,0,0,0,0,0,0,0,0.6041258,0,0,0,0,3.67147,1.249366,0.6041258,0,0.6041258,3.090073,51.50112,0.128548,0,0.4833006,0,1.853491
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4081822,46.3614,38.83136,0.03011514,0.03011514,0,0,0,0.03011514,1355.405,0,0,0.4081822,0.03170015,0.03011514,0,0,3.067344,1.793079,0.376482,0,0.376482,3.447236,57.45381,0.1284904,0.03312666,0.3265457,0,2.201261
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1905966,43.84151,40.38158,0.3124581,0.3124581,0,0,0,0.3124581,60.9991,0,0,0.1905966,0.3289033,0.3124581,0,0,2.690862,2.131913,0,0.1383066,-0.1383066,3.301448,55.02402,0.1284904,0.3437039,0.1524773,0,2.322509
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3963549,48.81633,41.3875,0.7322637,0.7322637,0,0,0,0.7322637,54.12735,0,0,0.3963549,0.7708039,0.7322637,0,0,2.844537,1.993606,0,0.374449,-0.374449,2.906744,48.44563,0.1284904,0.8054901,0.3170839,0,2.389961
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.292038,47.3181,41.89735,0,0,0,0,0,0,0,0,0,0.292038,0,0,0,0,3.260591,1.619157,0.292038,0,0.292038,3.183795,53.06315,0.1284459,0,0.2336304,0,1.911195
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.235325,46.78791,42.43476,0,0,0,0,0,0,0,0,0,0.235325,0,0,0,0,2.968553,1.881991,0.235325,0,0.235325,3.407044,56.78396,0.12841,0,0.18826,0,2.117316
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08967721,43.67514,42.04893,0.8615118,0.8615118,0,0,0,0.8615118,10.40929,0,1.110223E-16,0.08967721,0.9068545,0.8615118,0,0,2.733228,2.093784,0,0.8171772,-0.8171772,2.545664,42.42765,0.12841,0.9476629,0.07174177,0,2.183461
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07484625,42.07658,40.73296,0.3308108,0.3308108,0,0,0,0.3308108,22.62509,0,0,0.07484625,0.3482219,0.3308108,0,0,3.641203,1.276606,0,0.2733757,-0.2733757,2.257501,37.62494,0.12841,0.3638919,0.059877,0,1.351453
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,39.51345,39.51345,0.7861659,0.7861659,0,0,0,0.7861659,0,0,1.110223E-16,0,0.8275431,0.7861659,0,0,3.944953,1.003231,0,0.8275431,-0.8275431,1.385194,23.08651,0.12841,0.8647825,0,0,1.003231
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,38.3284,38.3284,0.2268647,0.2268647,1.679496,0,0.5146025,0.2268647,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.864446,0.1756877,1.38,0,1.38,2.694376,44.90619,0.128651,0.2495512,0,1.7,0.1756877
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,37.20535,37.20535,1.331085,1.331085,1.7,0,0.5202,1.331085,0,0,0,0,0,0,0.3689151,0.3504694,3.484446,1.417688,0.3504694,0,0.3504694,3.026861,50.44758,0.1287302,1.464193,0,1.7,1.417688
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,36.12363,36.12363,0.1102948,0.1102948,1.562926,0,0.4827789,0.1102948,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.133976,1.73311,1.38,0,1.38,4.336044,72.26725,0.1289284,0.1213243,0,1.7,1.73311
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,35.38642,35.38642,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.753976,2.97511,1.38,0,1.38,5.645227,94.08693,0.1290865,0,0,1.7,2.97511
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,34.74566,34.74566,0.2056371,0.2056371,0,0,0,0.2056371,0,0,2.775558E-17,0,0.2164601,0.2056371,0,0,0.3739764,4.21711,0,0.2164601,-0.2164601,5.417058,90.28412,0.1290865,0.2262008,0,0,4.21711
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,34.1049,34.1049,0.2210235,0.2210235,0,0,0,0.2210235,0,0,2.775558E-17,0,0.2326563,0.2210235,0,0,0.6144876,4.00065,0,0.2326563,-0.2326563,5.171816,86.19677,0.1290865,0.2431258,0,0,4.00065
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,33.65706,33.65706,0.1600091,0.1600091,0,0,0,0.1600091,0,0,2.775558E-17,0,0.1684307,0.1600091,0,0,0.8729946,3.767994,0,0.1684307,-0.1684307,4.994275,83.23775,0.1290865,0.17601,0,0,3.767994
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,33.13343,33.13343,0.2540356,0.2540356,0,0,0,0.2540356,0,0,0,0,0.2674058,0.2540356,0,0,1.06014,3.599563,0,0.2674058,-0.2674058,4.712405,78.53992,0.1290865,0.2794391,0,0,3.599563
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,32.72692,32.72692,0.2144695,0.2144695,0,0,0,0.2144695,0,0,2.775558E-17,0,0.2257574,0.2144695,0,0,1.357257,3.332157,0,0.2257574,-0.2257574,4.474435,74.57378,0.1290865,0.2359165,0,0,3.332157
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,32.43755,32.43755,0.03179691,0.03179691,0,0,0,0.03179691,0,0,0,0,0.03347043,0.03179691,0,0,1.608099,3.1064,0,0.03347043,-0.03347043,4.439155,73.98576,0.1290865,0.0349766,0,0,3.1064
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01785901,32.52623,32.22396,0.0101129,0.0101129,0,0,0,0.0101129,176.5963,0,0,0.01785901,0.01064516,0.0101129,0,0,1.645288,3.072929,0.00721385,0,0.00721385,4.445998,74.09982,0.1290854,0.01112419,0.01428721,0,3.090788
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2708497,36.63494,31.93459,0.4765306,0.4765306,0,0,0,0.4765306,56.83784,0,0,0.2708497,0.5016112,0.4765306,0,0,1.638075,3.079422,0,0.2307615,-0.2307615,4.202754,70.04576,0.1290854,0.5241837,0.2166798,0,3.350272
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6034571,43.44011,32.51334,0.2716818,0.2716818,0,0,0,0.2716818,222.119,0,0,0.6034571,0.2859809,0.2716818,0,0,1.894476,2.84866,0.3174762,0,0.3174762,4.503939,75.06549,0.129037,0.29885,0.4827657,0,3.452117
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7023618,47.17096,34.14624,0.568347,0.568347,0,0,0,0.568347,123.5797,0,0,0.7023618,0.59826,0.568347,0,0,1.577,3.134389,0.1041018,0,0.1041018,4.602698,76.71148,0.1290211,0.6251817,0.5618895,0,3.836751
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.190673,59.67131,35.67579,0.6948088,0.6948088,0,0,0,0.6948088,171.3671,0,0,1.190673,0.7313777,0.6948088,0,0,1.472898,3.228081,0.4592957,0,0.4592957,5.038424,83.97357,0.1289512,0.7642897,0.9525387,0,4.418754
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.115837,59.6966,37.20535,0,0,0,0,0,0,0,0.1022347,0,1.115837,0,0,0,0,1.013602,3.641447,1.013602,0,1.013602,6.000012,100,0.1287972,0,0.8926696,0,4.757284
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.208299,63.79254,38.7349,0.6810942,0.6810942,0,0,0,0.6810942,177.4055,0.4913573,0,1.208299,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1287972,0.7492037,0.9666389,0,5.761988
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.257872,66.93758,40.26445,0.4378416,0.4378416,0,0,0,0.4378416,287.2893,0.7969863,0,1.257872,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1287972,0.4816258,1.006298,0,5.811561
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.9291064,60.0503,41.27726,0.942171,0.942171,0,0,0,0.942171,98.61336,1.110223E-16,0,0.9291064,0.9917589,0.942171,0,0,0,4.553689,0,0.06265251,-0.06265251,5.93397,98.89931,0.1287972,1.036388,0.7432851,0,5.482795
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.6107076,53.54719,41.73889,0.50713,0.50713,0,0,0,0.50713,120.4243,0.00727273,0,0.6107076,0.533821,0.50713,0,0,0.0696139,4.491036,0.0696139,0,0.0696139,6.000012,100,0.1287866,0.557843,0.4885661,0,5.101744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5131724,52.15578,42.32453,0.2237,0.2237,0,0,0,0.2237,229.4021,0.2776988,0,0.5131724,0.2354737,0.2237,0,0,0,4.553689,0,0,0,6.000012,100,0.1287866,0.24607,0.410538,0,5.066862
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3107763,47.71519,41.9318,0.389579,0.389579,0,0,0,0.389579,79.77235,0,0,0.3107763,0.4100831,0.389579,0,0,0,4.553689,0,0.09930683,-0.09930683,5.895333,98.25536,0.1287866,0.4285369,0.248621,0,4.864465
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07746637,42.00586,40.61584,0.6880762,0.6880762,0,0,0,0.6880762,11.2584,0,1.110223E-16,0.07746637,0.7242907,0.6880762,0,0,0.1103409,4.454382,0,0.6468244,-0.6468244,5.213521,86.89184,0.1287866,0.7568839,0.06197309,0,4.531848
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,39.39633,39.39633,1.426018,1.426018,0.425,0,0.172125,1.426018,0,0,2.220446E-16,0,1.053703,1.001018,0,0,0.8290347,3.807558,0,1.053703,-1.053703,4.10282,68.3802,0.1287866,1.568619,0,1.7,3.807558
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,38.23194,38.23194,0.6373329,0.6373329,1.7,0,0.5202,0.6373329,0,0,0,0,0,0,1.062667,1.009534,1.999816,2.753855,1.009534,0,1.009534,5.060548,84.3423,0.129013,0.7010662,0,1.7,2.753855
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,37.08822,37.08822,0.1491788,0.1491788,0,0,0,0.1491788,0,0,2.775558E-17,0,0.1570303,0.1491788,0,0,0.9902818,3.662435,0,0.1570303,-0.1570303,4.895024,81.58356,0.129013,0.1640967,0,0,3.662435
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,36.02029,36.02029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.16476,3.505405,0,0,0,4.895024,81.58356,0.129013,0,0,0,3.505405
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,35.28996,35.28996,0.00529495,0.00529495,0,0,0,0.00529495,0,0,8.673617E-19,0,0.005573631,0.00529495,0,0,1.16476,3.505405,0,0.005573631,-0.005573631,4.889149,81.48565,0.129013,0.005824444,0,0,3.505405
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,34.66987,34.66987,0.2399542,0.2399542,0,0,0,0.2399542,0,0,5.551115E-17,0,0.2525834,0.2399542,0,0,1.170953,3.499831,0,0.2525834,-0.2525834,4.622902,77.04822,0.129013,0.2639496,0,0,3.499831
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,34.02911,34.02911,0.134425,0.134425,0,0,0,0.134425,0,0,2.775558E-17,0,0.1415,0.134425,0,0,1.451601,3.247248,0,0.1415,-0.1415,4.473748,74.56232,0.129013,0.1478675,0,0,3.247248
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,33.58127,33.58127,0.08237589,0.08237589,0,0,0,0.08237589,0,0,1.387779E-17,0,0.08671147,0.08237589,0,0,1.608823,3.105748,0,0.08671147,-0.08671147,4.382346,73.03896,0.129013,0.09061348,0,0,3.105748
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,33.07831,33.07831,0.02073998,0.02073998,0,0,0,0.02073998,0,0,0,0,0.02183156,0.02073998,0,0,1.705169,3.019037,0,0.02183156,-0.02183156,4.359334,72.65542,0.129013,0.02281398,0,0,3.019037
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,32.67181,32.67181,0.152423,0.152423,0,0,0,0.152423,0,0,2.775558E-17,0,0.1604453,0.152423,0,0,1.729427,2.997205,0,0.1604453,-0.1604453,4.19021,69.83669,0.129013,0.1676653,0,0,2.997205
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,32.38243,32.38243,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0.1421081,0.1350027,0,0,1.907699,2.83676,0,0.1421081,-0.1421081,4.040415,67.34011,0.129013,0.1485029,0,0,2.83676
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02172518,32.53657,32.16885,0.05466917,0.05466917,0,0,0,0.05466917,39.73935,0,0,0.02172518,0.05754649,0.05466917,0,0,2.065597,2.694652,0,0.03582132,-0.03582132,4.002656,66.71079,0.129013,0.06013609,0.01738014,0,2.716377
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1606579,34.63361,31.87947,0,0,0,0,0,0,0,0,0,0.1606579,0,0,0,0,2.105398,2.65883,0.1606579,0,0.1606579,4.155069,69.25101,0.1289886,0,0.1285263,0,2.819488
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4977373,41.33094,32.43755,0,0,0,0,0,0,0,0,0,0.4977373,0,0,0,0,1.944741,2.803422,0.4977373,0,0.4977373,4.627264,77.12092,0.1289131,0,0.3981898,0,3.30116
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8433598,49.99224,34.06356,0.590421,0.590421,0,0,0,0.590421,142.8404,0,0,0.8433598,0.6214958,0.590421,0,0,1.447003,3.251386,0.221864,0,0.221864,4.837743,80.62888,0.1288794,0.6494631,0.6746879,0,4.094746
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.162512,58.92167,35.61378,0.6310349,0.6310349,0,0,0,0.6310349,184.223,0,0,1.162512,0.6642473,0.6310349,0,0,1.225139,3.451064,0.4982643,0,0.4982643,5.310438,88.50712,0.128804,0.6941384,0.9300092,0,4.613575
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.173446,60.99456,37.12956,0.5916744,0.5916744,0,0,0,0.5916744,198.3263,0,0,1.173446,0.6228151,0.5916744,0,0,0.726875,3.899501,0.5506307,0,0.5506307,5.832812,97.21334,0.1287207,0.6508418,0.9387567,0,5.072948
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7710478,53.54697,38.63844,0.4100345,0.4100345,0,0,0,0.4100345,188.0446,0.1631883,0,0.7710478,0.4316152,0.4100345,0,0,0.1762443,4.395069,0.1762443,0,0.1762443,6.000012,100,0.128694,0.4510379,0.6168383,0,5.166117
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.9331003,58.89331,40.18866,0.5564412,0.5564412,0,0,0,0.5564412,167.6907,0.3473727,0,0.9331003,0.5857276,0.5564412,0,0,0,4.553689,0,0,0,6.000012,100,0.128694,0.6120853,0.7464802,0,5.486789
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.086904,63.68298,41.16014,0.2458228,0.2458228,0,0,0,0.2458228,442.1496,0.8281435,0,1.086904,0.2587608,0.2458228,0,0,0,4.553689,0,0,0,6.000012,100,0.128694,0.2704051,0.8695234,0,5.640593
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.8000356,57.50835,41.62176,0,0,0,0,0,0,0,0.8000356,0,0.8000356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128694,0,0.6400285,0,5.353724
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6287377,54.39166,42.16606,0,0,0,0,0,0,0,0.6287377,0,0.6287377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128694,0,0.5029901,0,5.182426
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3237587,47.80886,41.78023,0,0,0,0,0,0,0,0.3237587,0,0.3237587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128694,0,0.259007,0,4.877448
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07689609,41.83569,40.45737,0.08112253,0.08112253,0,0,0,0.08112253,94.79005,0,0,0.07689609,0.08539214,0.08112253,0,0,0,4.553689,0,0.008496055,-0.008496055,5.991056,99.85074,0.128694,0.08923478,0.06151687,0,4.630585
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,39.22408,39.22408,0.9467745,0.9467745,0,0,0,0.9467745,0,0,1.110223E-16,0,0.9966047,0.9467745,0,0,0.009440062,4.545193,0,0.9966047,-0.9966047,4.940543,82.34222,0.128694,1.041452,0,0,4.545193
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,38.05969,38.05969,0.9373883,0.9373883,0,0,0,0.9373883,0,0,1.110223E-16,0,0.9867245,0.9373883,0,0,1.116779,3.548588,0,0.9867245,-0.9867245,3.900444,65.00726,0.128694,1.031127,0,0,3.548588
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,36.95042,36.95042,0.3490867,0.3490867,0,0,0,0.3490867,0,0,5.551115E-17,0,0.3674597,0.3490867,0,0,2.213139,2.561864,0,0.3674597,-0.3674597,3.513107,58.55167,0.128694,0.3839954,0,0,2.561864
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,35.91005,35.91005,0.04166177,0.04166177,0,0,0,0.04166177,0,0,6.938894E-18,0,0.04385449,0.04166177,0,0,2.621428,2.194404,0,0.04385449,-0.04385449,3.466881,57.78123,0.128694,0.04582794,0,0,2.194404
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,35.17283,35.17283,0.06899068,0.06899068,0,0,0,0.06899068,0,0,1.387779E-17,0,0.07262177,0.06899068,0,0,2.670155,2.150549,0,0.07262177,-0.07262177,3.390331,56.50539,0.128694,0.07588975,0,0,2.150549
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,34.53207,34.53207,0.006521052,0.006521052,0,0,0,0.006521052,0,0,8.673617E-19,0,0.006864265,0.006521052,0,0,2.750846,2.077928,0,0.006864265,-0.006864265,3.383095,56.3848,0.128694,0.007173157,0,0,2.077928
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,33.93266,33.93266,0.124385,0.124385,0,0,0,0.124385,0,0,2.775558E-17,0,0.1309316,0.124385,0,0,2.758473,2.071064,0,0.1309316,-0.1309316,3.245081,54.08457,0.128694,0.1368235,0,0,2.071064
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,33.48481,33.48481,0.0580127,0.0580127,0,0,0,0.0580127,0,0,6.938894E-18,0,0.061066,0.0580127,0,0,2.903952,1.940132,0,0.061066,-0.061066,3.180712,53.01176,0.128694,0.06381397,0,0,1.940132
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,32.98185,32.98185,0.05020261,0.05020261,0,0,0,0.05020261,0,0,0,0,0.05284486,0.05020261,0,0,2.971803,1.879066,0,0.05284486,-0.05284486,3.125008,52.08337,0.128694,0.05522287,0,0,1.879066
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,32.57535,32.57535,0.1025319,0.1025319,0,0,0,0.1025319,0,0,1.387779E-17,0,0.1079283,0.1025319,0,0,3.03052,1.826221,0,0.1079283,-0.1079283,3.011242,50.18726,0.128694,0.1127851,0,0,1.826221
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,32.29976,32.29976,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0.06062412,0.05759291,0,0,3.15044,1.718293,0,0.06062412,-0.06062412,2.947339,49.12221,0.128694,0.0633522,0,0,1.718293
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01061445,32.26554,32.08617,0.3117632,0.3117632,0,0,0,0.3117632,3.404652,5.551115E-17,0,0.01061445,0.3281718,0.3117632,0,0,3.2178,1.657669,0,0.3175574,-0.3175574,2.612604,43.5433,0.128694,0.3429396,0.008491564,0,1.668283
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.119822,33.84101,31.79679,0.4085618,0.4085618,0,0,0,0.4085618,29.32776,0,0,0.119822,0.430065,0.4085618,0,0,3.570642,1.340111,0,0.310243,-0.310243,2.285579,38.0929,0.128694,0.4494179,0.09585762,0,1.459933
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2145827,36.07282,32.36176,0.7418073,0.7418073,0,0,0,0.7418073,28.92702,0,1.110223E-16,0.2145827,0.7808498,0.7418073,0,0,3.915356,1.029868,0,0.5662671,-0.5662671,1.688681,28.14462,0.128694,0.8159881,0.1716662,0,1.244451
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2306259,38.0033,33.96711,0.2530031,0.2530031,0,0,0,0.2530031,91.1554,0,0,0.2306259,0.266319,0.2530031,0,0,4.544542,0.4636011,0,0.03569307,-0.03569307,1.651057,27.51756,0.128694,0.2783034,0.1845008,0,0.694227
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3069336,40.98978,35.51733,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,40.2767,0,0,0.3069336,0.3548025,0.3370624,0,0,4.584201,0.427908,0,0.04786894,-0.04786894,1.600599,26.67659,0.128694,0.8382686,0.2455468,1.7,0.7348415
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.7056096,50.39528,37.0331,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,99.92104,0,0,0.7056096,0,0,0.9938328,0.9441412,4.637389,0.3800391,1.649751,0,1.649751,3.16569,52.76139,0.1288985,0.7767839,0.5644876,1.7,1.085649
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6303079,50.48521,38.54198,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1317.404,2.220446E-16,0,0.6303079,0,0,1.452632,1.38,2.987638,1.864815,2.010308,0,2.010308,5.072835,84.54709,0.1289769,0.05262918,0.5042463,1.7,2.495123
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.822713,56.27229,40.07154,0.06340974,0.06340974,0,0,0,0.06340974,1297.455,0,0,0.822713,0.06674709,0.06340974,0,0,0.9773301,3.674092,0.7559659,0,0.7559659,5.790008,96.49993,0.128863,0.06975071,0.6581704,0,4.496805
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7397481,55.53817,41.04301,0,0,0,0,0,0,0,0.5183839,0,0.7397481,0,0,0,0,0.2213642,4.354461,0.2213642,0,0.2213642,6.000012,100,0.1288297,0,0.5917985,0,5.094209
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4623125,50.25122,41.50463,0.2016804,0.2016804,0,0,0,0.2016804,229.2302,0.2500173,0,0.4623125,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1288297,0.2218484,0.36985,0,5.016001
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4571984,50.72572,42.04893,0.2198095,0.2198095,0,0,0,0.2198095,207.9976,0.22582,0,0.4571984,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1288297,0.2417904,0.3657587,0,5.010887
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1819201,44.94752,41.62176,0.810223,0.810223,0,0,0,0.810223,22.45309,0,1.110223E-16,0.1819201,0.8528663,0.810223,0,0,0,4.553689,0,0.6709462,-0.6709462,5.292773,88.2127,0.1288297,0.8912452,0.1455361,0,4.735609
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06609669,41.48795,40.30579,0,0,0,0,0,0,0,0,0,0.06609669,0,0,0,0,0.7454957,3.882743,0.06609669,0,0.06609669,5.355477,89.25778,0.1288198,0,0.05287736,0,3.948839
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,39.08628,39.08628,0.02576714,0.02576714,0,0,0,0.02576714,0,0,0,0,0.02712331,0.02576714,0,0,0.6793991,3.94223,0,0.02712331,-0.02712331,5.326887,88.78127,0.1288198,0.02834386,0,0,3.94223
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,37.94256,37.94256,0.3676567,0.3676567,0,0,0,0.3676567,0,0,5.551115E-17,0,0.3870071,0.3676567,0,0,0.7095361,3.915107,0,0.3870071,-0.3870071,4.918946,81.98226,0.1288198,0.4044224,0,0,3.915107
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,36.84018,36.84018,0.07053832,0.07053832,0,0,0,0.07053832,0,0,0,0,0.07425086,0.07053832,0,0,1.139544,3.5281,0,0.07425086,-0.07425086,4.840679,80.67781,0.1288198,0.07759215,0,0,3.5281
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,35.79292,35.79292,0.07215468,0.07215468,0,0,0,0.07215468,0,0,1.387779E-17,0,0.07595229,0.07215468,0,0,1.222045,3.453849,0,0.07595229,-0.07595229,4.760618,79.34347,0.1288198,0.07937014,0,0,3.453849
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,35.0557,35.0557,0.2600518,0.2600518,0,0,0,0.2600518,0,0,0,0,0.2737388,0.2600518,0,0,1.306436,3.377896,0,0.2737388,-0.2737388,4.472072,74.53438,0.1288198,0.286057,0,0,3.377896
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,34.43562,34.43562,0.2628237,0.2628237,0,0,0,0.2628237,0,0,0,0,0.2766566,0.2628237,0,0,1.61059,3.104157,0,0.2766566,-0.2766566,4.18045,69.67403,0.1288198,0.2891061,0,0,3.104157
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,33.8362,33.8362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.917987,2.827501,0,0,0,4.18045,69.67403,0.1288198,0,0,0,2.827501
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,33.38836,33.38836,0.04390654,0.04390654,0,0,0,0.04390654,0,0,0,0,0.04621741,0.04390654,0,0,1.917987,2.827501,0,0.04621741,-0.04621741,4.131732,68.86208,0.1288198,0.04829719,0,0,2.827501
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,32.88539,32.88539,0.01544634,0.01544634,0,0,0,0.01544634,0,0,1.734723E-18,0,0.0162593,0.01544634,0,0,1.969339,2.781284,0,0.0162593,-0.0162593,4.114594,68.57642,0.1288198,0.01699097,0,0,2.781284
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,32.47889,32.47889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.987405,2.765024,0,0,0,4.114594,68.57642,0.1288198,0,0,0,2.765024
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,32.22396,32.22396,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0.1643534,0.1561357,0,0,1.987405,2.765024,0,0.1643534,-0.1643534,3.94135,65.68904,0.1288198,0.1717493,0,0,2.765024
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02743199,32.47453,32.01038,0.1831345,0.1831345,0,0,0,0.1831345,14.97915,0,2.775558E-17,0.02743199,0.1927732,0.1831345,0,0,2.17002,2.600671,0,0.1653412,-0.1653412,3.767065,62.78429,0.1288198,0.201448,0.0219456,0,2.628103
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3033524,37.01851,31.74167,0.6166062,0.6166062,0,0,0,0.6166062,49.19711,0,1.110223E-16,0.3033524,0.6490592,0.6166062,0,0,2.353733,2.43533,0,0.3457067,-0.3457067,3.402658,56.71086,0.1288198,0.6782669,0.242682,0,2.738682
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4074211,39.49641,32.29976,1.154466,1.154466,0,0,0,1.154466,35.29086,0,2.220446E-16,0.4074211,1.215227,1.154466,0,0,2.737851,2.089623,0,0.8078064,-0.8078064,2.551156,42.51918,0.1288198,1.269913,0.3259369,0,2.497044
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.8067738,49.03401,33.89132,0.08196082,0.08196082,0,0,0,0.08196082,984.3408,0,0,0.8067738,0.08627454,0.08196082,0,0,3.635414,1.281816,0.7204993,0,0.7204993,3.234681,53.91125,0.1287115,0.0901569,0.6454191,0,2.08859
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.312222,62.36294,35.42087,0,0,0,0,0,0,0,0,0,1.312222,0,0,0,0,2.914915,1.930266,1.312222,0,1.312222,4.479564,74.65926,0.1285147,0,1.049777,0,3.242488
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.456178,68.06532,36.93664,0.8912278,0.8912278,0,0,0,0.8912278,163.3901,0,0,1.456178,0.9381346,0.8912278,0,0,1.602693,3.111265,0.5180432,0,0.5180432,4.971023,82.85022,0.1284372,0.9803506,1.164942,0,4.567443
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.316005,66.18051,38.42485,0.0991519,0.0991519,0,0,0,0.0991519,1327.261,0.1269846,0,1.316005,0.1043704,0.0991519,0,0,1.08465,3.577504,1.08465,0,1.08465,6.000012,100,0.1282752,0.1090671,1.052804,0,4.893509
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.106134,62.72211,39.95441,0.7261348,0.7261348,0,0,0,0.7261348,152.3317,0.3417814,0,1.106134,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1282752,0.7987483,0.8849071,0,5.659823
