Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9811305,60.86128,40.92588,0.7788944,0.7788944,0,0,0,0.7788944,125.9645,0.1612417,0,0.9811305,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1282752,0.8567839,0.7849044,0,5.53482
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9672091,61.0283,41.35305,0.8737513,0.8737513,0,0,0,0.8737513,110.6962,0.04747083,0,0.9672091,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1282752,0.9611264,0.7737672,0,5.520898
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5720708,52.912,41.89735,0.5972786,0.5972786,0,0,0,0.5972786,95.77956,0,1.110223E-16,0.5720708,0.6287143,0.5972786,0,0,0,4.553689,0,0.05664351,-0.05664351,5.940304,99.00488,0.1282752,0.6570064,0.4576566,0,5.12576
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3533783,48.0971,41.50463,0.09598476,0.09598476,0,0,0,0.09598476,368.1608,0.1894044,0,0.3533783,0.1010366,0.09598476,0,0,0.06293724,4.497046,0.06293724,0,0.06293724,6.000012,100,0.1282658,0.1055832,0.2827026,0,4.850424
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07808434,41.58609,40.18866,1.183748,1.183748,0,0,0,1.183748,6.596364,0,0,0.07808434,1.246051,1.183748,0,0,0,4.553689,0,1.167966,-1.167966,4.768867,79.48096,0.1282658,1.302123,0.06246747,0,4.631773
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,38.96915,38.96915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.297741,3.385722,0,0,0,4.768867,79.48096,0.1282658,0,0,0,3.385722
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,37.82544,37.82544,0.6174893,0.6174893,0,0,0,0.6174893,0,0,1.110223E-16,0,0.6499888,0.6174893,0,0,1.297741,3.385722,0,0.6499888,-0.6499888,4.083719,68.06184,0.1282658,0.6792383,0,0,3.385722
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,36.72305,36.72305,0.4591344,0.4591344,0,0,0,0.4591344,0,0,5.551115E-17,0,0.4832993,0.4591344,0,0,2.01995,2.735734,0,0.4832993,-0.4832993,3.574277,59.57116,0.1282658,0.5050478,0,0,2.735734
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,35.67579,35.67579,0.1657443,0.1657443,0,0,0,0.1657443,0,0,2.775558E-17,0,0.1744677,0.1657443,0,0,2.55695,2.252434,0,0.1744677,-0.1744677,3.390372,56.50608,0.1282658,0.1823188,0,0,2.252434
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,34.93858,34.93858,0.08721092,0.08721092,0,0,0,0.08721092,0,0,1.387779E-17,0,0.09180096,0.08721092,0,0,2.750803,2.077966,0,0.09180096,-0.09180096,3.293605,54.8933,0.1282658,0.09593201,0,0,2.077966
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,34.33916,34.33916,0.1209904,0.1209904,0,0,0,0.1209904,0,0,0,0,0.1273583,0.1209904,0,0,2.852804,1.986166,0,0.1273583,-0.1273583,3.159357,52.65585,0.1282658,0.1330894,0,0,1.986166
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,33.73974,33.73974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.994313,1.858807,0,0,0,3.159357,52.65585,0.1282658,0,0,0,1.858807
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,33.2919,33.2919,0.02157851,0.02157851,0,0,0,0.02157851,0,0,0,0,0.02271422,0.02157851,0,0,2.994313,1.858807,0,0.02271422,-0.02271422,3.135414,52.2568,0.1282658,0.02373636,0,0,1.858807
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,32.78893,32.78893,0.1044505,0.1044505,0,0,0,0.1044505,0,0,0,0,0.1099479,0.1044505,0,0,3.019551,1.836093,0,0.1099479,-0.1099479,3.019519,50.32522,0.1282658,0.1148956,0,0,1.836093
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,32.39621,32.39621,0.1970581,0.1970581,0,0,0,0.1970581,0,0,2.775558E-17,0,0.2074295,0.1970581,0,0,3.141715,1.726145,0,0.2074295,-0.2074295,2.800869,46.68106,0.1282658,0.2167639,0,0,1.726145
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,32.14817,32.14817,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0.125292,0.1190274,0,0,3.372193,1.518716,0,0.125292,-0.125292,2.6688,44.47991,0.1282658,0.1309302,0,0,1.518716
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02501854,32.3576,31.93459,0.007918183,0.007918183,0,0,0,0.007918183,315.9631,0,0,0.02501854,0.008334929,0.007918183,0,0,3.511406,1.393424,0.01668361,0,0.01668361,2.684627,44.7437,0.1282633,0.008710001,0.02001483,0,1.418442
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1472281,34.1619,31.64521,0.3140201,0.3140201,0,0,0,0.3140201,46.88493,0,0,0.1472281,0.3305475,0.3140201,0,0,3.494722,1.408439,0,0.1833194,-0.1833194,2.491392,41.52311,0.1282633,0.3454221,0.1177825,0,1.555667
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4268596,39.77718,32.22396,0,0,0,0,0,0,0,0,0,0.4268596,0,0,0,0,3.698411,1.225119,0.4268596,0,0.4268596,2.896346,48.27234,0.1281997,0,0.3414876,0,1.651979
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3982506,40.91269,33.81553,0.5731698,0.5731698,0,0,0,0.5731698,69.48213,0,0,0.3982506,0.6033366,0.5731698,0,0,3.271551,1.609293,0,0.205086,-0.205086,2.680166,44.66935,0.1281997,0.6304867,0.3186005,0,2.007544
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5338802,45.11566,35.34508,0.7343317,0.7343317,0,0,0,0.7343317,72.70287,0,0,0.5338802,0.7729807,0.7343317,0,0,3.499424,1.404207,0,0.2391005,-0.2391005,2.428133,40.4688,0.1281997,0.8077648,0.4271042,0,1.938087
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5603619,47.23599,36.84018,1.110009,1.110009,0.425,0,0.172125,1.110009,50.48263,1.110223E-16,0,0.5603619,0.7210625,0.6850094,0,0,3.765091,1.165107,0,0.1607005,-0.1607005,2.258739,37.64558,0.1281997,1.22101,0.4482895,1.7,1.725469
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5536376,48.69712,38.3284,0,0,1.452632,0,0.4526684,0,0,0,0,0.5536376,0,0,1.452632,1.38,3.943648,1.004406,1.933638,0,1.933638,4.093149,68.21902,0.1282737,0,0.4429101,1.7,1.558044
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5961196,51.18472,39.83728,0,0,1.452632,0,0.4526684,0,0,0,0,0.5961196,0,0,1.452632,1.38,2.01001,2.74468,1.97612,0,1.97612,5.967861,99.46415,0.1283411,0,0.4768957,1.7,3.3408
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5658832,51.6109,40.80875,0.9456908,0.9456908,0,0,0,0.9456908,59.83808,0,0,0.5658832,0.9954639,0.9456908,0,0,0.03389034,4.523188,0,0.4295807,-0.4295807,5.515043,91.9172,0.1283411,1.04026,0.4527065,0,5.089071
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2633312,46.08518,41.23593,0.6420552,0.6420552,0,0,0,0.6420552,41.01379,0,0,0.2633312,0.6758476,0.6420552,0,0,0.5112023,4.093607,0,0.4125164,-0.4125164,5.080213,84.67004,0.1283411,0.7062607,0.2106649,0,4.356938
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2477507,46.35034,41.78023,0.3403989,0.3403989,0,0,0,0.3403989,72.78244,0,5.551115E-17,0.2477507,0.3583147,0.3403989,0,0,0.9695538,3.681091,0,0.110564,-0.110564,4.963668,82.72763,0.1283411,0.3744388,0.1982005,0,3.928841
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2431509,45.82317,41.35305,0.5821385,0.5821385,0,0,0,0.5821385,41.76857,0,0,0.2431509,0.6127774,0.5821385,0,0,1.092403,3.570526,0,0.3696264,-0.3696264,4.574047,76.23397,0.1283411,0.6403524,0.1945208,0,3.813677
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07856524,41.4766,40.07154,0,0,0,0,0,0,0,0,0,0.07856524,0,0,0,0,1.503099,3.2009,0.07856524,0,0.07856524,4.648581,77.47619,0.1283294,0,0.06285219,0,3.279465
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,38.81069,38.81069,0.8489752,0.8489752,0,0,0,0.8489752,0,0,1.110223E-16,0,0.8936581,0.8489752,0,0,1.424533,3.271609,0,0.8936581,-0.8936581,3.706583,61.77625,0.1283294,0.9338728,0,0,3.271609
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,37.70831,37.70831,0.4942687,0.4942687,0,0,0,0.4942687,0,0,5.551115E-17,0,0.5202828,0.4942687,0,0,2.417487,2.377951,0,0.5202828,-0.5202828,3.158156,52.63583,0.1283294,0.5436955,0,0,2.377951
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,36.60593,36.60593,0.4190832,0.4190832,0,0,0,0.4190832,0,0,5.551115E-17,0,0.4411403,0.4190832,0,0,2.995579,1.857668,0,0.4411403,-0.4411403,2.693154,44.8858,0.1283294,0.4609916,0,0,1.857668
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,35.57933,35.57933,0.02416787,0.02416787,0,0,0,0.02416787,0,0,3.469447E-18,0,0.02543986,0.02416787,0,0,3.485735,1.416528,0,0.02543986,-0.02543986,2.666338,44.43887,0.1283294,0.02658465,0,0,1.416528
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,34.86279,34.86279,0.03876743,0.03876743,0,0,0,0.03876743,0,0,0,0,0.04080782,0.03876743,0,0,3.514001,1.391088,0,0.04080782,-0.04080782,2.623322,43.72195,0.1283294,0.04264417,0,0,1.391088
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,34.2427,34.2427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.559343,1.35028,0,0,0,2.623322,43.72195,0.1283294,0,0,0,1.35028
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,33.65706,33.65706,0.08177334,0.08177334,0,0,0,0.08177334,0,0,1.387779E-17,0,0.0860772,0.08177334,0,0,3.559343,1.35028,0,0.0860772,-0.0860772,2.532589,42.20973,0.1283294,0.08995067,0,0,1.35028
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,33.19544,33.19544,0.1117833,0.1117833,0,0,0,0.1117833,0,0,0,0,0.1176667,0.1117833,0,0,3.654985,1.264203,0,0.1176667,-0.1176667,2.408557,40.14254,0.1283294,0.1229617,0,0,1.264203
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,32.70626,32.70626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.785725,1.146536,0,0,0,2.408557,40.14254,0.1283294,0,0,0,1.146536
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,32.32042,32.32042,0.0459347,0.0459347,0,0,0,0.0459347,0,0,0,0,0.04835232,0.0459347,0,0,3.785725,1.146536,0,0.04835232,-0.04835232,2.35759,39.29308,0.1283294,0.05052817,0,0,1.146536
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,32.05172,32.05172,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0.0136419,0.01295981,0,0,3.83945,1.098184,0,0.0136419,-0.0136419,2.34321,39.05342,0.1283294,0.01425579,0,0,1.098184
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01728848,32.15075,31.8588,0.1479889,0.1479889,0,0,0,0.1479889,11.68228,0,2.775558E-17,0.01728848,0.1557778,0.1479889,0,0,3.854608,1.084542,0,0.1384893,-0.1384893,2.197229,36.62041,0.1283294,0.1627878,0.01383078,0,1.10183
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3516217,37.72644,31.58321,0.2253205,0.2253205,0,0,0,0.2253205,156.054,0,0,0.3516217,0.2371795,0.2253205,0,0,4.008485,0.9460525,0.1144423,0,0.1144423,2.305799,38.4299,0.1283124,0.2478526,0.2812974,0,1.297674
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5166373,41.38224,32.14817,0,0,0,0,0,0,0,0,0,0.5166373,0,0,0,0,3.894043,1.049051,0.5166373,0,0.5166373,2.795924,46.59864,0.1282358,0,0.4133098,0,1.565688
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4191004,41.223,33.73974,0.39904,0.39904,0,0,0,0.39904,105.0272,5.551115E-17,0,0.4191004,0.4200421,0.39904,0,0,3.377405,1.514024,0,0.0009416243,-0.0009416243,2.794931,46.5821,0.1282358,0.438944,0.3352804,0,1.933125
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.072465,56.38329,35.24862,0.1777874,0.1777874,0,0,0,0.1777874,603.2291,0,0,1.072465,0.1871447,0.1777874,0,0,3.378452,1.513083,0.8853207,0,0.8853207,3.63482,60.58022,0.1281047,0.1955662,0.8579723,0,2.585548
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.404772,66.41393,36.73684,1.265986,1.265986,1.7,0,0.5202,1.265986,110.9626,0,0,1.404772,0,0,0.4340137,0.412313,2.493131,2.309871,1.817085,0,1.817085,5.358658,89.31079,0.1282821,1.392585,1.123817,1.7,3.714643
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.340589,66.58833,38.23194,0.1036585,0.1036585,0,0,0,0.1036585,1293.275,0.5554289,0,1.340589,0.1091142,0.1036585,0,0,0.6760462,3.945247,0.6760462,0,0.6760462,6.000012,100,0.1281823,0.1140244,1.072471,0,5.285837
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9492862,58.73565,39.72704,0,0,0,0,0,0,0,0.9492862,0,0.9492862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281823,0,0.759429,0,5.502975
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4516201,49.17613,40.69163,0.4020489,0.4020489,0,0,0,0.4020489,112.3296,0.02841073,0,0.4516201,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1281823,0.4422538,0.3612961,0,5.005309
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.574702,52.12671,41.1188,0.4115781,0.4115781,0,0,0,0.4115781,139.6337,0.1414618,0,0.574702,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1281823,0.4527359,0.4597616,0,5.128391
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5086128,51.3557,41.6631,0.4801843,0.4801843,0,0,0,0.4801843,105.9203,0.003155603,0,0.5086128,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.1281823,0.5282028,0.4068902,0,5.062302
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3342387,47.44508,41.23593,0.4767287,0.4767287,0,0,0,0.4767287,70.11088,0,0,0.3342387,0.5018197,0.4767287,0,0,0,4.553689,0,0.167581,-0.167581,5.823366,97.05591,0.1281823,0.5244015,0.2673909,0,4.887928
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07696921,41.32965,39.95441,0.6260224,0.6260224,0,0,0,0.6260224,12.29496,0,0,0.07696921,0.658971,0.6260224,0,0,0.1862011,4.386108,0,0.5820017,-0.5820017,5.209882,86.8312,0.1281823,0.6886246,0.06157537,0,4.463077
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,38.71423,38.71423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8328697,3.804106,0,0,0,5.209882,86.8312,0.1281823,0,0,0,3.804106
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,37.61185,37.61185,0.3383615,0.3383615,0,0,0,0.3383615,0,0,0,0,0.35617,0.3383615,0,0,0.8328697,3.804106,0,0.35617,-0.35617,4.834446,80.57394,0.1281823,0.3721977,0,0,3.804106
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,36.50947,36.50947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.228614,3.447936,0,0,0,4.834446,80.57394,0.1281823,0,0,0,3.447936
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,35.49666,35.49666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.228614,3.447936,0,0,0,4.834446,80.57394,0.1281823,0,0,0,3.447936
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,34.76633,34.76633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.228614,3.447936,0,0,0,4.834446,80.57394,0.1281823,0,0,0,3.447936
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,34.16002,34.16002,0.1256985,0.1256985,0,0,0,0.1256985,0,0,0,0,0.1323142,0.1256985,0,0,1.228614,3.447936,0,0.1323142,-0.1323142,4.694975,78.24942,0.1281823,0.1382684,0,0,3.447936
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,33.58127,33.58127,0.08662335,0.08662335,0,0,0,0.08662335,0,0,1.387779E-17,0,0.09118247,0.08662335,0,0,1.37563,3.315622,0,0.09118247,-0.09118247,4.59886,76.64751,0.1281823,0.09528568,0,0,3.315622
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,33.11965,33.11965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.476944,3.224439,0,0,0,4.59886,76.64751,0.1281823,0,0,0,3.224439
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,32.63047,32.63047,0.04659018,0.04659018,0,0,0,0.04659018,0,0,6.938894E-18,0,0.04904229,0.04659018,0,0,1.476944,3.224439,0,0.04904229,-0.04904229,4.547165,75.78593,0.1281823,0.05124919,0,0,3.224439
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,32.24463,32.24463,0.04078714,0.04078714,0,0,0,0.04078714,0,0,6.938894E-18,0,0.04293383,0.04078714,0,0,1.531435,3.175397,0,0.04293383,-0.04293383,4.501909,75.03166,0.1281823,0.04486585,0,0,3.175397
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,31.98971,31.98971,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0.1694513,0.1609787,0,0,1.57914,3.132463,0,0.1694513,-0.1694513,4.323291,72.05471,0.1281823,0.1770766,0,0,3.132463
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02592068,32.22092,31.78301,0.2509575,0.2509575,0,0,0,0.2509575,10.32871,0,0,0.02592068,0.2641658,0.2509575,0,0,1.767419,2.963012,0,0.2382451,-0.2382451,4.072159,67.86918,0.1281823,0.2760532,0.02073654,0,2.988933
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1906821,34.77916,31.50742,0.847621,0.847621,0,0,0,0.847621,22.49615,0,1.110223E-16,0.1906821,0.8922327,0.847621,0,0,2.032135,2.724767,0,0.7015505,-0.7015505,3.33266,55.54422,0.1281823,0.9323831,0.1525457,0,2.915449
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5579139,42.10331,32.08617,1.073261,1.073261,0,0,0,1.073261,51.98307,0,0,0.5579139,1.129748,1.073261,0,0,2.811636,2.023216,0,0.5718343,-0.5718343,2.729893,45.49813,0.1281823,1.180587,0.4463311,0,2.58113
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3354752,39.56472,33.63639,0.3855318,0.3855318,0,0,0,0.3855318,87.01623,0,5.551115E-17,0.3354752,0.405823,0.3855318,0,0,3.447008,1.451382,0,0.07034773,-0.07034773,2.65574,44.26225,0.1281823,0.424085,0.2683802,0,1.786857
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.272794,39.98548,35.15216,0.06397574,0.06397574,0,0,0,0.06397574,426.4023,0,0,0.272794,0.06734288,0.06397574,0,0,3.525172,1.381034,0.2054511,0,0.2054511,2.850648,47.51071,0.128152,0.07037331,0.2182352,0,1.653828
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3132404,42.27042,36.64038,0.6410252,0.6410252,0,0,0,0.6410252,48.86554,0,0,0.3132404,0.6747634,0.6410252,0,0,3.319721,1.56594,0,0.361523,-0.361523,2.46957,41.15942,0.128152,0.7051277,0.2505923,0,1.879181
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3405493,44.31551,38.11481,0.4191308,0.4191308,0,0,0,0.4191308,81.25131,0,5.551115E-17,0.3405493,0.4411903,0.4191308,0,0,3.721413,1.204417,0,0.1006411,-0.1006411,2.363485,39.39133,0.128152,0.4610439,0.2724394,0,1.544967
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.779968,54.81964,39.60991,0.851797,0.851797,0,0,0,0.851797,91.56736,0,0,0.779968,0.8966284,0.851797,0,0,3.833236,1.103776,0,0.1166604,-0.1166604,2.240514,37.34183,0.128152,0.9369767,0.6239744,0,1.883744
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4105049,48.23978,40.5745,0,0,0,0,0,0,0,0,0,0.4105049,0,0,0,0,3.962859,0.987116,0.4105049,0,0.4105049,2.629953,43.83247,0.1280914,0,0.3284039,0,1.397621
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3785466,48.06207,41.00167,0.6342853,0.6342853,0,0,0,0.6342853,59.68081,0,0,0.3785466,0.6676688,0.6342853,0,0,3.552354,1.35657,0,0.2891221,-0.2891221,2.325192,38.75312,0.1280914,0.6977139,0.3028373,0,1.735117
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2733764,46.59679,41.54597,0.7057427,0.7057427,0,0,0,0.7057427,38.73598,0,1.110223E-16,0.2733764,0.7428871,0.7057427,0,0,3.873601,1.067448,0,0.4695107,-0.4695107,1.830284,30.50467,0.1280914,0.776317,0.2187011,0,1.340825
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1655255,44.1291,41.1188,0.03363474,0.03363474,0,0,0,0.03363474,492.1264,0,0,0.1655255,0.035405,0.03363474,0,0,4.395279,0.5979376,0.1301205,0,0.1301205,1.953727,32.56205,0.1280722,0.03699822,0.1324204,0,0.7634631
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04757744,40.68394,39.83728,0.197649,0.197649,0,0,0,0.197649,24.07169,0,0,0.04757744,0.2080515,0.197649,0,0,4.265159,0.715046,0,0.1604741,-0.1604741,1.784573,29.74282,0.1280722,0.2174139,0.03806195,0,0.7626235
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,38.5971,38.5971,0.5994427,0.5994427,0.425,0,0.172125,0.5994427,0,0,0,0,0.1836239,0.1744427,0,0,4.443463,0.554572,0,0.1836239,-0.1836239,1.591016,26.51688,0.1280722,0.659387,0,1.7,0.554572
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,37.51539,37.51539,0.24864,0.24864,1.7,0,0.5202,0.24864,0,0,0,0,0,0,1.45136,1.378792,4.64749,0.370948,1.378792,0,1.378792,2.899053,48.31745,0.1283136,0.273504,0,1.7,0.370948
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,36.43368,36.43368,0.0281233,0.0281233,1.480755,0,0.4603461,0.0281233,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.268698,1.611861,1.38,0,1.38,4.208236,70.13712,0.1284778,0.03093563,0,1.7,1.611861
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,35.42087,35.42087,0.1419036,0.1419036,1.594535,0,0.4914081,0.1419036,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.888698,2.853861,1.38,0,1.38,5.517419,91.95679,0.128681,0.1560939,0,1.7,2.853861
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,34.68365,34.68365,0.02601866,0.02601866,0,0,0,0.02601866,0,0,3.469447E-18,0,0.02738807,0.02601866,0,0,0.5086979,4.095861,0,0.02738807,-0.02738807,5.488549,91.47564,0.128681,0.02862053,0,0,4.095861
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,34.08423,34.08423,0.06694617,0.06694617,0,0,0,0.06694617,0,0,0,0,0.07046966,0.06694617,0,0,0.539129,4.068473,0,0.07046966,-0.07046966,5.414268,90.23762,0.128681,0.07364079,0,0,4.068473
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,33.52615,33.52615,0.06083804,0.06083804,0,0,0,0.06083804,0,0,1.387779E-17,0,0.06404004,0.06083804,0,0,0.6174287,3.998003,0,0.06404004,-0.06404004,5.346764,89.11255,0.128681,0.06692184,0,0,3.998003
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,33.03697,33.03697,0.1631984,0.1631984,0,0,0,0.1631984,0,0,0,0,0.1717878,0.1631984,0,0,0.6885843,3.933963,0,0.1717878,-0.1717878,5.165683,86.09455,0.128681,0.1795182,0,0,3.933963
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,32.57535,32.57535,0.1268934,0.1268934,0,0,0,0.1268934,0,0,2.775558E-17,0,0.133572,0.1268934,0,0,0.8794596,3.762175,0,0.133572,-0.133572,5.024886,83.74793,0.128681,0.1395827,0,0,3.762175
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,32.18951,32.18951,0.1859342,0.1859342,0,0,0,0.1859342,0,0,0,0,0.1957202,0.1859342,0,0,1.027873,3.628603,0,0.1957202,-0.1957202,4.818579,80.30949,0.128681,0.2045276,0,0,3.628603
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,31.93459,31.93459,0.1980741,0.1980741,0,0,0,0.1980741,0,0,2.775558E-17,0,0.2084991,0.1980741,0,0,1.24534,3.432883,0,0.2084991,-0.2084991,4.598802,76.64654,0.128681,0.2178816,0,0,3.432883
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004700232,31.80021,31.721,0.02494281,0.02494281,0,0,0,0.02494281,18.84403,0,0,0.004700232,0.02625559,0.02494281,0,0,1.477005,3.224384,0,0.02155536,-0.02155536,4.57608,76.26785,0.128681,0.02743709,0.003760186,0,3.229084
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06532511,32.55816,31.4523,0.4123527,0.4123527,0,0,0,0.4123527,15.84205,0,0,0.06532511,0.4340555,0.4123527,0,0,1.500956,3.202829,0,0.3687304,-0.3687304,4.187404,69.78993,0.128681,0.453588,0.05226009,0,3.268154
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2317409,36.0168,32.01038,0.2599082,0.2599082,0,0,0,0.2599082,89.1626,0,0,0.2317409,0.2735875,0.2599082,0,0,1.910656,2.834098,0,0.04184667,-0.04184667,4.143294,69.05476,0.128681,0.285899,0.1853927,0,3.065839
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1554525,36.252,33.5606,2.04831,2.04831,0.6683096,0,0.2385485,2.04831,7.589304,0,0,0.1554525,1.452632,1.38,0,0,1.957152,2.792252,0,1.297179,-1.297179,2.775947,46.26569,0.128681,2.253141,0.124362,1.7,2.947704
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2742659,39.93422,35.07637,0.6395705,0.6395705,1.7,0,0.5202,0.6395705,42.88282,0,0,0.2742659,0,0,1.060429,1.007408,3.398463,1.495073,1.281674,0,1.281674,3.99185,66.5307,0.1289346,0.7035276,0.2194127,1.7,1.769338
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2672938,41.31948,36.54392,1.290999,1.290999,1.7,0,0.5202,1.290999,20.70442,0,0,0.2672938,0,0,0.4090013,0.3885513,2.116789,2.648579,0.655845,0,0.655845,4.614039,76.9005,0.1290678,1.420099,0.213835,1.7,2.915873
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3401739,44.20798,38.01835,0,0,1.179758,0,0.3781739,0,0,-2.220446E-16,0,0.3401739,0,0,1.179758,1.12077,1.460944,3.23884,1.460944,0,1.460944,6.000012,100,0.1291138,0,0.2721391,1.7,3.579013
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5450507,49.77248,39.49279,0.495845,0.495845,0,0,0,0.495845,109.9236,0.02310864,0,0.5450507,0.5219421,0.495845,0,0,0,4.553689,0,0,0,6.000012,100,0.1291138,0.5454295,0.4360406,0,5.09874
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.231218,44.67708,40.45737,0.1904286,0.1904286,0,0,0,0.1904286,121.4198,0.03076679,0,0.231218,0.2004512,0.1904286,0,0,0,4.553689,0,0,0,6.000012,100,0.1291138,0.2094715,0.1849744,0,4.784907
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3706328,47.78494,40.88454,1.074134,1.074134,0,0,0,1.074134,34.50527,0,0,0.3706328,1.130667,1.074134,0,0,0,4.553689,0,0.7600346,-0.7600346,5.198865,86.64758,0.1291138,1.181548,0.2965063,0,4.924322
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08280273,42.88152,41.3875,0.5462169,0.5462169,0,0,0,0.5462169,15.15931,0,0,0.08280273,0.5749651,0.5462169,0,0,0.8444829,3.793654,0,0.4921624,-0.4921624,4.68008,78.00118,0.1291138,0.6008386,0.06624218,0,3.876457
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1435319,43.60329,41.00167,0.5588203,0.5588203,0,0,0,0.5588203,25.68481,0,0,0.1435319,0.5882319,0.5588203,0,0,1.39133,3.301492,0,0.4447,-0.4447,4.211326,70.18862,0.1291138,0.6147023,0.1148256,0,3.445024
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07585663,41.04555,39.69259,0.5029896,0.5029896,0,0,0,0.5029896,15.08115,0,0,0.07585663,0.5294628,0.5029896,0,0,1.885441,2.856792,0,0.4536062,-0.4536062,3.733183,62.21959,0.1291138,0.5532886,0.0606853,0,2.932649
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,38.48686,38.48686,0.006269107,0.006269107,0,0,0,0.006269107,0,0,0,0,0.00659906,0.006269107,0,0,2.389448,2.403186,0,0.00659906,-0.00659906,3.726227,62.10365,0.1291138,0.006896018,0,0,2.403186
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,37.39826,37.39826,0.9866286,0.9866286,0,0,0,0.9866286,0,0,1.110223E-16,0,1.038556,0.9866286,0,0,2.39678,2.396587,0,1.038556,-1.038556,2.631492,43.85811,0.1291138,1.085291,0,0,2.396587
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,36.31655,36.31655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.550732,1.35803,0,0,0,2.631492,43.85811,0.1291138,0,0,0,1.35803
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,35.32441,35.32441,0.01466853,0.01466853,0,0,0,0.01466853,0,0,1.734723E-18,0,0.01544056,0.01466853,0,0,3.550732,1.35803,0,0.01544056,-0.01544056,2.615216,43.58685,0.1291138,0.01613538,0,0,1.35803
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,34.60786,34.60786,0.06220265,0.06220265,0,0,0,0.06220265,0,0,6.938894E-18,0,0.06547648,0.06220265,0,0,3.567888,1.34259,0,0.06547648,-0.06547648,2.546198,42.43655,0.1291138,0.06842292,0,0,1.34259
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,34.00844,34.00844,0.03431289,0.03431289,0,0,0,0.03431289,0,0,0,0,0.03611883,0.03431289,0,0,3.64064,1.277113,0,0.03611883,-0.03611883,2.508125,41.80201,0.1291138,0.03774418,0,0,1.277113
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,33.42969,33.42969,0.07323114,0.07323114,0,0,0,0.07323114,0,0,0,0,0.07708541,0.07323114,0,0,3.680772,1.240994,0,0.07708541,-0.07708541,2.42687,40.44776,0.1291138,0.08055425,0,0,1.240994
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,32.96118,32.96118,0.04768855,0.04768855,0,0,0,0.04768855,0,0,0,0,0.05019848,0.04768855,0,0,3.766422,1.163909,0,0.05019848,-0.05019848,2.373956,39.56586,0.1291138,0.05245741,0,0,1.163909
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,32.49956,32.49956,0.1338034,0.1338034,0,0,0,0.1338034,0,0,2.775558E-17,0,0.1408457,0.1338034,0,0,3.822198,1.113711,0,0.1408457,-0.1408457,2.225492,37.09146,0.1291138,0.1471838,0,0,1.113711
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,32.10684,32.10684,0.2584848,0.2584848,0,0,0,0.2584848,0,0,5.551115E-17,0,0.2720893,0.2584848,0,0,3.978693,0.9728649,0,0.2720893,-0.2720893,1.938685,32.31135,0.1291138,0.2843333,0,0,0.9728649
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,31.87947,31.87947,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0.1186622,0.1127291,0,0,4.281015,0.7007755,0,0.1186622,-0.1186622,1.813604,30.22667,0.1291138,0.124002,0,0,0.7007755
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009163471,31.79963,31.64521,0.02755946,0.02755946,0,0,0,0.02755946,33.24982,0,3.469447E-18,0.009163471,0.02900996,0.02755946,0,0,4.412862,0.5821134,0,0.01984649,-0.01984649,1.792684,29.878,0.1291138,0.0303154,0.007330777,0,0.5912768
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04972055,32.20955,31.36962,0.232411,0.232411,0,0,0,0.232411,21.39337,0,2.775558E-17,0.04972055,0.2446432,0.232411,0,0,4.434914,0.5622669,0,0.1949226,-0.1949226,1.587217,26.45357,0.1291138,0.2556521,0.03977644,0,0.6119874
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1372874,34.28308,31.93459,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,28.36639,0,0,0.1372874,0,0,1.216021,1.15522,4.651494,0.3673443,1.292507,0,1.292507,2.813397,46.88986,0.1293642,0.5323771,0.1098299,1.7,0.5046316
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5061185,42.60053,33.48481,0.4477534,0.4477534,1.7,0,0.5202,0.4477534,113.0351,0,0,0.5061185,0,0,1.252247,1.189634,3.358987,1.530601,1.695753,0,1.695753,4.42213,73.70201,0.1295545,0.4925287,0.4048948,1.7,2.036719
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.625993,46.54145,34.97992,0.5835798,0.5835798,1.568959,0,0.4844258,0.5835798,107.2678,0,0,0.625993,0,0,0.985379,0.9361101,1.663234,3.056778,1.562103,0,1.562103,5.904071,98.40098,0.1297186,0.6419377,0.5007944,1.7,3.682771
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.415047,44.01063,36.46813,0.8193802,0.8193802,0,0,0,0.8193802,50.65377,0,1.110223E-16,0.415047,0.8625055,0.8193802,0,0,0.101131,4.462671,0,0.4474585,-0.4474585,5.432408,90.53996,0.1297186,0.9013183,0.3320376,0,4.877718
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4972879,47.14196,37.92189,0.1452055,0.1452055,0,0,0,0.1452055,342.4719,0,0,0.4972879,0.1528479,0.1452055,0,0,0.5983072,4.015213,0.34444,0,0.34444,5.759172,95.98602,0.1296679,0.159726,0.3978303,0,4.5125
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3360202,45.5635,39.39633,0.7519664,0.7519664,0,0,0,0.7519664,44.68553,0,1.110223E-16,0.3360202,0.7915436,0.7519664,0,0,0.2538671,4.325209,0,0.4555234,-0.4555234,5.279009,87.9833,0.1296679,0.8271631,0.2688161,0,4.661229
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.421588,48.21827,40.34713,0.5872673,0.5872673,0,0,0,0.5872673,71.78809,0,0,0.421588,0.618176,0.5872673,0,0,0.7600043,3.869685,0,0.1965881,-0.1965881,5.071786,84.52961,0.1296679,0.645994,0.3372704,0,4.291273
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4938331,50.06448,40.73296,0.3309678,0.3309678,0,0,0,0.3309678,149.2088,0,0,0.4938331,0.3483872,0.3309678,0,0,0.9784355,3.673097,0.1454459,0,0.1454459,5.209769,86.82931,0.1296465,0.3640646,0.3950665,0,4.16693
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2703899,46.26217,41.27726,0.6391502,0.6391502,0,0,0,0.6391502,42.3046,0,0,0.2703899,0.6727897,0.6391502,0,0,0.8329896,3.803998,0,0.4023997,-0.4023997,4.785602,79.75987,0.1296465,0.7030653,0.216312,0,4.074388
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08457091,42.3711,40.85009,0,0,0,0,0,0,0,0,0,0.08457091,0,0,0,0,1.2801,3.401598,0.08457091,0,0.08457091,4.865833,81.09705,0.1296341,0,0.06765673,0,3.486169
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07057574,40.82561,39.56858,0.13455,0.13455,0,0,0,0.13455,52.45316,0,0,0.07057574,0.1416316,0.13455,0,0,1.19553,3.477712,0,0.07105587,-0.07105587,4.790934,79.84873,0.1296341,0.148005,0.0564606,0,3.548288
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,38.36974,38.36974,0.2398123,0.2398123,0,0,0,0.2398123,0,0,2.775558E-17,0,0.252434,0.2398123,0,0,1.27448,3.406657,0,0.252434,-0.252434,4.524845,75.41393,0.1296341,0.2637935,0,0,3.406657
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,37.3018,37.3018,0.8597336,0.8597336,0,0,0,0.8597336,0,0,1.110223E-16,0,0.9049828,0.8597336,0,0,1.554963,3.154222,0,0.9049828,-0.9049828,3.570909,59.51503,0.1296341,0.945707,0,0,3.154222
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,36.22009,36.22009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.560499,2.24924,0,0,0,3.570909,59.51503,0.1296341,0,0,0,2.24924
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,35.22795,35.22795,0.06314709,0.06314709,0,0,0,0.06314709,0,0,0,0,0.06647062,0.06314709,0,0,2.560499,2.24924,0,0.06647062,-0.06647062,3.500843,58.34727,0.1296341,0.0694618,0,0,2.24924
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,34.53207,34.53207,0.229976,0.229976,0,0,0,0.229976,0,0,2.775558E-17,0,0.24208,0.229976,0,0,2.634356,2.182769,0,0.24208,-0.24208,3.245668,54.09436,0.1296341,0.2529736,0,0,2.182769
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,33.93266,33.93266,0.1593716,0.1593716,0,0,0,0.1593716,0,0,0,0,0.1677596,0.1593716,0,0,2.903333,1.940689,0,0.1677596,-0.1677596,3.068834,51.14713,0.1296341,0.1753088,0,0,1.940689
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,33.36768,33.36768,0.1276632,0.1276632,0,0,0,0.1276632,0,0,0,0,0.1343823,0.1276632,0,0,3.089733,1.772929,0,0.1343823,-0.1343823,2.927183,48.78628,0.1296341,0.1404295,0,0,1.772929
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,32.88539,32.88539,0.00363111,0.00363111,0,0,0,0.00363111,0,0,4.336809E-19,0,0.003822221,0.00363111,0,0,3.239047,1.638547,0,0.003822221,-0.003822221,2.923154,48.71913,0.1296341,0.003994221,0,0,1.638547
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,32.43755,32.43755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.243293,1.634725,0,0,0,2.923154,48.71913,0.1296341,0,0,0,1.634725
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,32.05172,32.05172,0.05890742,0.05890742,0,0,0,0.05890742,0,0,6.938894E-18,0,0.06200781,0.05890742,0,0,3.243293,1.634725,0,0.06200781,-0.06200781,2.857792,47.62977,0.1296341,0.06479816,0,0,1.634725
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,31.79679,31.79679,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0.1775224,0.1686462,0,0,3.312191,1.572717,0,0.1775224,-0.1775224,2.670667,44.51102,0.1296341,0.1855109,0,0,1.572717
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01842319,31.88003,31.56943,0.1101119,0.1101119,0,0,0,0.1101119,16.73134,0,1.387779E-17,0.01842319,0.1159072,0.1101119,0,0,3.509438,1.395195,0,0.09748403,-0.09748403,2.567909,42.79841,0.1296341,0.121123,0.01473855,0,1.413618
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3092151,36.6822,31.3145,1.296737,1.296737,0.425,0,0.172125,1.296737,23.84563,0,2.220446E-16,0.3092151,0.9176179,0.8717369,0,0,3.617754,1.297711,0,0.6084027,-0.6084027,1.926597,32.10988,0.1296341,1.426411,0.2473721,1.7,1.606926
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7520425,45.69364,31.87947,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,428.476,2.220446E-16,0,0.7520425,0,0,1.452632,1.38,4.293756,0.689308,2.132043,0,2.132043,3.94923,65.82037,0.1297343,0.1930672,0.601634,1.7,1.441351
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.076622,54.33576,33.40902,0,0,1.142202,0,0.3679213,0,0,0,0,1.076622,0,0,1.142202,1.085092,2.161714,2.608146,2.161714,0,2.161714,6.000012,100,0.1296633,0,0.8612974,1.7,3.684768
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.293398,61.27323,34.91791,0.3593656,0.3593656,0,0,0,0.3593656,359.9115,0.9151186,0,1.293398,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1296633,0.3953022,1.034719,0,5.847087
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.272335,62.54946,36.39234,0.5365718,0.5365718,0,0,0,0.5365718,237.123,0.7075227,0,1.272335,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1296633,0.590229,1.017868,0,5.826024
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.183764,62.10756,37.8461,0.6724092,0.6724092,0,0,0,0.6724092,176.0482,0.4759652,0,1.183764,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1296633,0.7396501,0.9470114,0,5.737453
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7280945,53.38322,39.32054,0.736049,0.736049,0,0,0,0.736049,98.9193,0,0,0.7280945,0.7747884,0.736049,0,0,0,4.553689,0,0.04669388,-0.04669388,5.950792,99.17967,0.1296633,0.8096539,0.5824757,0,5.281784
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.170042,64.68089,40.26445,0.664942,0.664942,0,0,0,0.664942,175.9615,0.4182206,0,1.170042,0.6999389,0.664942,0,0,0.05188208,4.506995,0.05188208,0,0.05188208,6.000012,100,0.1296557,0.7314361,0.9360332,0,5.677037
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9822564,60.57619,40.65718,0.5878816,0.5878816,0,0,0,0.5878816,167.084,0.3634336,0,0.9822564,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1296557,0.6466697,0.7858051,0,5.535945
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6659606,54.08284,41.16014,1.455214,1.455214,0.425,0,0.172125,1.455214,45.76376,0,0,0.6659606,1.084435,1.030214,0,0,0,4.553689,0,0.4184749,-0.4184749,5.558901,92.64816,0.1296557,1.600735,0.5327684,1.7,5.219649
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4405815,49.00064,40.73296,0,0,0,0,0,0,0,0,0,0.4405815,0,0,0,0,0.4649722,4.135214,0.4405815,0,0.4405815,5.976873,99.61435,0.1295913,0,0.3524652,0,4.575796
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07759062,40.85434,39.47212,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.846401,2.220446E-16,0,0.07759062,1.452632,1.38,0,0,0.02439064,4.531737,0,1.375041,-1.375041,4.527452,75.45739,0.1295913,2.218949,0.0620725,1.7,4.609328
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,38.30773,38.30773,0.870784,0.870784,1.7,0,0.5202,0.870784,0,0,0,0,0,0,0.829216,0.7877552,1.552214,3.156696,0.7877552,0,0.7877552,5.274783,87.91287,0.1297597,0.9578624,0,1.7,3.156696
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,37.24669,37.24669,0.9352671,0.9352671,0,0,0,0.9352671,0,0,1.110223E-16,0,0.9844916,0.9352671,0,0,0.7644587,3.865676,0,0.9844916,-0.9844916,4.237038,70.61715,0.1297597,1.028794,0,0,3.865676
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,36.15808,36.15808,0.7197664,0.7197664,0,0,0,0.7197664,0,0,1.110223E-16,0,0.7576489,0.7197664,0,0,1.858338,2.881184,0,0.7576489,-0.7576489,3.438405,57.30664,0.1297597,0.7917431,0,0,2.881184
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,35.18661,35.18661,0.09789781,0.09789781,0,0,0,0.09789781,0,0,1.387779E-17,0,0.1030503,0.09789781,0,0,2.700171,2.123535,0,0.1030503,-0.1030503,3.329781,55.49623,0.1297597,0.1076876,0,0,2.123535
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,34.47007,34.47007,0.0495468,0.0495468,0,0,0,0.0495468,0,0,0,0,0.05215453,0.0495468,0,0,2.814671,2.020485,0,0.05215453,-0.05215453,3.274805,54.57998,0.1297597,0.05450148,0,0,2.020485
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,33.87065,33.87065,0.1591093,0.1591093,0,0,0,0.1591093,0,0,2.775558E-17,0,0.1674835,0.1591093,0,0,2.87262,1.968331,0,0.1674835,-0.1674835,3.098262,51.6376,0.1297597,0.1750202,0,0,1.968331
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,33.31256,33.31256,0.0834229,0.0834229,0,0,0,0.0834229,0,0,0,0,0.08781357,0.0834229,0,0,3.058713,1.800847,0,0.08781357,-0.08781357,3.005698,50.09487,0.1297597,0.09176519,0,0,1.800847
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,32.8096,32.8096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.156284,1.713034,0,0,0,3.005698,50.09487,0.1297597,0,0,0,1.713034
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,32.36176,32.36176,0.0872381,0.0872381,0,0,0,0.0872381,0,0,1.387779E-17,0,0.09182958,0.0872381,0,0,3.156284,1.713034,0,0.09182958,-0.09182958,2.908901,48.48159,0.1297597,0.09596191,0,0,1.713034
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,31.98971,31.98971,0.1033494,0.1033494,0,0,0,0.1033494,0,0,1.387779E-17,0,0.1087889,0.1033494,0,0,3.258317,1.621204,0,0.1087889,-0.1087889,2.794228,46.57037,0.1297597,0.1136844,0,0,1.621204
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,31.74167,31.74167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.379193,1.512415,0,0,0,2.794228,46.57037,0.1297597,0,0,0,1.512415
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01457285,31.75292,31.50742,0.2971852,0.2971852,0,0,0,0.2971852,4.903626,0,5.551115E-17,0.01457285,0.3128265,0.2971852,0,0,3.379193,1.512415,0,0.2982537,-0.2982537,2.479841,41.3306,0.1297597,0.3269037,0.01165828,0,1.526988
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2529316,35.60035,31.23871,0.8531433,0.8531433,0,0,0,0.8531433,29.64703,0,1.110223E-16,0.2529316,0.8980455,0.8531433,0,0,3.710586,1.214162,0,0.6451139,-0.6451139,1.799831,29.99713,0.1297597,0.9384576,0.2023453,0,1.467093
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6360857,43.32677,31.81746,1.8579,1.8579,0.7130234,0,0.2507554,1.8579,34.23681,0,0,0.6360857,1.205133,1.144877,0,0,4.427379,0.5690475,0,0.5690475,-0.5690475,1.200002,20,0.1297597,2.04369,0.5088686,1.7,1.205133
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.041647,53.46262,33.33323,0.7418098,0.7418098,1.7,0,0.5202,0.7418098,140.4197,0,0,1.041647,0,0,0.9581901,0.9102806,5.059654,0,1.951928,0,1.951928,3.051764,50.86263,0.1299097,0.8159909,0.8333179,1.7,1.041647
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.29212,61.1487,34.84212,0.3519499,0.3519499,1.7,0,0.5202,0.3519499,367.1318,0,0,1.29212,0,0,1.34805,1.280648,3.107726,1.756735,2.572767,0,2.572767,5.492506,91.54158,0.1299686,0.3871449,1.033696,1.7,3.048855
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.294086,63.00571,36.31655,0.7771565,0.7771565,0,0,0,0.7771565,166.5154,0,0,1.294086,0.8180594,0.7771565,0,0,0.5349587,4.072226,0.4760261,0,0.4760261,5.944104,99.06819,0.1298993,0.8548722,1.035268,0,5.366312
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.335521,65.87687,37.77032,0.06474488,0.06474488,0,0,0,0.06474488,2062.743,1.208435,0,1.335521,0.06815251,0.06474488,0,0,0.0589327,4.500649,0.0589327,0,0.0589327,6.000012,100,0.1298907,0.07121937,1.068416,0,5.83617
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.410911,69.75541,39.22408,0.961877,0.961877,0,0,0,0.961877,146.6831,0.3984086,0,1.410911,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1298907,1.058065,1.128729,0,5.9646
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.155813,64.18227,40.14733,0.6660066,0.6660066,0,0,0,0.6660066,173.5438,0.4547537,0,1.155813,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1298907,0.7326073,0.9246506,0,5.709502
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.827011,56.89402,40.54005,0.5930315,0.5930315,0,0,0,0.5930315,139.4548,0.2027674,0,0.827011,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1298907,0.6523346,0.6616089,0,5.3807
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7091777,54.92324,41.08435,0.3246862,0.3246862,0,0,0,0.3246862,218.4194,0.3674027,0,0.7091777,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1298907,0.3571548,0.5673422,0,5.262866
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4041673,48.20229,40.65718,1.272316,1.272316,0.425,0,0.172125,1.272316,31.76627,0,0,0.4041673,0.8919114,0.8473158,0,0,0,4.553689,0,0.4877441,-0.4877441,5.485885,91.43123,0.1298907,1.399547,0.3233338,1.7,4.957856
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07793016,40.80484,39.417,1.800022,1.800022,0.425,0,0.172125,1.800022,4.329399,0,0,0.07793016,1.447392,1.375023,0,0,0.5419379,4.065945,0,1.369462,-1.369462,4.042345,67.37228,0.1298907,1.980025,0.06234413,1.7,4.143875
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,38.23194,38.23194,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.063562,2.696483,1.38,0,1.38,5.351528,89.19196,0.1300389,0,0,1.7,2.696483
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,37.16401,37.16401,0.1715993,0.1715993,0,0,0,0.1715993,0,0,0,0,0.1806309,0.1715993,0,0,0.6835623,3.938483,0,0.1806309,-0.1806309,5.161126,86.0186,0.1300389,0.1887593,0,0,3.938483
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,36.10297,36.10297,0.2631887,0.2631887,0,0,0,0.2631887,0,0,0,0,0.2770407,0.2631887,0,0,0.8842633,3.757852,0,0.2770407,-0.2770407,4.8691,81.1515,0.1300389,0.2895075,0,0,3.757852
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,35.13149,35.13149,0.1207171,0.1207171,0,0,0,0.1207171,0,0,1.387779E-17,0,0.1270707,0.1207171,0,0,1.192086,3.480811,0,0.1270707,-0.1270707,4.735156,78.9191,0.1300389,0.1327888,0,0,3.480811
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,34.43562,34.43562,0.1506618,0.1506618,0,0,0,0.1506618,0,0,2.775558E-17,0,0.1585914,0.1506618,0,0,1.333276,3.353741,0,0.1585914,-0.1585914,4.567986,76.13294,0.1300389,0.165728,0,0,3.353741
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,33.79486,33.79486,0.05246382,0.05246382,0,0,0,0.05246382,0,0,6.938894E-18,0,0.05522507,0.05246382,0,0,1.509489,3.195149,0,0.05522507,-0.05522507,4.509773,75.16273,0.1300389,0.0577102,0,0,3.195149
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,33.22989,33.22989,0.01364563,0.01364563,0,0,0,0.01364563,0,0,1.734723E-18,0,0.01436382,0.01364563,0,0,1.57085,3.139924,0,0.01436382,-0.01436382,4.494632,74.91039,0.1300389,0.0150102,0,0,3.139924
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,32.7476,32.7476,0.07885963,0.07885963,0,0,0,0.07885963,0,0,1.387779E-17,0,0.08301014,0.07885963,0,0,1.58681,3.12556,0,0.08301014,-0.08301014,4.407132,73.45205,0.1300389,0.0867456,0,0,3.12556
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,32.29976,32.29976,0.08636279,0.08636279,0,0,0,0.08636279,0,0,0,0,0.09090819,0.08636279,0,0,1.679043,3.04255,0,0.09090819,-0.09090819,4.311306,71.85496,0.1300389,0.09499906,0,0,3.04255
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,31.91392,31.91392,0.07627749,0.07627749,0,0,0,0.07627749,0,0,0,0,0.08029209,0.07627749,0,0,1.780052,2.951642,0,0.08029209,-0.08029209,4.226671,70.44437,0.1300389,0.08390523,0,0,2.951642
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,31.66588,31.66588,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0.1142363,0.1085245,0,0,1.869266,2.87135,0,0.1142363,-0.1142363,4.106256,68.43745,0.1300389,0.1193769,0,0,2.87135
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02341575,31.82628,31.43163,0,0,0,0,0,0,0,0,0,0.02341575,0,0,0,0,1.996195,2.757114,0.02341575,0,0.02341575,4.128469,68.80769,0.1300355,0,0.0187326,0,2.780529
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2976266,36.3108,31.15603,0.6821818,0.6821818,0,0,0,0.6821818,43.62864,0,0,0.2976266,0.7180861,0.6821818,0,0,1.972779,2.778188,0,0.4204595,-0.4204595,3.685266,61.42098,0.1300355,0.7504,0.2381013,0,3.075814
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3897575,38.58756,31.74167,0.6917198,0.6917198,0,0,0,0.6917198,56.34616,0,0,0.3897575,0.728126,0.6917198,0,0,2.439956,2.357728,0,0.3383685,-0.3383685,3.328594,55.47646,0.1300355,0.7608917,0.311806,0,2.747486
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5826746,43.82695,33.25056,0.6855229,0.6855229,0,0,0,0.6855229,84.99709,0,0,0.5826746,0.7216031,0.6855229,0,0,2.815921,2.01936,0,0.1389285,-0.1389285,3.182151,53.03574,0.1300355,0.7540752,0.4661397,0,2.602034
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6826055,47.42477,34.74566,0.4866667,0.4866667,0,0,0,0.4866667,140.2614,0,0,0.6826055,0.5122807,0.4866667,0,0,2.970286,1.880431,0.1703248,0,0.1703248,3.343735,55.72881,0.1300107,0.5353333,0.5460844,0,2.563037
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9199155,54.08469,36.23388,0.1314156,0.1314156,0,0,0,0.1314156,700.0047,0,0,0.9199155,0.1383322,0.1314156,0,0,2.799962,2.033724,0.7815832,0,0.7815832,4.08521,68.0867,0.1298972,0.1445572,0.7359324,0,2.953639
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.342886,65.95013,37.67386,0.4296777,0.4296777,0,0,0,0.4296777,312.5334,0,0,1.342886,0.4522924,0.4296777,0,0,2.018378,2.737149,0.8905939,0,0.8905939,4.930102,82.1682,0.129768,0.4726455,1.074309,0,4.080035
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.238221,65.02232,39.12074,1.022472,1.022472,0,0,0,1.022472,121.1007,0,0,1.238221,1.076286,1.022472,0,0,1.127784,3.538683,0.1619349,0,0.1619349,5.083727,84.72861,0.1297446,1.124719,0.990577,0,4.776904
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6727278,53.03479,40.07154,1.440626,1.440626,0.425,0,0.172125,1.440626,46.6969,0,0,0.6727278,1.06908,1.015626,0,0,0.9658495,3.684424,0,0.3963524,-0.3963524,4.665935,77.76542,0.1297446,1.584689,0.5381822,1.7,4.357152
