Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5749907,51.41954,40.45737,0.4626425,0.4626425,1.25233,0,0.3979862,0.4626425,124.284,0,0,0.5749907,0,0,0.7896878,0.7502034,1.406241,3.288072,1.325194,0,1.325194,5.923124,98.71854,0.1298326,0.5089068,0.4599926,1.7,3.863063
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4876239,50.18892,40.96722,0.3438182,0.3438182,0,0,0,0.3438182,141.8261,0.04466311,0,0.4876239,0.3619139,0.3438182,0,0,0.0810469,4.480747,0.0810469,0,0.0810469,6.000012,100,0.1298209,0.3782,0.3900991,0,4.96837
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3984106,48.00252,40.5745,0.4277844,0.4277844,0,0,0,0.4277844,93.13352,0,0,0.3984106,0.4502993,0.4277844,0,0,0,4.553689,0,0.05188869,-0.05188869,5.945316,99.08841,0.1298209,0.4705628,0.3187285,0,4.9521
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.0742764,40.62112,39.29987,0,0,0,0,0,0,0,0.0166223,0,0.0742764,0,0,0,0,0.0576541,4.5018,0.0576541,0,0.0576541,6.000012,100,0.1298126,0,0.05942111,0,4.576077
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,38.13548,38.13548,0.7670476,0.7670476,0,0,0,0.7670476,0,0,0,0,0.8074186,0.7670476,0,0,0,4.553689,0,0.8074186,-0.8074186,5.148918,85.81513,0.1298126,0.8437524,0,0,4.553689
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,37.06755,37.06755,0.7093928,0.7093928,0,0,0,0.7093928,0,0,0,0,0.7467293,0.7093928,0,0,0.8971317,3.74627,0,0.7467293,-0.7467293,4.361796,72.69646,0.1298126,0.7803321,0,0,3.74627
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,36.00651,36.00651,0.6632558,0.6632558,0,0,0,0.6632558,0,0,1.110223E-16,0,0.6981639,0.6632558,0,0,1.726831,2.999541,0,0.6981639,-0.6981639,3.625867,60.43099,0.1298126,0.7295813,0,0,2.999541
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,35.03503,35.03503,0.03032375,0.03032375,0,0,0,0.03032375,0,0,6.938894E-18,0,0.03191974,0.03032375,0,0,2.502569,2.301377,0,0.03191974,-0.03191974,3.592221,59.87022,0.1298126,0.03335613,0,0,2.301377
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,34.33916,34.33916,0.2862823,0.2862823,0,0,0,0.2862823,0,0,5.551115E-17,0,0.3013498,0.2862823,0,0,2.538035,2.269457,0,0.3013498,-0.3013498,3.27457,54.57606,0.1298126,0.3149105,0,0,2.269457
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,33.71907,33.71907,0.002599262,0.002599262,0,0,0,0.002599262,0,0,0,0,0.002736066,0.002599262,0,0,2.872868,1.968108,0,0.002736066,-0.002736066,3.271686,54.52799,0.1298126,0.002859189,0,0,1.968108
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,33.17477,33.17477,0.0421884,0.0421884,0,0,0,0.0421884,0,0,0,0,0.04440884,0.0421884,0,0,2.875908,1.965371,0,0.04440884,-0.04440884,3.224875,53.74781,0.1298126,0.04640724,0,0,1.965371
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,32.67181,32.67181,0.06252253,0.06252253,0,0,0,0.06252253,0,0,0,0,0.06581318,0.06252253,0,0,2.925251,1.920963,0,0.06581318,-0.06581318,3.155502,52.59159,0.1298126,0.06877478,0,0,1.920963
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,32.22396,32.22396,0.07261609,0.07261609,0,0,0,0.07261609,0,0,0,0,0.07643799,0.07261609,0,0,2.998377,1.85515,0,0.07643799,-0.07643799,3.074929,51.24871,0.1298126,0.0798777,0,0,1.85515
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,31.8588,31.8588,0.1614854,0.1614854,0,0,0,0.1614854,0,0,2.775558E-17,0,0.1699846,0.1614854,0,0,3.083308,1.778711,0,0.1699846,-0.1699846,2.895749,48.26239,0.1298126,0.1776339,0,0,1.778711
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,31.60388,31.60388,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0.08504691,0.08079457,0,0,3.27218,1.608727,0,0.08504691,-0.08504691,2.806102,46.76828,0.1298126,0.08887402,0,0,1.608727
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02395757,31.77327,31.36962,0.1206748,0.1206748,0,0,0,0.1206748,19.853,0,0,0.02395757,0.1270261,0.1206748,0,0,3.366677,1.52368,0,0.1030685,-0.1030685,2.697458,44.95755,0.1298126,0.1327423,0.01916606,0,1.547638
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2346291,35.15665,31.12158,0.9708474,0.9708474,0,0,0,0.9708474,24.16745,0,1.110223E-16,0.2346291,1.021945,0.9708474,0,0,3.481197,1.420611,0,0.7873155,-0.7873155,1.867555,31.12585,0.1298126,1.067932,0.1877033,0,1.655241
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5447111,41.40299,31.66588,0.5591974,0.5591974,0,0,0,0.5591974,97.40945,1.110223E-16,0,0.5447111,0.5886288,0.5591974,0,0,4.355992,0.6332959,0,0.04391776,-0.04391776,1.821262,30.3543,0.1298126,0.6151171,0.4357688,0,1.178007
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6882632,45.80581,33.1541,0.04796229,0.04796229,0,0,0,0.04796229,1435.009,0,0,0.6882632,0.05048662,0.04796229,0,0,4.40479,0.5893781,0.6377766,0,0.6377766,2.426309,40.43841,0.1297204,0.05275852,0.5506105,0,1.277641
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7211549,48.12593,34.66987,0,0,0,0,0,0,0,0,0,0.7211549,0,0,0,0,3.767013,1.163377,0.7211549,0,0.7211549,3.110457,51.84085,0.1296163,0,0.5769238,0,1.884532
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7953558,51.28767,36.13742,0.06786392,0.06786392,0,0,0,0.06786392,1171.986,0,0,0.7953558,0.0714357,0.06786392,0,0,3.045858,1.812416,0.7239201,0,0.7239201,3.797228,63.28701,0.129512,0.07465031,0.6362846,0,2.607772
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8998575,55.15799,37.57051,0.9302949,0.9302949,0,0,0,0.9302949,96.7282,0,0,0.8998575,0.9792578,0.9302949,0,0,2.321938,2.463944,0,0.07940031,-0.07940031,3.713533,61.89209,0.129512,1.023324,0.719886,0,3.363802
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9402683,57.72274,39.02428,0,0,0,0,0,0,0,0,0,0.9402683,0,0,0,0,2.410161,2.384544,0.9402683,0,0.9402683,4.605549,76.759,0.1293767,0,0.7522147,0,3.324812
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7905307,55.43377,39.95441,0.2949716,0.2949716,0,0,0,0.2949716,268.0023,0,0,0.7905307,0.3104964,0.2949716,0,0,1.469893,3.230786,0.4800343,0,0.4800343,5.06095,84.349,0.1293078,0.3244688,0.6324246,0,4.021317
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1981923,43.94736,40.34713,0.07714439,0.07714439,0,0,0,0.07714439,256.9109,0,0,0.1981923,0.08120462,0.07714439,0,0,0.9898582,3.662817,0.1169877,0,0.1169877,5.171934,86.19873,0.129291,0.08485883,0.1585538,0,3.861009
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4371314,49.05598,40.85009,0.5280594,0.5280594,0,0,0,0.5280594,82.78073,0,0,0.4371314,0.555852,0.5280594,0,0,0.8728705,3.768106,0,0.1187206,-0.1187206,5.046792,84.11303,0.129291,0.5808653,0.3497051,0,4.205237
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1385674,42.95877,40.45737,0,0,0,0,0,0,0,0,0,0.1385674,0,0,0,0,1.004782,3.649385,0.1385674,0,0.1385674,5.178248,86.30397,0.1292711,0,0.1108539,0,3.787952
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07889468,40.60669,39.20341,0.3263223,0.3263223,0,0,0,0.3263223,24.17692,0,0,0.07889468,0.3434972,0.3263223,0,0,0.8662149,3.774096,0,0.2646025,-0.2646025,4.899333,81.65539,0.1292711,0.3589546,0.06311575,0,3.85299
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,38.01835,38.01835,0.2928284,0.2928284,0,0,0,0.2928284,0,0,0,0,0.3082404,0.2928284,0,0,1.160218,3.509493,0,0.3082404,-0.3082404,4.574419,76.24017,0.1292711,0.3221112,0,0,3.509493
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,36.95042,36.95042,1.569537,1.569537,0.425,0,0.172125,1.569537,0,0,0,0,1.204776,1.144537,0,0,1.502707,3.201253,0,1.204776,-1.204776,3.304473,55.07444,0.1292711,1.726491,0,1.7,3.201253
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,35.91005,35.91005,0.2431947,0.2431947,1.695826,0,0.5190606,0.2431947,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.841347,1.996476,1.38,0,1.38,4.613656,76.89412,0.1295006,0.2675142,0,1.7,1.996476
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,34.93858,34.93858,0.05200741,0.05200741,1.504639,0,0.4668664,0.05200741,0,0,0,0,0,0,1.452632,1.38,1.461347,3.238476,1.38,0,1.38,5.922839,98.71379,0.1296652,0.05720815,0,1.7,3.238476
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,34.25648,34.25648,0.07068473,0.07068473,0,0,0,0.07068473,0,0,1.387779E-17,0,0.07440498,0.07068473,0,0,0.08134732,4.480476,0,0.07440498,-0.07440498,5.844409,97.40663,0.1296652,0.07775321,0,0,4.480476
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,33.65706,33.65706,0.2285966,0.2285966,0,0,0,0.2285966,0,0,2.775558E-17,0,0.2406279,0.2285966,0,0,0.1640195,4.406071,0,0.2406279,-0.2406279,5.590765,93.17924,0.1296652,0.2514562,0,0,4.406071
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,33.09898,33.09898,0.2378565,0.2378565,0,0,0,0.2378565,0,0,2.775558E-17,0,0.2503753,0.2378565,0,0,0.4313839,4.165443,0,0.2503753,-0.2503753,5.326847,88.7806,0.1296652,0.2616422,0,0,4.165443
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,32.59602,32.59602,0.2066406,0.2066406,0,0,0,0.2066406,0,0,2.775558E-17,0,0.2175165,0.2066406,0,0,0.7095786,3.915068,0,0.2175165,-0.2175165,5.097564,84.95923,0.1296652,0.2273047,0,0,3.915068
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,32.16885,32.16885,0.1415216,0.1415216,0,0,0,0.1415216,0,0,2.775558E-17,0,0.1489701,0.1415216,0,0,0.9512636,3.697552,0,0.1489701,-0.1489701,4.940536,82.3421,0.1296652,0.1556738,0,0,3.697552
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,31.79679,31.79679,0.1609492,0.1609492,0,0,0,0.1609492,0,0,2.775558E-17,0,0.1694202,0.1609492,0,0,1.116786,3.548582,0,0.1694202,-0.1694202,4.761951,79.36569,0.1296652,0.1770441,0,0,3.548582
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,31.52809,31.52809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.305031,3.379161,0,0,0,4.761951,79.36569,0.1296652,0,0,0,3.379161
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01181428,31.49255,31.29383,0.01189456,0.01189456,0,0,0,0.01189456,99.32503,0,0,0.01181428,0.01252059,0.01189456,0,0,1.305031,3.379161,0,0.0007063146,-0.0007063146,4.761207,79.35329,0.1296652,0.01308402,0.009451423,0,3.390976
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09693529,32.70197,31.05958,0.4109047,0.4109047,0,0,0,0.4109047,23.5907,0,0,0.09693529,0.4325313,0.4109047,0,0,1.305815,3.378455,0,0.335596,-0.335596,4.407457,73.45748,0.1296652,0.4519952,0.07754823,0,3.47539
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2680833,36.24509,31.60388,0.4003997,0.4003997,0,0,0,0.4003997,66.95391,5.551115E-17,0,0.2680833,0.4214734,0.4003997,0,0,1.6787,3.042859,0,0.1533901,-0.1533901,4.24577,70.7627,0.1296652,0.4404397,0.2144666,0,3.310942
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4570203,41.26129,33.09898,1.217526,1.217526,0,0,0,1.217526,37.5368,0,0,0.4570203,1.281606,1.217526,0,0,1.849133,2.889469,0,0.824586,-0.824586,3.37658,56.27622,0.1296652,1.339279,0.3656163,0,3.346489
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5281326,44.2181,34.60786,0.6503791,0.6503791,0,0,0,0.6503791,81.20381,0,0,0.5281326,0.6846095,0.6503791,0,0,2.76534,2.064883,0,0.1564769,-0.1564769,3.211639,53.52721,0.1296652,0.715417,0.4225061,0,2.593016
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7127549,49.5011,36.08229,0.485629,0.485629,0,0,0,0.485629,146.7694,0,0,0.7127549,0.5111884,0.485629,0,0,2.939203,1.908406,0.2015665,0,0.2015665,3.402862,56.71425,0.1296363,0.5341918,0.5702039,0,2.621161
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6075692,48.90992,37.51539,0.9938557,0.9938557,0,0,0,0.9938557,61.13253,0,0,0.6075692,1.046164,0.9938557,0,0,2.737637,2.089816,0,0.4385947,-0.4385947,2.940542,49.00894,0.1296363,1.093241,0.4860553,0,2.697385
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9185067,57.16594,38.96915,0.1907125,0.1907125,0,0,0,0.1907125,481.6185,0,0,0.9185067,0.20075,0.1907125,0,0,3.224964,1.651221,0.7177567,0,0.7177567,3.621466,60.35765,0.1295334,0.2097838,0.7348054,0,2.569728
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5082014,49.44271,39.87862,1.010983,1.010983,0,0,0,1.010983,50.26803,0,0,0.5082014,1.064193,1.010983,0,0,2.507207,2.297202,0,0.5559915,-0.5559915,3.0354,50.58989,0.1295334,1.112082,0.4065611,0,2.805404
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2239398,44.34264,40.26445,0.4193891,0.4193891,0,0,0,0.4193891,53.39667,0,5.551115E-17,0.2239398,0.4414622,0.4193891,0,0,3.124976,1.741211,0,0.2175224,-0.2175224,2.806111,46.76842,0.1295334,0.461328,0.1791519,0,1.965151
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03525165,41.40446,40.7743,0.5338234,0.5338234,0,0,0,0.5338234,6.603616,0,0,0.03525165,0.5619194,0.5338234,0,0,3.366667,1.523688,0,0.5266678,-0.5266678,2.250954,37.51583,0.1295334,0.5872058,0.02820132,0,1.55894
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1701988,43.42869,40.34713,1.080079,1.080079,0.425,0,0.172125,1.080079,15.758,0,2.220446E-16,0.1701988,0.6895568,0.6550789,0,0,3.951854,0.9970207,0,0.519358,-0.519358,1.703503,28.39166,0.1295334,1.188087,0.136159,1.7,1.167219
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06285288,40.22222,39.10695,0.3362613,0.3362613,1.7,0,0.5202,0.3362613,18.69168,0,0,0.06285288,0,0,1.363739,1.295552,4.528918,0.4776627,1.358405,0,1.358405,2.992199,49.86988,0.129766,0.3698874,0.05028231,1.7,0.5405155
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,37.94256,37.94256,1.068692,1.068692,1.7,0,0.5202,1.068692,0,0,0,0,0,0,0.6313076,0.5997422,3.170513,1.700227,0.5997422,0,0.5997422,3.561164,59.35262,0.1298914,1.175562,0,1.7,1.700227
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,36.8953,36.8953,0.3544788,0.3544788,1.7,0,0.5202,0.3544788,0,0,0,0,0,0,1.345521,1.278245,2.570771,2.239995,1.278245,0,1.278245,4.773814,79.56341,0.1301344,0.3899267,0,1.7,2.239995
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,35.84804,35.84804,1.915805,1.915805,0.5358048,0,0.2023747,1.915805,0,0,0,0,1.452632,1.38,0,0,1.292526,3.390415,0,1.452632,-1.452632,3.242606,54.04333,0.1301344,2.107385,0,1.7,3.390415
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,34.88346,34.88346,0.2918133,0.2918133,1.7,0,0.5202,0.2918133,0,0,0,0,0,0,1.408187,1.337777,2.906561,1.937784,1.337777,0,1.337777,4.511733,75.1954,0.1303683,0.3209947,0,1.7,1.937784
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,34.18069,34.18069,0.1795857,0.1795857,1.632217,0,0.5016953,0.1795857,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.568784,3.141783,1.38,0,1.38,5.820916,97.01508,0.1305728,0.1975443,0,1.7,3.141783
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,33.58127,33.58127,0.007073048,0.007073048,0,0,0,0.007073048,0,0,8.673617E-19,0,0.007445314,0.007073048,0,0,0.1887837,4.383783,0,0.007445314,-0.007445314,5.813068,96.88427,0.1305728,0.007780353,0,0,4.383783
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,33.03697,33.03697,0.2690018,0.2690018,0,0,0,0.2690018,0,0,0,0,0.2831597,0.2690018,0,0,0.1970563,4.376338,0,0.2831597,-0.2831597,5.514591,91.90968,0.1305728,0.2959019,0,0,4.376338
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,32.51334,32.51334,0.1755295,0.1755295,0,0,0,0.1755295,0,0,0,0,0.1847679,0.1755295,0,0,0.5116782,4.093179,0,0.1847679,-0.1847679,5.319829,88.66364,0.1305728,0.1930825,0,0,4.093179
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,32.08617,32.08617,0.2150787,0.2150787,0,0,0,0.2150787,0,0,2.775558E-17,0,0.2263986,0.2150787,0,0,0.7169759,3.908411,0,0.2263986,-0.2263986,5.081184,84.68623,0.1305728,0.2365866,0,0,3.908411
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,31.74167,31.74167,0.1746453,0.1746453,0,0,0,0.1746453,0,0,2.775558E-17,0,0.1838372,0.1746453,0,0,0.9685299,3.682012,0,0.1838372,-0.1838372,4.887403,81.45654,0.1305728,0.1921099,0,0,3.682012
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,31.48675,31.48675,0.2001799,0.2001799,0,0,0,0.2001799,0,0,0,0,0.2107156,0.2001799,0,0,1.172794,3.498175,0,0.2107156,-0.2107156,4.665288,77.75465,0.1305728,0.2201978,0,0,3.498175
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02223367,31.63367,31.25938,0.2103445,0.2103445,0,0,0,0.2103445,10.57012,0,5.551115E-17,0.02223367,0.2214153,0.2103445,0,0,1.406922,3.287459,0,0.1991816,-0.1991816,4.455333,74.2554,0.1305728,0.2313789,0.01778693,0,3.309693
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2486056,35.2832,31.00446,0.5790409,0.5790409,0,0,0,0.5790409,42.93404,0,0,0.2486056,0.6095167,0.5790409,0,0,1.628235,3.088278,0,0.3609111,-0.3609111,4.074899,67.91485,0.1305728,0.6369449,0.1988845,0,3.336883
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4570048,39.62786,31.54876,0.360963,0.360963,0,0,0,0.360963,126.6071,0,0,0.4570048,0.3799611,0.360963,0,0,2.029247,2.727366,0.0770437,0,0.0770437,4.147989,69.13301,0.1305618,0.3970594,0.3656038,0,3.184371
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7124659,46.14863,33.02319,0,0,0,0,0,0,0,0,0,0.7124659,0,0,0,0,1.952204,2.796706,0.7124659,0,0.7124659,4.823894,80.39806,0.1304597,0,0.5699727,0,3.509172
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.695905,47.43872,34.51141,0.6737908,0.6737908,0,0,0,0.6737908,103.2821,1.110223E-16,0,0.695905,0.7092534,0.6737908,0,0,1.239738,3.437925,0,0.01334842,-0.01334842,4.809823,80.16356,0.1304597,0.7411699,0.556724,0,4.13383
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6775361,48.65046,35.96517,0.7704336,0.7704336,0,0,0,0.7704336,87.94217,0,0,0.6775361,0.8109828,0.7704336,0,0,1.254569,3.424577,0,0.1334467,-0.1334467,4.669158,77.81915,0.1304597,0.847477,0.5420288,0,4.102113
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7432864,51.58438,37.39826,0.1730355,0.1730355,0,0,0,0.1730355,429.5572,0,0,0.7432864,0.1821426,0.1730355,0,0,1.402843,3.29113,0.5611438,0,0.5611438,5.201506,86.69159,0.1303795,0.190339,0.5946292,0,4.034416
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1904625,42.27542,38.85203,0,0,0,0,0,0,0,0,0,0.1904625,0,0,0,0,0.8416995,3.79616,0.1904625,0,0.1904625,5.382195,89.70306,0.1303522,0,0.15237,0,3.986622
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.686773,52.9916,39.76149,0.6142569,0.6142569,0,0,0,0.6142569,111.8055,0,0,0.686773,0.6465862,0.6142569,0,0,0.651237,3.967576,0.04018678,0,0.04018678,5.420319,90.33847,0.1303465,0.6756826,0.5494184,0,4.654349
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2933385,45.52998,40.14733,0.4754145,0.4754145,0,0,0,0.4754145,61.70163,0,5.551115E-17,0.2933385,0.5004364,0.4754145,0,0,0.6110502,4.003744,0,0.2070978,-0.2070978,5.202019,86.70013,0.1303465,0.522956,0.2346708,0,4.297082
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2985334,46.15723,40.65718,0.05038431,0.05038431,0,0,0,0.05038431,592.5126,0,0,0.2985334,0.05303612,0.05038431,0,0,0.8411589,3.796646,0.2454973,0,0.2454973,5.434918,90.58178,0.1303114,0.05542274,0.2388267,0,4.09518
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1701759,43.30881,40.23,0.5220829,0.5220829,0,0,0,0.5220829,32.59557,0,1.110223E-16,0.1701759,0.5495609,0.5220829,0,0,0.5956616,4.017593,0,0.379385,-0.379385,5.035011,83.91668,0.1303114,0.5742912,0.1361407,0,4.187769
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07287695,40.26261,38.96915,1.25177,1.25177,0,0,0,1.25177,5.821913,0,0,0.07287695,1.317652,1.25177,0,0,1.0172,3.638208,0,1.244776,-1.244776,3.722902,62.04825,0.1303114,1.376947,0.05830156,0,3.711085
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,37.82544,37.82544,0.9713741,0.9713741,0,0,0,0.9713741,0,0,1.110223E-16,0,1.022499,0.9713741,0,0,2.400284,2.393433,0,1.022499,-1.022499,2.645094,44.0848,0.1303114,1.068511,0,0,2.393433
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,36.77818,36.77818,0.8298715,0.8298715,0,0,0,0.8298715,0,0,1.110223E-16,0,0.873549,0.8298715,0,0,3.536394,1.370934,0,0.873549,-0.873549,1.724292,28.73815,0.1303114,0.9128587,0,0,1.370934
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,35.73091,35.73091,0.4082394,0.4082394,0,0,0,0.4082394,0,0,5.551115E-17,0,0.4297256,0.4082394,0,0,4.507004,0.4973849,0,0.4297256,-0.4297256,1.271322,21.18865,0.1303114,0.4490633,0,0,0.4973849
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,34.78011,34.78011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.984478,0.06765928,0,0,0,1.271322,21.18865,0.1303114,0,0,0,0.06765928
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,34.1049,34.1049,0.02496549,0.02496549,0,0,0,0.02496549,0,0,3.469447E-18,0,0.02627946,0.02496549,0,0,4.984478,0.06765928,0,0.02627946,-0.02627946,1.243621,20.72697,0.1303114,0.02746204,0,0,0.06765928
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,33.48481,33.48481,0.2165471,0.2165471,1.669179,0,0.5117858,0.2165471,0,0,0,0,0,0,1.452632,1.38,5.013677,0.04137982,1.38,0,1.38,2.552804,42.54664,0.1305276,0.2382019,0,1.7,0.04137982
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,32.96118,32.96118,0.2453641,0.2453641,1.697996,0,0.5196528,0.2453641,0,0,0,0,0,0,1.452632,1.38,3.633677,1.28338,1.38,0,1.38,3.861986,64.36631,0.1307527,0.2699006,0,1.7,1.28338
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,32.45822,32.45822,0.1020848,0.1020848,1.554716,0,0.4805376,0.1020848,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.253677,2.52538,1.38,0,1.38,5.171169,86.18598,0.1309296,0.1122933,0,1.7,2.52538
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,32.03105,32.03105,0.02182609,0.02182609,0,0,0,0.02182609,0,0,0,0,0.02297484,0.02182609,0,0,0.8736768,3.76738,0,0.02297484,-0.02297484,5.146952,85.78236,0.1309296,0.0240087,0,0,3.76738
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,31.67966,31.67966,0.05630545,0.05630545,0,0,0,0.05630545,0,0,6.938894E-18,0,0.0592689,0.05630545,0,0,0.8992044,3.744405,0,0.0592689,-0.0592689,5.084477,84.74111,0.1309296,0.061936,0,0,3.744405
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,31.43163,31.43163,0.01490604,0.01490604,0,0,0,0.01490604,0,0,0,0,0.01569056,0.01490604,0,0,0.9650587,3.685136,0,0.01569056,-0.01569056,5.067937,84.46545,0.1309296,0.01639664,0,0,3.685136
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008839276,31.34592,31.19737,0.1448303,0.1448303,0,0,0,0.1448303,6.103193,0,0,0.008839276,0.152453,0.1448303,0,0,0.9824927,3.669446,0,0.1436137,-0.1436137,4.916555,81.94243,0.1309296,0.1593134,0.007071421,0,3.678285
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2446115,35.15607,30.94934,0.5226029,0.5226029,0,0,0,0.5226029,46.80639,0,0,0.2446115,0.5501083,0.5226029,0,0,1.142063,3.525832,0,0.3054968,-0.3054968,4.594533,76.57541,0.1309296,0.5748631,0.1956892,0,3.770443
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.6073919,42.4136,31.48675,0.6033267,0.6033267,0,0,0,0.6033267,100.6738,0,0,0.6073919,0.6350808,0.6033267,0,0,1.481504,3.220335,0,0.02768888,-0.02768888,4.565347,76.08897,0.1309296,0.6636594,0.4859135,0,3.827727
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8539073,48.96017,32.94051,0.5843249,0.5843249,0,0,0,0.5843249,146.1357,0,0,0.8539073,0.6150789,0.5843249,0,0,1.51227,3.192646,0.2388285,0,0.2388285,4.79192,79.86517,0.1308955,0.6427574,0.6831259,0,4.046554
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.997044,53.7622,34.45628,0.2353523,0.2353523,0,0,0,0.2353523,423.6389,0,0,0.997044,0.2477393,0.2353523,0,0,1.273441,3.407592,0.7493048,0,0.7493048,5.502772,91.71269,0.1307887,0.2588876,0.7976353,0,4.404636
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.24877,61.37373,35.91005,0.2290066,0.2290066,0,0,0,0.2290066,545.299,0.4835744,0,1.24877,0.2410595,0.2290066,0,0,0.5241365,4.081966,0.5241365,0,0.5241365,6.000012,100,0.130714,0.2519072,0.9990164,0,5.330737
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.2827,63.95306,37.32248,0,0,0,0,0,0,0,1.2827,0,1.2827,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130714,0,1.02616,0,5.836389
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.152617,62.43209,38.75557,0.3982795,0.3982795,0,0,0,0.3982795,289.399,0.7333752,0,1.152617,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.130714,0.4381074,0.9220934,0,5.706306
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.026186,60.45791,39.66504,0,0,0,0,0,0,0,1.026186,0,1.026186,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130714,0,0.8209484,0,5.579875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8667637,57.21442,40.03709,0.7076347,0.7076347,0,0,0,0.7076347,122.4874,0.1218851,0,0.8667637,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.130714,0.7783982,0.6934109,0,5.420453
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.4025113,48.04667,40.54005,0.6120808,0.6120808,0,0,0,0.6120808,65.76114,0,0,0.4025113,0.6442956,0.6120808,0,0,0,4.553689,0,0.2417843,-0.2417843,5.745149,95.75229,0.130714,0.6732889,0.3220091,0,4.9562
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3356743,46.33886,40.14733,1.0612,1.0612,0,0,0,1.0612,31.63159,0,0,0.3356743,1.117052,1.0612,0,0,0.2686492,4.311904,0,0.7813779,-0.7813779,4.921504,82.02491,0.130714,1.16732,0.2685394,0,4.647579
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07878336,40.29191,38.89337,0.7436544,0.7436544,0,0,0,0.7436544,10.59408,0,0,0.07878336,0.7827941,0.7436544,0,0,1.136847,3.530527,0,0.7040107,-0.7040107,4.179412,69.65672,0.130714,0.8180198,0.06302669,0,3.60931
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,37.74965,37.74965,0.8948745,0.8948745,0,0,0,0.8948745,0,0,1.110223E-16,0,0.9419732,0.8948745,0,0,1.919081,2.826516,0,0.9419732,-0.9419732,3.186485,53.10798,0.130714,0.984362,0,0,2.826516
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,36.72305,36.72305,0.9518312,0.9518312,0,0,0,0.9518312,0,0,1.110223E-16,0,1.001927,0.9518312,0,0,2.965718,1.884543,0,1.001927,-1.001927,2.130361,35.50594,0.130714,1.047014,0,0,1.884543
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,35.67579,35.67579,1.145887,1.145887,0.425,0,0.172125,1.145887,0,0,2.220446E-16,0,0.7588287,0.7208873,0,0,4.07897,0.8826153,0,0.7588287,-0.7588287,1.330485,22.17471,0.130714,1.260476,0,1.7,0.8826153
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,34.74566,34.74566,0.03290716,0.03290716,1.485539,0,0.4616521,0.03290716,0,0,0,0,0,0,1.452632,1.38,4.922114,0.1237866,1.38,0,1.38,2.639668,43.99438,0.1308677,0.03619787,0,1.7,0.1237866
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,34.02911,34.02911,0.05097386,0.05097386,1.503605,0,0.4665843,0.05097386,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.542114,1.365787,1.38,0,1.38,3.948851,65.81405,0.1310268,0.05607124,0,1.7,1.365787
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,33.42969,33.42969,0.0486124,0.0486124,1.501244,0,0.4659396,0.0486124,0,0,0,0,0,0,1.452632,1.38,2.162114,2.607787,1.38,0,1.38,5.258034,87.63372,0.1311847,0.05347364,0,1.7,2.607787
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,32.90606,32.90606,0.2371136,0.2371136,0,0,0,0.2371136,0,0,2.775558E-17,0,0.2495932,0.2371136,0,0,0.7821137,3.849787,0,0.2495932,-0.2495932,4.994939,83.24883,0.1311847,0.2608249,0,0,3.849787
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,32.38243,32.38243,0.1056486,0.1056486,0,0,0,0.1056486,0,0,1.387779E-17,0,0.1112091,0.1056486,0,0,1.05944,3.600194,0,0.1112091,-0.1112091,4.877715,81.29508,0.1311847,0.1162135,0,0,3.600194
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,31.97593,31.97593,0.1184877,0.1184877,0,0,0,0.1184877,0,0,1.387779E-17,0,0.1247239,0.1184877,0,0,1.183005,3.488984,0,0.1247239,-0.1247239,4.746244,79.10391,0.1311847,0.1303365,0,0,3.488984
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,31.62454,31.62454,0.04422294,0.04422294,0,0,0,0.04422294,0,0,6.938894E-18,0,0.04655047,0.04422294,0,0,1.321587,3.36426,0,0.04655047,-0.04655047,4.697176,78.2861,0.1311847,0.04864524,0,0,3.36426
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,31.36962,31.36962,0.2118126,0.2118126,0,0,0,0.2118126,0,0,2.775558E-17,0,0.2229606,0.2118126,0,0,1.37331,3.31771,0,0.2229606,-0.2229606,4.462154,74.36909,0.1311847,0.2329939,0,0,3.31771
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01921968,31.46548,31.14225,0.1265681,0.1265681,0,0,0,0.1265681,15.18524,0,2.775558E-17,0.01921968,0.1332296,0.1265681,0,0,1.621044,3.094749,0,0.1140099,-0.1140099,4.341978,72.36615,0.1311847,0.1392249,0.01537574,0,3.113969
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2246724,34.76256,30.908,0.8610348,0.8610348,0,0,0,0.8610348,26.0933,1.110223E-16,0,0.2246724,0.9063523,0.8610348,0,0,1.747722,2.980739,0,0.68168,-0.68168,3.623424,60.39028,0.1311847,0.9471382,0.1797379,0,3.205412
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5910298,42.03906,31.43163,0.2353447,0.2353447,0,0,0,0.2353447,251.1337,0,0,0.5910298,0.2477312,0.2353447,0,0,2.505144,2.299059,0.3432985,0,0.3432985,3.949105,65.81829,0.1311359,0.2588792,0.4728238,0,2.890089
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9792901,51.57459,32.88539,0.3858248,0.3858248,0,0,0,0.3858248,253.8173,0,0,0.9792901,0.4061314,0.3858248,0,0,2.161845,2.608028,0.5731587,0,0.5731587,4.492851,74.88071,0.1310545,0.4244073,0.7834321,0,3.587318
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9702472,53.07496,34.37361,0,0,0,0,0,0,0,0,0,0.9702472,0,0,0,0,1.588687,3.123871,0.9702472,0,0.9702472,5.413309,90.22163,0.1309169,0,0.7761978,0,4.094118
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7680045,50.34574,35.8067,0,0,0,0,0,0,0,0.149565,0,0.7680045,0,0,0,0,0.6184394,3.997093,0.6184394,0,0.6184394,6.000012,100,0.1308294,0,0.6144035,0,4.765098
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.691134,50.30646,37.22602,0.7930436,0.7930436,0,0,0,0.7930436,87.14957,0,0,0.691134,0.8347827,0.7930436,0,0,0,4.553689,0,0.1436487,-0.1436487,5.848593,97.47636,0.1308294,0.872348,0.5529072,0,5.244823
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6800243,51.64283,38.65911,0,0,0,0,0,0,0,0.5204147,0,0.6800243,0,0,0,0,0.1596097,4.41004,0.1596097,0,0.1596097,6.000012,100,0.1308068,0,0.5440195,0,5.090065
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5422104,49.79629,39.56858,0.05480235,0.05480235,0,0,0,0.05480235,989.3925,0.4845237,0,0.5422104,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1308068,0.06028259,0.4337683,0,5.095899
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.529413,49.91396,39.91996,0.4529538,0.4529538,0,0,0,0.4529538,116.8801,0.0526196,0,0.529413,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1308068,0.4982491,0.4235304,0,5.083102
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2436085,44.83181,40.38158,1.087842,1.087842,0,0,0,1.087842,22.39374,0,2.220446E-16,0.2436085,1.145097,1.087842,0,0,0,4.553689,0,0.9014886,-0.9014886,5.049759,84.16249,0.1308068,1.196627,0.1948868,0,4.797297
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1678747,43.02752,39.99575,0.6938237,0.6938237,0,0,0,0.6938237,24.19559,0,0,0.1678747,0.7303407,0.6938237,0,0,1.001654,3.6522,0,0.562466,-0.562466,4.456868,74.28099,0.1308068,0.7632061,0.1342998,0,3.820075
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06934675,40.00506,38.77624,1.188258,1.188258,0,0,0,1.188258,5.836001,0,2.220446E-16,0.06934675,1.250798,1.188258,0,0,1.626616,3.089734,0,1.181451,-1.181451,3.21151,53.52505,0.1308068,1.307084,0.0554774,0,3.159081
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,37.63252,37.63252,0.4701172,0.4701172,0,0,0,0.4701172,0,0,5.551115E-17,0,0.4948602,0.4701172,0,0,2.93934,1.908283,0,0.4948602,-0.4948602,2.689881,44.83126,0.1308068,0.5171289,0,0,1.908283
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,36.62659,36.62659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.489184,1.413423,0,0,0,2.689881,44.83126,0.1308068,0,0,0,1.413423
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,35.57933,35.57933,0.7434703,0.7434703,0,0,0,0.7434703,0,0,1.110223E-16,0,0.7826003,0.7434703,0,0,3.489184,1.413423,0,0.7826003,-0.7826003,1.864948,31.08241,0.1308068,0.8178173,0,0,1.413423
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,34.6492,34.6492,0.1418155,0.1418155,0,0,0,0.1418155,0,0,2.775558E-17,0,0.1492795,0.1418155,0,0,4.35874,0.6308228,0,0.1492795,-0.1492795,1.707594,28.45984,0.1308068,0.1559971,0,0,0.6308228
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,33.94643,33.94643,0.01892743,0.01892743,0,0,0,0.01892743,0,0,3.469447E-18,0,0.01992361,0.01892743,0,0,4.524606,0.4815434,0,0.01992361,-0.01992361,1.686592,28.10982,0.1308068,0.02082018,0,0,0.4815434
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,33.34702,33.34702,0.1386923,0.1386923,0,0,0,0.1386923,0,0,2.775558E-17,0,0.1459918,0.1386923,0,0,4.546743,0.4616198,0,0.1459918,-0.1459918,1.532703,25.54501,0.1308068,0.1525615,0,0,0.4616198
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,32.82338,32.82338,0.09077191,0.09077191,0,0,0,0.09077191,0,0,0,0,0.09554937,0.09077191,0,0,4.708957,0.3156279,0,0.09554937,-0.09554937,1.431985,23.86638,0.1308068,0.0998491,0,0,0.3156279
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,32.29976,32.29976,0.179781,0.179781,0,0,0,0.179781,0,0,0,0,0.1892431,0.179781,0,0,4.815123,0.2200785,0,0.1892431,-0.1892431,1.232506,20.54172,0.1308068,0.1977591,0,0,0.2200785
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,31.91392,31.91392,0.3166729,0.3166729,1.7,0,0.5202,0.3166729,0,0,0,0,0,0,1.383327,1.314161,5.025393,0.0308354,1.314161,0,1.314161,2.479228,41.32038,0.1310387,0.3483401,0,1.7,0.0308354
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,31.56943,31.56943,0.1119735,0.1119735,1.564605,0,0.4832372,0.1119735,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.711232,1.21358,1.38,0,1.38,3.788411,63.14006,0.1312164,0.1231708,0,1.7,1.21358
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,31.3145,31.3145,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.331232,2.45558,1.38,0,1.38,5.097594,84.95973,0.131357,0,0,1.7,2.45558
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01602426,31.34955,31.08024,0.03355709,0.03355709,0,0,0,0.03355709,47.75222,0,6.938894E-18,0.01602426,0.03532325,0.03355709,0,0,0.951232,3.69758,0,0.01929899,-0.01929899,5.077251,84.62068,0.131357,0.0369128,0.01281941,0,3.713604
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1812648,33.92628,30.83221,0.565051,0.565051,0,0,0,0.565051,32.07936,0,0,0.1812648,0.5947905,0.565051,0,0,0.9726753,3.678281,0,0.4135257,-0.4135257,4.641357,77.35579,0.131357,0.6215561,0.1450118,0,3.859546
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1888282,34.62723,31.39029,0.06389505,0.06389505,0,0,0,0.06389505,295.5287,0,0,0.1888282,0.06725795,0.06389505,0,0,1.432148,3.264755,0.1215703,0,0.1215703,4.756689,79.27798,0.1313398,0.07028455,0.1510626,0,3.453584
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2815637,37.72892,32.8096,1.277849,1.277849,0.425,0,0.172125,1.277849,22.03418,0,0,0.2815637,0.8977362,0.8528494,0,0,1.310578,3.374169,0,0.6161726,-0.6161726,4.107185,68.45296,0.1313398,1.405634,0.2252509,1.7,3.655732
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4033315,41.51263,34.29782,0.7709024,0.7709024,1.7,0,0.5202,0.7709024,52.31939,0,0,0.4033315,0,0,0.9290976,0.8826427,1.995214,2.757996,1.285974,0,1.285974,5.327168,88.78595,0.1315739,0.8479927,0.3226652,1.7,3.161328
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1749071,38.80725,35.73091,0,0,0,0,0,0,0,0,0,0.1749071,0,0,0,0,0.7092401,3.915373,0.1749071,0,0.1749071,5.493099,91.55147,0.1315492,0,0.1399257,0,4.09028
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.416379,44.75278,37.15023,0.6610568,0.6610568,0,0,0,0.6610568,62.98687,0,1.110223E-16,0.416379,0.6958492,0.6610568,0,0,0.5343329,4.072789,0,0.2794703,-0.2794703,5.198512,86.64169,0.1315492,0.7271625,0.3331032,0,4.489168
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3926077,45.8,38.58332,0.9492231,0.9492231,0,0,0,0.9492231,41.36095,0,0,0.3926077,0.9991822,0.9492231,0,0,0.8448555,3.793319,0,0.6065745,-0.6065745,4.559126,75.98528,0.1315492,1.044145,0.3140862,0,4.185927
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7150896,53.2963,39.49279,0,0,0,0,0,0,0,0,0,0.7150896,0,0,0,0,1.518827,3.186744,0.7150896,0,0.7150896,5.23752,87.29182,0.1314482,0,0.5720717,0,3.901834
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5358545,49.95564,39.83728,0.1370182,0.1370182,0,0,0,0.1370182,391.0829,0,0,0.5358545,0.1442297,0.1370182,0,0,0.8037376,3.830325,0.3916249,0,0.3916249,5.609047,93.48394,0.131393,0.15072,0.4286836,0,4.366179
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1136573,42.39152,40.34713,0,0,0,0,0,0,0,0,0,0.1136573,0,0,0,0,0.4121127,4.182787,0.1136573,0,0.1136573,5.716872,95.28101,0.131377,0,0.09092582,0,4.296445
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1856224,43.27755,39.91996,0,0,0,0,0,0,0,0,0,0.1856224,0,0,0,0,0.2984554,4.285079,0.1856224,0,0.1856224,5.892969,98.21596,0.1313508,0,0.1484979,0,4.470701
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07882168,40.11188,38.71423,0.6577535,0.6577535,0,0,0,0.6577535,11.98347,0,1.110223E-16,0.07882168,0.6923721,0.6577535,0,0,0.112833,4.452139,0,0.6135504,-0.6135504,5.24623,87.437,0.1313508,0.7235288,0.06305734,0,4.530961
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,37.59118,37.59118,0.2695613,0.2695613,0,0,0,0.2695613,0,0,0,0,0.2837487,0.2695613,0,0,0.7945557,3.838589,0,0.2837487,-0.2837487,4.947133,82.45205,0.1313508,0.2965175,0,0,3.838589
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,36.58526,36.58526,1.002115,1.002115,0,0,0,1.002115,0,0,0,0,1.054858,1.002115,0,0,1.109832,3.55484,0,1.054858,-1.054858,3.835215,63.92012,0.1313508,1.102327,0,0,3.55484
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,35.53799,35.53799,0.9607427,0.9607427,0,0,0,0.9607427,0,0,1.110223E-16,0,1.011308,0.9607427,0,0,2.281896,2.499982,0,1.011308,-1.011308,2.769203,46.15329,0.1313508,1.056817,0,0,2.499982
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,34.60786,34.60786,0.08624584,0.08624584,0,0,0,0.08624584,0,0,1.387779E-17,0,0.09078509,0.08624584,0,0,3.405572,1.488674,0,0.09078509,-0.09078509,2.673507,44.55836,0.1313508,0.09487043,0,0,1.488674
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,33.89132,33.89132,0.2397192,0.2397192,0,0,0,0.2397192,0,0,0,0,0.252336,0.2397192,0,0,3.506444,1.397889,0,0.252336,-0.252336,2.407521,40.12527,0.1313508,0.2636911,0,0,1.397889
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,33.2919,33.2919,0.3093114,0.3093114,0,0,0,0.3093114,0,0,5.551115E-17,0,0.3255909,0.3093114,0,0,3.786818,1.145553,0,0.3255909,-0.3255909,2.064318,34.40524,0.1313508,0.3402425,0,0,1.145553
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,32.76826,32.76826,0.06639811,0.06639811,0,0,0,0.06639811,0,0,0,0,0.06989276,0.06639811,0,0,4.148585,0.8199621,0,0.06989276,-0.06989276,1.990645,33.17735,0.1313508,0.07303793,0,0,0.8199621
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,32.24463,32.24463,0.05042052,0.05042052,0,0,0,0.05042052,0,0,6.938894E-18,0,0.05307423,0.05042052,0,0,4.226244,0.7500693,0,0.05307423,-0.05307423,1.9347,32.24493,0.1313508,0.05546257,0,0,0.7500693
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,31.8588,31.8588,0.1938419,0.1938419,0,0,0,0.1938419,0,0,2.775558E-17,0,0.2040441,0.1938419,0,0,4.285215,0.6969951,0,0.2040441,-0.2040441,1.719618,28.66025,0.1313508,0.2132261,0,0,0.6969951
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,31.52809,31.52809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.511931,0.492951,0,0,0,1.719618,28.66025,0.1313508,0,0,0,0.492951
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,31.25938,31.25938,0.07958199,0.07958199,0,0,0,0.07958199,0,0,1.387779E-17,0,0.08377051,0.07958199,0,0,4.511931,0.492951,0,0.08377051,-0.08377051,1.631317,27.18855,0.1313508,0.08754019,0,0,0.492951
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006136117,31.14879,31.04579,0.05173895,0.05173895,0,0,0,0.05173895,11.85976,0,6.938894E-18,0.006136117,0.05446205,0.05173895,0,0,4.60501,0.4091805,0,0.04832594,-0.04832594,1.580377,26.33956,0.1313508,0.05691285,0.004908894,0,0.4153166
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1084995,32.62839,30.79087,0.65713,0.65713,0.425,0,0.172125,0.65713,16.51111,0,0,0.1084995,0.2443474,0.23213,0,0,4.658705,0.3608545,0,0.1358479,-0.1358479,1.43718,23.95296,0.1313508,0.722843,0.08679958,1.7,0.469354
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1817829,34.44794,31.33517,1.665408,1.665408,1.7,0,0.5202,1.665408,10.91522,0,0,0.1817829,0,0,0.03459149,0.03286191,4.809647,0.2250067,0.2146448,0,0.2146448,1.64081,27.34678,0.131388,1.831949,0.1454263,1.7,0.4067896
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2895367,37.8087,32.7476,0.1396043,0.1396043,1.592236,0,0.4907804,0.1396043,207.3982,0,0,0.2895367,0,0,1.452632,1.38,4.595002,0.418187,1.669537,0,1.669537,3.224672,53.74442,0.1315322,0.1535647,0.2316294,1.7,0.7077238
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2201129,38.07597,34.22203,0,0,1.452632,0,0.4526684,0,0,0,0,0.2201129,0,0,1.452632,1.38,2.925465,1.92077,1.600113,0,1.600113,4.742672,79.04438,0.1316404,0,0.1760903,1.7,2.140883
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1607732,38.49812,35.67579,0.4984919,0.4984919,1.604842,0,0.494222,0.4984919,32.25191,0,0,0.1607732,0,0,1.10635,1.051033,1.325353,3.360872,1.211806,0,1.211806,5.892292,98.20467,0.1318521,0.5483411,0.1286185,1.7,3.521645
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1405379,39.55084,37.06755,0.7229864,0.7229864,0,0,0,0.7229864,19.43853,0,0,0.1405379,0.7610383,0.7229864,0,0,0.1135465,4.451497,0,0.6205004,-0.6205004,5.238227,87.30362,0.1318521,0.795285,0.1124303,0,4.592035
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3125584,44.18703,38.50064,0.8438734,0.8438734,0,0,0,0.8438734,37.03854,0,0,0.3125584,0.8882878,0.8438734,0,0,0.8029914,3.830997,0,0.5757294,-0.5757294,4.631355,77.1891,0.1318521,0.9282607,0.2500467,0,4.143555
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1835173,42.73901,39.43078,0.9361244,0.9361244,0,0,0,0.9361244,19.60394,0,1.110223E-16,0.1835173,0.9853942,0.9361244,0,0,1.442691,3.255267,0,0.8018768,-0.8018768,3.786103,63.10159,0.1318521,1.029737,0.1468139,0,3.438785
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2079104,43.57057,39.80283,0,0,0,0,0,0,0,0,0,0.2079104,0,0,0,0,2.333665,2.453391,0.2079104,0,0.2079104,3.983344,66.38894,0.1318229,0,0.1663284,0,2.661301
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1146877,42.32653,40.26445,0.3309714,0.3309714,0,0,0,0.3309714,34.65186,0,5.551115E-17,0.1146877,0.348391,0.3309714,0,0,2.125755,2.64051,0,0.2337033,-0.2337033,3.736999,62.2832,0.1318229,0.3640686,0.0917502,0,2.755198
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09130373,41.47009,39.83728,1.062976,1.062976,0,0,0,1.062976,8.589443,0,2.220446E-16,0.09130373,1.118922,1.062976,0,0,2.385425,2.406807,0,1.027619,-1.027619,2.653794,44.22982,0.1318229,1.169274,0.07304298,0,2.49811
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.0793217,40.06522,38.65911,0.1837155,0.1837155,0,0,0,0.1837155,43.17638,0,0,0.0793217,0.1933848,0.1837155,0,0,3.527223,1.379188,0,0.114063,-0.114063,2.533561,42.22594,0.1318229,0.2020871,0.06345736,0,1.45851
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,37.53606,37.53606,0.05265589,0.05265589,0,0,0,0.05265589,0,0,6.938894E-18,0,0.05542726,0.05265589,0,0,3.65396,1.265125,0,0.05542726,-0.05542726,2.475136,41.25218,0.1318229,0.05792148,0,0,1.265125
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,36.54392,36.54392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.715546,1.209698,0,0,0,2.475136,41.25218,0.1318229,0,0,0,1.209698
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,35.49666,35.49666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.715546,1.209698,0,0,0,2.475136,41.25218,0.1318229,0,0,0,1.209698
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,34.57341,34.57341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.715546,1.209698,0,0,0,2.475136,41.25218,0.1318229,0,0,0,1.209698
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,33.84998,33.84998,0.1921383,0.1921383,0,0,0,0.1921383,0,0,2.775558E-17,0,0.2022508,0.1921383,0,0,3.715546,1.209698,0,0.2022508,-0.2022508,2.261945,37.69901,0.1318229,0.2113521,0,0,1.209698
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,33.25056,33.25056,0.2537311,0.2537311,0,0,0,0.2537311,0,0,0,0,0.2670853,0.2537311,0,0,3.940269,1.007447,0,0.2670853,-0.2670853,1.980412,33.00681,0.1318229,0.2791042,0,0,1.007447
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,32.72692,32.72692,0.08572441,0.08572441,0,0,0,0.08572441,0,0,0,0,0.09023622,0.08572441,0,0,4.23703,0.7403618,0,0.09023622,-0.09023622,1.885295,31.42152,0.1318229,0.09429686,0,0,0.7403618
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,32.2033,32.2033,0.09502015,0.09502015,0,0,0,0.09502015,0,0,1.387779E-17,0,0.1000212,0.09502015,0,0,4.337293,0.6501255,0,0.1000212,-0.1000212,1.779863,29.66433,0.1318229,0.1045222,0,0,0.6501255
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,31.83813,31.83813,0.1391836,0.1391836,0,0,0,0.1391836,0,0,0,0,0.1465091,0.1391836,0,0,4.448427,0.5501043,0,0.1465091,-0.1465091,1.625429,27.09043,0.1318229,0.153102,0,0,0.5501043
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,31.48675,31.48675,0.06894835,0.06894835,0,0,0,0.06894835,0,0,1.387779E-17,0,0.07257722,0.06894835,0,0,4.611215,0.4035952,0,0.07257722,-0.07257722,1.548926,25.81538,0.1318229,0.07584319,0,0,0.4035952
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,31.23871,31.23871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.691856,0.331018,0,0,0,1.548926,25.81538,0.1318229,0,0,0,0.331018
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01025553,31.17663,31.00446,0,0,0,0,0,0,0,0,0,0.01025553,0,0,0,0,4.691856,0.331018,0.01025553,0,0.01025553,1.558655,25.97754,0.1318215,0,0.008204423,0,0.3412735
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07842079,32.0732,30.74953,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.45335,0,1.110223E-16,0.07842079,0.3423132,0.3251975,0,0,4.681601,0.340248,0,0.2638924,-0.2638924,1.280488,21.34143,0.1318215,0.8252172,0.06273663,1.7,0.4186687
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09254602,32.86339,31.29383,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.35831,0,0,0.09254602,0,0,0.9511433,0.9035861,4.974815,0.07635558,0.9961322,0,0.9961322,2.225502,37.09163,0.1320175,0.8237423,0.07403682,1.7,0.1689016
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1695231,35.6301,32.70626,0.8262112,0.8262112,1.7,0,0.5202,0.8262112,20.51814,0,0,0.1695231,0,0,0.8737888,0.8300994,3.978683,0.9728745,0.9996225,0,0.9996225,3.173827,52.89702,0.1322112,0.9088323,0.1356185,1.7,1.142398
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09492268,35.81977,34.18069,1.220176,1.220176,1.7,0,0.5202,1.220176,7.779427,0,0,0.09492268,0,0,0.4798242,0.455833,2.97906,1.872535,0.5507557,0,0.5507557,3.69632,61.60521,0.1323177,1.342193,0.07593814,1.7,1.967458
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06029684,36.68115,35.63445,0,0,1.452632,0,0.4526684,0,0,0,0,0.06029684,0,0,1.452632,1.38,2.428304,2.368215,1.440297,0,1.440297,5.062706,84.37826,0.1324465,0,0.04823748,1.7,2.428512
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1107141,38.99646,37.04688,0.8866494,0.8866494,0,0,0,0.8866494,12.4868,0,1.110223E-16,0.1107141,0.9333151,0.8866494,0,0,0.9880077,3.664482,0,0.822601,-0.822601,4.195608,69.92666,0.1324465,0.9753143,0.08857131,0,3.775196
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.199853,42.0745,38.48686,0,0,0,0,0,0,0,0,0,0.199853,0,0,0,0,1.902009,2.841881,0.199853,0,0.199853,4.385205,73.08661,0.1324183,0,0.1598824,0,3.041734
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2355937,43.6684,39.39633,0.3387016,0.3387016,0,0,0,0.3387016,69.55791,0,0,0.2355937,0.356528,0.3387016,0,0,1.702156,3.021749,0,0.1209343,-0.1209343,4.25773,70.96201,0.1324183,0.3725717,0.188475,0,3.257343
