Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1211027,41.89859,39.72704,0.4732153,0.4732153,0,0,0,0.4732153,25.59145,0,0,0.1211027,0.4981213,0.4732153,0,0,1.836527,2.900815,0,0.3770187,-0.3770187,3.860317,64.33849,0.1324183,0.5205368,0.09688213,0,3.021917
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1078167,42.12474,40.18866,1.214926,1.214926,0,0,0,1.214926,8.874343,0,0,0.1078167,1.278869,1.214926,0,0,2.255437,2.523796,0,1.171053,-1.171053,2.625919,43.76523,0.1324183,1.336419,0.08625335,0,2.631613
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09736057,41.50298,39.76149,0,0,0,0,0,0,0,0,0,0.09736057,0,0,0,0,3.556606,1.352743,0.09736057,0,0.09736057,2.718283,45.30463,0.1324046,0,0.07788846,0,1.450104
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07616817,39.93241,38.58332,0.8314559,0.8314559,0,0,0,0.8314559,9.160819,0,1.110223E-16,0.07616817,0.8752168,0.8314559,0,0,3.459246,1.440368,0,0.7990486,-0.7990486,1.876012,31.26681,0.1324046,0.9146015,0.06093454,0,1.516536
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,37.46027,37.46027,1.633967,1.633967,1.024714,0,0.3358469,1.633967,0,0,2.220446E-16,0,0.6413191,0.6092532,0,0,4.347077,0.6413191,0,0.6413191,-0.6413191,1.200002,20,0.1324046,1.797364,0,1.7,0.6413191
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,36.4888,36.4888,0.2353994,0.2353994,1.688031,0,0.5169324,0.2353994,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1326172,0.2589393,0,1.7,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,35.44154,35.44154,0.6743291,0.6743291,1.7,0,0.5202,0.6743291,0,0,0,0,0,0,1.025671,0.9743873,3.679654,1.242,0.9743873,0,0.9743873,3.43357,57.22606,0.13281,0.741762,0,1.7,1.242
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,34.51141,34.51141,0.07964993,0.07964993,1.532282,0,0.4744129,0.07964993,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.705267,2.118949,1.38,0,1.38,4.742754,79.04573,0.1329714,0.08761492,0,1.7,2.118949
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,33.81553,33.81553,0.1667322,0.1667322,1.56175,0,0.4824578,0.1667322,0,0,0,0,0,0,1.395018,1.325267,1.325267,3.360949,1.325267,0,1.325267,6.000012,100,0.1331496,0.1834054,0,1.7,3.360949
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,33.21611,33.21611,0.1808163,0.1808163,0,0,0,0.1808163,0,0,2.775558E-17,0,0.1903329,0.1808163,0,0,0,4.553689,0,0.1903329,-0.1903329,5.799384,96.6562,0.1331496,0.1988979,0,0,4.553689
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,32.69247,32.69247,0.09020451,0.09020451,0,0,0,0.09020451,0,0,0,0,0.09495212,0.09020451,0,0,0.211481,4.363356,0,0.09495212,-0.09495212,5.699295,94.98806,0.1331496,0.09922497,0,0,4.363356
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,32.16885,32.16885,0.2130186,0.2130186,0,0,0,0.2130186,0,0,2.775558E-17,0,0.2242301,0.2130186,0,0,0.3169834,4.268404,0,0.2242301,-0.2242301,5.462936,91.04875,0.1331496,0.2343205,0,0,4.268404
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,31.78301,31.78301,0.09240397,0.09240397,0,0,0,0.09240397,0,0,0,0,0.09726734,0.09240397,0,0,0.566128,4.044174,0,0.09726734,-0.09726734,5.360407,89.33994,0.1331496,0.1016444,0,0,4.044174
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,31.4523,31.4523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6742027,3.946907,0,0,0,5.360407,89.33994,0.1331496,0,0,0,3.946907
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,31.1767,31.1767,0.03615294,0.03615294,0,0,0,0.03615294,0,0,6.938894E-18,0,0.03805573,0.03615294,0,0,0.6742027,3.946907,0,0.03805573,-0.03805573,5.320293,88.67137,0.1331496,0.03976823,0,0,3.946907
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001981714,30.98257,30.94934,0.2325283,0.2325283,0,0,0,0.2325283,0.8522464,0,2.775558E-17,0.001981714,0.2447666,0.2325283,0,0,0.7164869,3.908851,0,0.2427849,-0.2427849,5.064375,84.40608,0.1331496,0.2557811,0.001585371,0,3.910832
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.0457625,31.46402,30.69441,1.176963,1.176963,0,0,0,1.176963,3.888184,0,0,0.0457625,1.238909,1.176963,0,0,0.9862479,3.666066,0,1.193146,-1.193146,3.806689,63.44468,0.1331496,1.29466,0.03661,0,3.711828
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06653354,32.38452,31.25938,1.097799,1.097799,0,0,0,1.097799,6.060632,0,2.220446E-16,0.06653354,1.155578,1.097799,0,0,2.311966,2.47292,0,1.089044,-1.089044,2.658735,44.31216,0.1331496,1.207579,0.05322683,0,2.539453
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1777992,35.69834,32.63047,0.849035,0.849035,0,0,0,0.849035,20.94132,0,1.110223E-16,0.1777992,0.893721,0.849035,0,0,3.522015,1.383875,0,0.7159219,-0.7159219,1.904087,31.73473,0.1331496,0.9339384,0.1422393,0,1.561675
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2733327,38.91563,34.1049,1.104762,1.104762,0.425,0,0.172125,1.104762,24.74133,1.110223E-16,0,0.2733327,0.7155385,0.6797616,0,0,4.317483,0.6679537,0,0.4422058,-0.4422058,1.437961,23.96598,0.1331496,1.215238,0.2186662,1.7,0.9412864
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2907775,40.73479,35.55867,0,0,1.452632,0,0.4526684,0,0,0,0,0.2907775,0,0,1.452632,1.38,4.808824,0.2257478,1.670777,0,1.670777,3.023,50.38324,0.1332437,0,0.232622,1.7,0.5165253
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2190787,40.85313,36.95042,0.8081113,0.8081113,1.7,0,0.5202,0.8081113,27.10997,0,0,0.2190787,0,0,0.8918887,0.8472943,3.138046,1.729448,1.066373,0,1.066373,4.03465,67.24404,0.1334455,0.8889224,0.175263,1.7,1.948526
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1113838,40.36861,38.3904,0.2586297,0.2586297,1.7,0,0.5202,0.2586297,43.06688,0,0,0.1113838,0,0,1.44137,1.369302,2.071673,2.689183,1.480685,0,1.480685,5.439352,90.65569,0.1336445,0.2844927,0.089107,1.7,2.800567
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03923178,39.99501,39.29987,0.2763187,0.2763187,0,0,0,0.2763187,14.19802,0,5.551115E-17,0.03923178,0.2908618,0.2763187,0,0,0.5909875,4.0218,0,0.25163,-0.25163,5.174111,86.23501,0.1336445,0.3039505,0.03138542,0,4.061032
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1013377,41.44252,39.63058,0,0,0,0,0,0,0,0,0,0.1013377,0,0,0,0,0.8705763,3.77017,0.1013377,0,0.1013377,5.270248,87.8373,0.1336303,0,0.08107016,0,3.871508
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05579488,41.06681,40.07154,0.3756605,0.3756605,0,0,0,0.3756605,14.85247,0,5.551115E-17,0.05579488,0.3954321,0.3756605,0,0,0.7692387,3.861374,0,0.3396372,-0.3396372,4.912239,81.87049,0.1336303,0.4132265,0.0446359,0,3.917169
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03489829,40.31218,39.69259,0.527341,0.527341,0,0,0,0.527341,6.617785,0,1.110223E-16,0.03489829,0.5550959,0.527341,0,0,1.146613,3.521737,0,0.5201975,-0.5201975,4.363903,72.73157,0.1336303,0.5800751,0.02791863,0,3.556635
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07863851,39.89315,38.50064,0,0,0,0,0,0,0,0,0,0.07863851,0,0,0,0,1.724611,3.001539,0.07863851,0,0.07863851,4.438506,73.97495,0.1336192,0,0.06291081,0,3.080178
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,37.39826,37.39826,0.6140053,0.6140053,0,0,0,0.6140053,0,0,1.110223E-16,0,0.6463214,0.6140053,0,0,1.645972,3.072314,0,0.6463214,-0.6463214,3.757223,62.62026,0.1336192,0.6754059,0,0,3.072314
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,36.43368,36.43368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.364107,2.425993,0,0,0,3.757223,62.62026,0.1336192,0,0,0,2.425993
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,35.4002,35.4002,0.5745195,0.5745195,0,0,0,0.5745195,0,0,0,0,0.6047574,0.5745195,0,0,2.364107,2.425993,0,0.6047574,-0.6047574,3.119753,51.99578,0.1336192,0.6319715,0,0,2.425993
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,34.47007,34.47007,0.04176994,0.04176994,0,0,0,0.04176994,0,0,6.938894E-18,0,0.04396835,0.04176994,0,0,3.03606,1.821235,0,0.04396835,-0.04396835,3.073406,51.22334,0.1336192,0.04594693,0,0,1.821235
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,33.77419,33.77419,0.1092478,0.1092478,0,0,0,0.1092478,0,0,1.387779E-17,0,0.1149977,0.1092478,0,0,3.084913,1.777267,0,0.1149977,-0.1149977,2.952188,49.20304,0.1336192,0.1201726,0,0,1.777267
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,33.17477,33.17477,0.153653,0.153653,0,0,0,0.153653,0,0,0,0,0.16174,0.153653,0,0,3.212688,1.662269,0,0.16174,-0.16174,2.781699,46.36156,0.1336192,0.1690183,0,0,1.662269
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,32.65114,32.65114,0.05918581,0.05918581,0,0,0,0.05918581,0,0,0,0,0.06230085,0.05918581,0,0,3.3924,1.500529,0,0.06230085,-0.06230085,2.716028,45.26705,0.1336192,0.06510439,0,0,1.500529
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,32.12751,32.12751,0.1426381,0.1426381,0,0,0,0.1426381,0,0,0,0,0.1501454,0.1426381,0,0,3.461623,1.438228,0,0.1501454,-0.1501454,2.557761,42.62926,0.1336192,0.1569019,0,0,1.438228
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,31.74167,31.74167,0.2094738,0.2094738,0,0,0,0.2094738,0,0,2.775558E-17,0,0.2204987,0.2094738,0,0,3.628451,1.288083,0,0.2204987,-0.2204987,2.325335,38.75551,0.1336192,0.2304212,0,0,1.288083
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,31.41096,31.41096,0.06038976,0.06038976,0,0,0,0.06038976,0,0,1.387779E-17,0,0.06356817,0.06038976,0,0,3.87345,1.067584,0,0.06356817,-0.06356817,2.258328,37.63873,0.1336192,0.06642874,0,0,1.067584
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,31.14225,31.14225,0.1759071,0.1759071,0,0,0,0.1759071,0,0,0,0,0.1851654,0.1759071,0,0,3.944081,1.004016,0,0.1851654,-0.1851654,2.063147,34.38571,0.1336192,0.1934979,0,0,1.004016
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02316219,31.29713,30.908,0.2304861,0.2304861,0,0,0,0.2304861,10.04928,0,2.775558E-17,0.02316219,0.2426169,0.2304861,0,0,4.14982,0.8188507,0,0.2194547,-0.2194547,1.831821,30.53029,0.1336192,0.2535347,0.01852975,0,0.8420129
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2685618,35.27505,30.65307,0.2950595,0.2950595,0,0,0,0.2950595,91.01953,0,0,0.2685618,0.310589,0.2950595,0,0,4.393659,0.599396,0,0.04202719,-0.04202719,1.787521,29.79195,0.1336192,0.3245655,0.2148494,0,0.8679578
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3904966,38.03272,31.19737,0.3164565,0.3164565,0,0,0,0.3164565,123.3966,0,0,0.3904966,0.3331121,0.3164565,0,0,4.440356,0.5573688,0.05738447,0,0.05738447,1.84196,30.69928,0.1336112,0.3481021,0.3123972,0,0.9478654
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6887789,45.18644,32.57535,0.8698297,0.8698297,1.7,0,0.5202,0.8698297,79.18549,0,0,0.6887789,0,0,0.8301703,0.7886618,4.382971,0.6090148,1.477441,0,1.477441,3.243584,54.05962,0.13381,0.9568127,0.5510231,1.7,1.297794
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7890757,48.84178,34.04978,0.9712583,0.9712583,1.7,0,0.5202,0.9712583,81.24262,0,0,0.7890757,0,0,0.7287417,0.6923046,2.90553,1.938711,1.48138,0,1.48138,4.648944,77.48225,0.1340076,1.068384,0.6312606,1.7,2.727787
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9250277,53.36024,35.49666,0.2624998,0.2624998,0.787892,0,0.2711945,0.2624998,352.3917,0,0,0.9250277,0,0,0.5253922,0.4991226,1.42415,3.271954,1.42415,0,1.42415,6.000012,100,0.1339231,0.2887498,0.7400221,1.7,4.196981
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.03985,57.54978,36.8953,0.4265028,0.4265028,0,0,0,0.4265028,243.8085,0.5908996,0,1.03985,0.4489503,0.4265028,0,0,0,4.553689,0,0,0,6.000012,100,0.1339231,0.4691531,0.8318799,0,5.593539
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8941441,55.89049,38.3284,1.213694,1.213694,0,0,0,1.213694,73.67128,0,2.220446E-16,0.8941441,1.277573,1.213694,0,0,0,4.553689,0,0.3834288,-0.3834288,5.595842,93.26385,0.1339231,1.335064,0.7153153,0,5.447833
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.779918,54.40441,39.23786,0.7612744,0.7612744,0,0,0,0.7612744,102.449,0,0,0.779918,0.8013415,0.7612744,0,0,0.4260321,4.17026,0,0.02142351,-0.02142351,5.57326,92.88748,0.1339231,0.8374019,0.6239344,0,4.950178
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.608434,51.14759,39.56858,0.6799846,0.6799846,0,0,0,0.6799846,89.47762,0,1.110223E-16,0.608434,0.7157733,0.6799846,0,0,0.449836,4.148837,0,0.1073393,-0.1073393,5.460114,91.00173,0.1339231,0.7479831,0.4867472,0,4.757271
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2975116,45.49509,40.03709,0.4440677,0.4440677,0,0,0,0.4440677,66.99691,0,0,0.2975116,0.4674396,0.4440677,0,0,0.5691018,4.041497,0,0.169928,-0.169928,5.280995,88.0164,0.1339231,0.4884744,0.2380093,0,4.339009
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3490324,46.0928,39.66504,0.6158621,0.6158621,0,0,0,0.6158621,56.67379,0,0,0.3490324,0.6482759,0.6158621,0,0,0.7579107,3.871569,0,0.2992435,-0.2992435,4.965564,82.75924,0.1339231,0.6774483,0.2792259,0,4.220602
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07828242,39.85204,38.46619,1.250735,1.250735,0,0,0,1.250735,6.258914,0,0,0.07828242,1.316563,1.250735,0,0,1.090404,3.572326,0,1.238281,-1.238281,3.660302,61.00491,0.1339231,1.375808,0.06262594,0,3.650608
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,37.37759,37.37759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.466271,2.334045,0,0,0,3.660302,61.00491,0.1339231,0,0,0,2.334045
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,36.39234,36.39234,0.5831528,0.5831528,0,0,0,0.5831528,0,0,0,0,0.6138451,0.5831528,0,0,2.466271,2.334045,0,0.6138451,-0.6138451,3.013252,50.22077,0.1339231,0.6414682,0,0,2.334045
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,35.34508,35.34508,0.4909301,0.4909301,0,0,0,0.4909301,0,0,5.551115E-17,0,0.5167685,0.4909301,0,0,3.148321,1.7202,0,0.5167685,-0.5167685,2.46853,41.14209,0.1339231,0.5400231,0,0,1.7202
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,34.43562,34.43562,0.149398,0.149398,0,0,0,0.149398,0,0,0,0,0.157261,0.149398,0,0,3.722508,1.203431,0,0.157261,-0.157261,2.302763,38.3793,0.1339231,0.1643378,0,0,1.203431
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,33.73974,33.73974,0.07783069,0.07783069,0,0,0,0.07783069,0,0,0,0,0.08192705,0.07783069,0,0,3.897243,1.04617,0,0.08192705,-0.08192705,2.216404,36.93999,0.1339231,0.08561376,0,0,1.04617
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,33.13343,33.13343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.988273,0.9642434,0,0,0,2.216404,36.93999,0.1339231,0,0,0,0.9642434
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,32.6098,32.6098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.988273,0.9642434,0,0,0,2.216404,36.93999,0.1339231,0,0,0,0.9642434
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,32.08617,32.08617,0.01237044,0.01237044,0,0,0,0.01237044,0,0,1.734723E-18,0,0.01302151,0.01237044,0,0,3.988273,0.9642434,0,0.01302151,-0.01302151,2.202678,36.71123,0.1339231,0.01360748,0,0,0.9642434
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,31.70033,31.70033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.002741,0.9512218,0,0,0,2.202678,36.71123,0.1339231,0,0,0,0.9512218
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.002741,0.9512218,0,0,0,2.202678,36.71123,0.1339231,0,0,0,0.9512218
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,31.10091,31.10091,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0.176197,0.1673872,0,0,4.002741,0.9512218,0,0.176197,-0.176197,2.01695,33.61577,0.1339231,0.1841259,0,0,0.9512218
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01115624,31.05382,30.86666,0.07951987,0.07951987,0,0,0,0.07951987,14.0295,0,1.387779E-17,0.01115624,0.08370512,0.07951987,0,0,4.198516,0.7750248,0,0.07254889,-0.07254889,1.940477,32.34122,0.1339231,0.08747185,0.008924989,0,0.786181
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.332775,36.38476,30.61862,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,42.46494,0,0,0.332775,0.3775226,0.3586465,0,0,4.279126,0.7024759,0,0.04474764,-0.04474764,1.893309,31.55508,0.1339231,0.8620111,0.26622,1.7,1.035251
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7090585,44.06677,31.1767,0,0,1.452632,0,0.4526684,0,0,0,0,0.7090585,0,0,1.452632,1.38,4.328845,0.6577283,2.089058,0,2.089058,3.875164,64.58593,0.1339565,0,0.5672467,1.7,1.366787
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.025965,52.17048,32.51334,0.575052,0.575052,1.7,0,0.5202,0.575052,178.4126,0,0,1.025965,0,0,1.124948,1.068701,2.239787,2.537881,2.094666,0,2.094666,5.862338,97.70544,0.1340671,0.6325572,0.820772,1.7,3.563846
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.130276,56.24018,33.98777,0.5979607,0.5979607,0,0,0,0.5979607,189.0218,0.3557223,0,1.130276,0.6294323,0.5979607,0,0,0.1451211,4.42308,0.1451211,0,0.1451211,6.000012,100,0.1340468,0.6577567,0.9042205,0,5.553356
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.408588,64.90269,35.46221,0.245171,0.245171,0,0,0,0.245171,574.5329,1.150513,0,1.408588,0.2580747,0.245171,0,0,0,4.553689,0,0,0,6.000012,100,0.1340468,0.2696881,1.12687,0,5.962277
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.460653,68.08208,36.85396,0.7538654,0.7538654,0,0,0,0.7538654,193.7552,0.6671108,0,1.460653,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1340468,0.8292519,1.168523,0,6.014342
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.44553,69.5125,38.28706,1.035037,1.035037,0,0,0,1.035037,139.6598,0.3560181,0,1.44553,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1340468,1.13854,1.156424,0,5.999219
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.153624,63.01849,39.22408,0.09908082,0.09908082,0,0,0,0.09908082,1164.326,1.049328,0,1.153624,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1340468,0.1089889,0.9228989,0,5.707313
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9687149,58.9618,39.53413,0.8264238,0.8264238,0,0,0,0.8264238,117.2177,0.09879512,0,0.9687149,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1340468,0.9090662,0.774972,0,5.522404
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7116756,53.77743,39.99575,0,0,0,0,0,0,0,0.7116756,0,0.7116756,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340468,0,0.5693405,0,5.265365
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3737029,46.53214,39.63058,0.3557554,0.3557554,0,0,0,0.3557554,105.0449,5.551115E-17,0,0.3737029,0.3744793,0.3557554,0,0,0,4.553689,0,0.0007763933,-0.0007763933,5.999194,99.98636,0.1340468,0.3913309,0.2989624,0,4.927392
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07752984,39.81775,38.44553,0.5235874,0.5235874,0,0,0,0.5235874,14.80743,0,1.110223E-16,0.07752984,0.5511447,0.5235874,0,0,0.0008626592,4.552913,0,0.4736148,-0.4736148,5.49996,91.66581,0.1340468,0.5759462,0.06202387,0,4.630443
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,37.35693,37.35693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5271013,4.079298,0,0,0,5.49996,91.66581,0.1340468,0,0,0,4.079298
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,36.39234,36.39234,0.1526609,0.1526609,0,0,0,0.1526609,0,0,0,0,0.1606957,0.1526609,0,0,0.5271013,4.079298,0,0.1606957,-0.1606957,5.330572,88.84268,0.1340468,0.167927,0,0,4.079298
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,35.34508,35.34508,0.3724352,0.3724352,0,0,0,0.3724352,0,0,5.551115E-17,0,0.392037,0.3724352,0,0,0.7056521,3.918602,0,0.392037,-0.392037,4.917328,81.95531,0.1340468,0.4096787,0,0,3.918602
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,34.41495,34.41495,0.1344769,0.1344769,0,0,0,0.1344769,0,0,0,0,0.1415547,0.1344769,0,0,1.141249,3.526565,0,0.1415547,-0.1415547,4.768116,79.46845,0.1340468,0.1479246,0,0,3.526565
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,33.73974,33.73974,0.01082625,0.01082625,0,0,0,0.01082625,0,0,1.734723E-18,0,0.01139605,0.01082625,0,0,1.298532,3.38501,0,0.01139605,-0.01139605,4.756104,79.26824,0.1340468,0.01190887,0,0,3.38501
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,33.13343,33.13343,0.05333251,0.05333251,0,0,0,0.05333251,0,0,0,0,0.05613949,0.05333251,0,0,1.311194,3.373614,0,0.05613949,-0.05613949,4.696928,78.28197,0.1340468,0.05866576,0,0,3.373614
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,32.6098,32.6098,0.3303201,0.3303201,0,0,0,0.3303201,0,0,5.551115E-17,0,0.3477054,0.3303201,0,0,1.373571,3.317475,0,0.3477054,-0.3477054,4.330414,72.17342,0.1340468,0.3633521,0,0,3.317475
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,32.07239,32.07239,0.07881286,0.07881286,0,0,0,0.07881286,0,0,1.387779E-17,0,0.0829609,0.07881286,0,0,1.759911,2.969769,0,0.0829609,-0.0829609,4.242966,70.71596,0.1340468,0.08669414,0,0,2.969769
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,31.70033,31.70033,0.1643369,0.1643369,0,0,0,0.1643369,0,0,2.775558E-17,0,0.1729863,0.1643369,0,0,1.852089,2.886808,0,0.1729863,-0.1729863,4.060622,67.6769,0.1340468,0.1807707,0,0,2.886808
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,31.35584,31.35584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.044296,2.713822,0,0,0,4.060622,67.6769,0.1340468,0,0,0,2.713822
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,31.05958,31.05958,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0.03395532,0.03225756,0,0,2.044296,2.713822,0,0.03395532,-0.03395532,4.02483,67.08037,0.1340468,0.03548332,0,0,2.713822
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0218345,31.21264,30.84599,0.1561929,0.1561929,0,0,0,0.1561929,13.97919,0,2.775558E-17,0.0218345,0.1644136,0.1561929,0,0,2.082025,2.679867,0,0.1425791,-0.1425791,3.874539,64.57552,0.1340468,0.1718122,0.0174676,0,2.701701
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2742279,35.3187,30.59795,0.1400101,0.1400101,0,0,0,0.1400101,195.8629,0,0,0.2742279,0.1473791,0.1400101,0,0,2.240446,2.537288,0.1268488,0,0.1268488,3.994878,66.58117,0.1340291,0.1540111,0.2193823,0,2.811516
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5777195,41.48876,31.15603,0.7454786,0.7454786,0,0,0,0.7454786,77.49646,0,0,0.5777195,0.7847143,0.7454786,0,0,2.113597,2.651452,0,0.2069948,-0.2069948,3.776686,62.94464,0.1340291,0.8200264,0.4621756,0,3.229171
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8941385,49.31252,32.49956,0.3907519,0.3907519,0,0,0,0.3907519,228.8251,0,0,0.8941385,0.4113178,0.3907519,0,0,2.343591,2.444457,0.4828207,0,0.4828207,4.23473,70.5787,0.1339617,0.4298271,0.7153108,0,3.338595
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5896658,44.73224,33.96711,0.4029215,0.4029215,0,0,0,0.4029215,146.3475,0,0,0.5896658,0.4241279,0.4029215,0,0,1.86077,2.878996,0.1655378,0,0.1655378,4.391773,73.19608,0.1339386,0.4432137,0.4717326,0,3.468661
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.623508,46.9682,35.42087,0.1276372,0.1276372,0,0,0,0.1276372,488.5001,0,0,0.623508,0.134355,0.1276372,0,0,1.695233,3.02798,0.489153,0,0.489153,4.855824,80.93024,0.1338704,0.1404009,0.4988064,0,3.651488
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.09962,58.88098,36.84018,0.3819672,0.3819672,0,0,0,0.3819672,287.8834,0,0,1.09962,0.4020707,0.3819672,0,0,1.206079,3.468217,0.6975492,0,0.6975492,5.517578,91.95945,0.1337733,0.4201639,0.879696,0,4.567837
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.139048,61.52378,38.27328,0.1774503,0.1774503,0,0,0,0.1774503,641.8969,0.4437279,0,1.139048,0.1867898,0.1774503,0,0,0.5085303,4.096012,0.5085303,0,0.5085303,6.000012,100,0.1337026,0.1951953,0.9112383,0,5.23506
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.027226,59.91968,39.18274,0.4031196,0.4031196,0,0,0,0.4031196,254.8191,0.6028892,0,1.027226,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1337026,0.4434316,0.8217806,0,5.580914
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7116857,53.224,39.49279,0.07568444,0.07568444,0,0,0,0.07568444,940.3329,0.6320179,0,0.7116857,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1337026,0.08325289,0.5693486,0,5.265375
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4437181,48.20348,39.91996,0.2143425,0.2143425,0,0,0,0.2143425,207.0136,0.2180944,0,0.4437181,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1337026,0.2357768,0.3549745,0,4.997407
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2245713,43.66125,39.58924,0.4761316,0.4761316,0,0,0,0.4761316,47.16579,0,0,0.2245713,0.5011912,0.4761316,0,0,0,4.553689,0,0.2766199,-0.2766199,5.708429,95.14029,0.1337026,0.5237448,0.179657,0,4.77826
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.076755,39.76223,38.40419,0.3702789,0.3702789,0,0,0,0.3702789,20.72897,0,0,0.076755,0.3897673,0.3702789,0,0,0.3073555,4.277069,0,0.3130123,-0.3130123,5.378485,89.64124,0.1337026,0.4073068,0.061404,0,4.353824
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,37.34314,37.34314,0.6225165,0.6225165,0,0,0,0.6225165,0,0,1.110223E-16,0,0.6552805,0.6225165,0,0,0.655147,3.964057,0,0.6552805,-0.6552805,4.687759,78.12916,0.1337026,0.6847681,0,0,3.964057
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,36.39234,36.39234,0.7325778,0.7325778,0,0,0,0.7325778,0,0,1.110223E-16,0,0.7711346,0.7325778,0,0,1.383236,3.308776,0,0.7711346,-0.7711346,3.874912,64.58173,0.1337026,0.8058356,0,0,3.308776
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,35.34508,35.34508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.240052,2.537642,0,0,0,3.874912,64.58173,0.1337026,0,0,0,2.537642
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,34.39428,34.39428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.240052,2.537642,0,0,0,3.874912,64.58173,0.1337026,0,0,0,2.537642
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,33.6984,33.6984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.240052,2.537642,0,0,0,3.874912,64.58173,0.1337026,0,0,0,2.537642
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,33.11965,33.11965,0.2318839,0.2318839,0,0,0,0.2318839,0,0,2.775558E-17,0,0.2440884,0.2318839,0,0,2.240052,2.537642,0,0.2440884,-0.2440884,3.61762,60.29354,0.1337026,0.2550723,0,0,2.537642
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,32.59602,32.59602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.511262,2.293553,0,0,0,3.61762,60.29354,0.1337026,0,0,0,2.293553
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,32.03105,32.03105,0.0256737,0.0256737,0,0,0,0.0256737,0,0,3.469447E-18,0,0.02702495,0.0256737,0,0,2.511262,2.293553,0,0.02702495,-0.02702495,3.589133,59.81876,0.1337026,0.02824107,0,0,2.293553
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,31.66588,31.66588,0.06453802,0.06453802,0,0,0,0.06453802,0,0,0,0,0.06793476,0.06453802,0,0,2.54129,2.266528,0,0.06793476,-0.06793476,3.517524,58.62527,0.1337026,0.07099182,0,0,2.266528
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,31.33517,31.33517,0.08798612,0.08798612,0,0,0,0.08798612,0,0,0,0,0.09261697,0.08798612,0,0,2.616773,2.198594,0,0.09261697,-0.09261697,3.419897,56.99817,0.1337026,0.09678473,0,0,2.198594
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,31.05958,31.05958,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0.006649299,0.006316834,0,0,2.71968,2.105977,0,0.006649299,-0.006649299,3.412888,56.88135,0.1337026,0.006948518,0,0,2.105977
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01866156,31.14545,30.83221,0.3246591,0.3246591,0,0,0,0.3246591,5.748047,0,0,0.01866156,0.3417464,0.3246591,0,0,2.727068,2.099327,0,0.3230849,-0.3230849,3.072326,51.20534,0.1337026,0.357125,0.01492925,0,2.117989
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2498071,34.88699,30.59795,0.2024595,0.2024595,0,0,0,0.2024595,123.3862,0,0,0.2498071,0.2131152,0.2024595,0,0,3.086052,1.776242,0.03669188,0,0.03669188,3.107135,51.78548,0.1336975,0.2227054,0.1998457,0,2.02605
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3871644,37.91431,31.14225,1.662218,1.662218,0.425,0,0.172125,1.662218,23.29203,0,0,0.3871644,1.302335,1.237218,0,0,3.04936,1.809265,0,0.9151708,-0.9151708,2.142461,35.7076,0.1336975,1.82844,0.3097315,1.7,2.196429
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3852105,39.29538,32.49956,0.9744095,0.9744095,1.7,0,0.5202,0.9744095,39.53271,0,0,0.3852105,0,0,0.7255905,0.689311,4.066216,0.8940943,1.074521,0,1.074521,3.161841,52.69725,0.1338921,1.07185,0.3081684,1.7,1.279305
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.428942,41.6465,33.96711,0.9315748,0.9315748,1.7,0,0.5202,0.9315748,46.04483,0,0,0.428942,0,0,0.7684252,0.730004,2.991695,1.861164,1.158946,0,1.158946,4.261314,71.02175,0.1341011,1.024732,0.3431536,1.7,2.290106
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6195218,46.9108,35.44154,0,0,1.277081,0,0.4047431,0,0,0,0,0.6195218,0,0,1.277081,1.213227,1.832749,2.904215,1.832749,0,1.832749,6.000012,100,0.1341142,0,0.4956174,1.7,3.523737
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8505698,53.25432,36.84018,0.5348354,0.5348354,0,0,0,0.5348354,159.034,0.2875852,0,0.8505698,0.5629846,0.5348354,0,0,0,4.553689,0,0,0,6.000012,100,0.1341142,0.5883189,0.6804559,0,5.404259
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6733256,51.08168,38.27328,0.4561388,0.4561388,0,0,0,0.4561388,147.6142,0.1931795,0,0.6733256,0.4801461,0.4561388,0,0,0,4.553689,0,0,0,6.000012,100,0.1341142,0.5017527,0.5386605,0,5.227015
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4794548,48.10715,39.16207,0.3444525,0.3444525,0,0,0,0.3444525,139.1933,0.1168732,0,0.4794548,0.3625816,0.3444525,0,0,0,4.553689,0,0,0,6.000012,100,0.1341142,0.3788978,0.3835638,0,5.033144
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5644522,50.14359,39.47212,0.806797,0.806797,0,0,0,0.806797,69.96211,0,1.110223E-16,0.5644522,0.84926,0.806797,0,0,0,4.553689,0,0.2848078,-0.2848078,5.699798,94.99644,0.1341142,0.8874767,0.4515617,0,5.118141
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3954027,47.25642,39.91996,0.2659468,0.2659468,0,0,0,0.2659468,148.6774,0,0,0.3954027,0.279944,0.2659468,0,0,0.3164531,4.268881,0.1154587,0,0.1154587,5.809332,96.82201,0.1340982,0.2925415,0.3163221,0,4.664284
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2785084,44.6291,39.5479,1.001474,1.001474,0,0,0,1.001474,27.80985,0,2.220446E-16,0.2785084,1.054183,1.001474,0,0,0.2009944,4.372794,0,0.7756745,-0.7756745,4.991699,83.19482,0.1340982,1.101621,0.2228067,0,4.651302
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07709632,39.75442,38.3904,0.8055621,0.8055621,0,0,0,0.8055621,9.5705,0,1.110223E-16,0.07709632,0.8479601,0.8055621,0,0,1.062855,3.59712,0,0.7708638,-0.7708638,4.179138,69.65215,0.1340982,0.8861184,0.06167706,0,3.674216
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,37.3018,37.3018,0.30291,0.30291,0,0,0,0.30291,0,0,0,0,0.3188526,0.30291,0,0,1.91937,2.826256,0,0.3188526,-0.3188526,3.843037,64.05049,0.1340982,0.333201,0,0,2.826256
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,36.351,36.351,0.5479058,0.5479058,0,0,0,0.5479058,0,0,0,0,0.5767429,0.5479058,0,0,2.273651,2.507403,0,0.5767429,-0.5767429,3.235097,53.91817,0.1340982,0.6026964,0,0,2.507403
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,35.30374,35.30374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.914476,1.93066,0,0,0,3.235097,53.91817,0.1340982,0,0,0,1.93066
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,34.37361,34.37361,0.001410314,0.001410314,0,0,0,0.001410314,0,0,2.168404E-19,0,0.001484541,0.001410314,0,0,2.914476,1.93066,0,0.001484541,-0.001484541,3.233532,53.89209,0.1340982,0.001551346,0,0,1.93066
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,33.67773,33.67773,0.003705368,0.003705368,0,0,0,0.003705368,0,0,0,0,0.003900387,0.003705368,0,0,2.916126,1.929176,0,0.003900387,-0.003900387,3.229421,53.82357,0.1340982,0.004075905,0,0,1.929176
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,33.07831,33.07831,0.1138081,0.1138081,0,0,0,0.1138081,0,0,1.387779E-17,0,0.119798,0.1138081,0,0,2.92046,1.925275,0,0.119798,-0.119798,3.103142,51.71894,0.1340982,0.1251889,0,0,1.925275
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,32.55468,32.55468,0.004972805,0.004972805,0,0,0,0.004972805,0,0,0,0,0.005234532,0.004972805,0,0,3.053569,1.805477,0,0.005234532,-0.005234532,3.097625,51.62698,0.1340982,0.005470086,0,0,1.805477
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,32.01038,32.01038,0.1906206,0.1906206,0,0,0,0.1906206,0,0,2.775558E-17,0,0.2006532,0.1906206,0,0,3.059385,1.800243,0,0.2006532,-0.2006532,2.886118,48.10187,0.1340982,0.2096826,0,0,1.800243
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,31.64521,31.64521,0.128727,0.128727,0,0,0,0.128727,0,0,0,0,0.1355021,0.128727,0,0,3.282333,1.599589,0,0.1355021,-0.1355021,2.743286,45.72134,0.1340982,0.1415997,0,0,1.599589
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,31.3145,31.3145,0.1541231,0.1541231,0,0,0,0.1541231,0,0,0,0,0.1622348,0.1541231,0,0,3.432891,1.464087,0,0.1622348,-0.1622348,2.572276,42.87117,0.1340982,0.1695354,0,0,1.464087
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,31.04579,31.04579,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0.1131689,0.1075104,0,0,3.613152,1.301853,0,0.1131689,-0.1131689,2.452985,40.883,0.1340982,0.1182614,0,0,1.301853
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0207188,31.15934,30.81154,0.2896126,0.2896126,0,0,0,0.2896126,7.153971,0,0,0.0207188,0.3048553,0.2896126,0,0,3.738895,1.188684,0,0.2841365,-0.2841365,2.153479,35.89124,0.1340982,0.3185738,0.01657504,0,1.209403
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2834127,35.46037,30.57728,0.5120684,0.5120684,0,0,0,0.5120684,55.34664,0,1.110223E-16,0.2834127,0.5390194,0.5120684,0,0,4.054602,0.9045472,0,0.2556067,-0.2556067,1.884046,31.4007,0.1340982,0.5632753,0.2267301,0,1.18796
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5512087,40.94668,31.12158,0,0,0,0,0,0,0,0,0,0.5512087,0,0,0,0,4.338609,0.6489405,0.5512087,0,0.5512087,2.406968,40.11606,0.1340218,0,0.4409669,0,1.200149
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.67115,44.70916,32.45822,0.1826963,0.1826963,0,0,0,0.1826963,367.3584,0,0,0.67115,0.1923119,0.1826963,0,0,3.787401,1.145028,0.4788382,0,0.4788382,2.861234,47.68714,0.1339554,0.2009659,0.5369201,0,1.816178
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2536189,38.39583,33.94643,1.044767,1.044767,0,0,0,1.044767,24.27517,0,0,0.2536189,1.099754,1.044767,0,0,3.308563,1.575983,0,0.8461356,-0.8461356,1.969329,32.82208,0.1339554,1.149243,0.2028951,0,1.829602
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3488519,41.66721,35.42087,0.4025077,0.4025077,0,0,0,0.4025077,86.66962,0,0,0.3488519,0.4236923,0.4025077,0,0,4.248713,0.7298471,0,0.07484041,-0.07484041,1.89044,31.50727,0.1339554,0.4427585,0.2790815,0,1.078699
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7674494,51.45424,36.81951,0.03841876,0.03841876,0,0,0,0.03841876,1997.59,0,0,0.7674494,0.0404408,0.03841876,0,0,4.331869,0.6550066,0.7270086,0,0.7270086,2.580141,43.00227,0.1338548,0.04226064,0.6139596,0,1.422456
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9847199,57.85231,38.25261,1.28701,1.28701,1.7,0,0.5202,1.28701,76.51223,0,0,0.9847199,0,0,0.4129903,0.3923408,3.604861,1.309314,1.377061,0,1.377061,3.886535,64.77546,0.1340636,1.415711,0.7877759,1.7,2.294034
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.100228,61.58899,39.12074,0.8202674,0.8202674,1.7,0,0.5202,0.8202674,134.1304,0,0,1.100228,0,0,0.8797325,0.8357459,2.2278,2.548669,1.935974,0,1.935974,5.723161,95.38583,0.1341946,0.9022942,0.8801822,1.7,3.648897
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4924348,48.65048,39.43078,0.4690797,0.4690797,0,0,0,0.4690797,104.9789,0,0,0.4924348,0.4937681,0.4690797,0,0,0.2918262,4.291045,0,0.001333247,-0.001333247,5.721756,95.36241,0.1341946,0.5159876,0.3939478,0,4.78348
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3736066,46.78984,39.87862,0.4888773,0.4888773,0,0,0,0.4888773,76.42133,0,5.551115E-17,0.3736066,0.5146077,0.4888773,0,0,0.2933076,4.289712,0,0.1410011,-0.1410011,5.573128,92.88528,0.1341946,0.537765,0.2988853,0,4.663319
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2940474,44.88699,39.51345,0.939002,0.939002,0,0,0,0.939002,31.31488,0,0,0.2940474,0.9884232,0.939002,0,0,0.4499755,4.148711,0,0.6943758,-0.6943758,4.841191,80.68636,0.1341946,1.032902,0.2352379,0,4.442759
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07526546,39.68007,38.34907,0,0,0,0,0,0,0,0,0,0.07526546,0,0,0,0,1.221504,3.454335,0.07526546,0,0.07526546,4.912594,81.87641,0.1341842,0,0.06021237,0,3.529601
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,37.28114,37.28114,0.04295051,0.04295051,0,0,0,0.04295051,0,0,0,0,0.04521107,0.04295051,0,0,1.146239,3.522074,0,0.04521107,-0.04521107,4.864938,81.08214,0.1341842,0.04724556,0,0,3.522074
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,36.31655,36.31655,1.163938,1.163938,0,0,0,1.163938,0,0,2.220446E-16,0,1.225198,1.163938,0,0,1.196473,3.476863,0,1.225198,-1.225198,3.573466,59.55764,0.1341842,1.280332,0,0,3.476863
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,35.26929,35.26929,1.771171,1.771171,0.425,0,0.172125,1.771171,0,0,2.220446E-16,0,1.417022,1.346171,0,0,2.557805,2.251665,0,1.417022,-1.417022,2.079793,34.66315,0.1341842,1.948288,0,1.7,2.251665
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,34.33916,34.33916,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.132273,0.8346431,1.38,0,1.38,3.388976,56.48283,0.1343143,0,0,1.7,0.8346431
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,33.63639,33.63639,0.01770904,0.01770904,1.470341,0,0.457503,0.01770904,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.752273,2.076643,1.38,0,1.38,4.698159,78.3025,0.1344495,0.01947994,0,1.7,2.076643
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,33.03697,33.03697,0.1450954,0.1450954,1.589594,0,0.490059,0.1450954,0,0,0,0,0,0,1.444498,1.372273,1.372273,3.318643,1.372273,0,1.372273,6.000012,100,0.1346225,0.1596049,0,1.7,3.318643
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,32.51334,32.51334,0.2706005,0.2706005,0,0,0,0.2706005,0,0,0,0,0.2848426,0.2706005,0,0,0,4.553689,0,0.2848426,-0.2848426,5.699761,94.99583,0.1346225,0.2976606,0,0,4.553689
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,31.95526,31.95526,0.3484424,0.3484424,0,0,0,0.3484424,0,0,5.551115E-17,0,0.3667814,0.3484424,0,0,0.3164918,4.268847,0,0.3667814,-0.3667814,5.31314,88.55215,0.1346225,0.3832866,0,0,4.268847
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,31.60388,31.60388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7240267,3.902065,0,0,0,5.31314,88.55215,0.1346225,0,0,0,3.902065
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,31.29383,31.29383,0.1583889,0.1583889,0,0,0,0.1583889,0,0,0,0,0.1667252,0.1583889,0,0,0.7240267,3.902065,0,0.1667252,-0.1667252,5.137396,85.6231,0.1346225,0.1742278,0,0,3.902065
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,31.00446,31.00446,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0.03451077,0.03278524,0,0,0.9092769,3.73534,0,0.03451077,-0.03451077,5.101018,85.01681,0.1346225,0.03606376,0,0,3.73534
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007093674,30.90977,30.79087,0.3403457,0.3403457,0,0,0,0.3403457,2.084255,0,5.551115E-17,0.007093674,0.3582587,0.3403457,0,0,0.9476222,3.700829,0,0.351165,-0.351165,4.730858,78.84748,0.1346225,0.3743803,0.005674939,0,3.707923
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2863835,35.49184,30.55661,0.09741917,0.09741917,0,0,0,0.09741917,293.9705,0,0,0.2863835,0.1025465,0.09741917,0,0,1.337806,3.349664,0.1838371,0,0.1838371,4.905262,81.7542,0.1345971,0.1071611,0.2291068,0,3.636048
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5485904,40.89696,31.12158,1.078496,1.078496,0,0,0,1.078496,50.86623,0,0,0.5485904,1.135259,1.078496,0,0,1.153968,3.515117,0,0.5866687,-0.5866687,4.286858,71.44749,0.1345971,1.186346,0.4388723,0,4.063708
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8250932,47.8006,32.43755,0.3633735,0.3633735,0,0,0,0.3633735,227.0647,0,0,0.8250932,0.3824985,0.3633735,0,0,1.805823,2.928448,0.4425947,0,0.4425947,4.70674,78.44552,0.1345361,0.3997109,0.6600745,0,3.753542
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.107116,55.64134,33.93266,0,0,0,0,0,0,0,0,0,1.107116,0,0,0,0,1.363228,3.326784,1.107116,0,1.107116,5.757043,95.95052,0.1343837,0,0.8856928,0,4.4339
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.130423,57.90857,35.4002,1.200913,1.200913,0,0,0,1.200913,94.13029,0,0,1.130423,1.264119,1.200913,0,0,0.2561119,4.323188,0,0.1336962,-0.1336962,5.616115,93.60172,0.1343837,1.321005,0.9043384,0,5.453611
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.307583,63.94438,36.79884,0,0,0,0,0,0,0,0.9029199,0,1.307583,0,0,0,0,0.4046632,4.189492,0.4046632,0,0.4046632,6.000012,100,0.1343281,0,1.046067,0,5.497075
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.432991,69.06599,38.21127,1.615267,1.615267,0.425,0,0.172125,1.615267,88.7154,0.1800779,0,1.432991,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1343281,1.776794,1.146393,1.7,5.98668
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.18059,63.52306,39.08628,0,0,0,0,0,0,0,1.18059,0,1.18059,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343281,0,0.9444717,0,5.734279
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8351371,55.76492,39.37566,0.3645463,0.3645463,0,0,0,0.3645463,229.0895,0.4514042,0,0.8351371,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1343281,0.4010009,0.6681097,0,5.388826
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5333853,49.86885,39.80283,0.9442255,0.9442255,0,0,0,0.9442255,56.48918,0,0,0.5333853,0.9939216,0.9442255,0,0,0,4.553689,0,0.4605364,-0.4605364,5.514564,91.90922,0.1343281,1.038648,0.4267082,0,5.087074
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3266027,45.44108,39.45145,0.5025433,0.5025433,0,0,0,0.5025433,64.98997,0,0,0.3266027,0.528993,0.5025433,0,0,0.5117071,4.093153,0,0.2023902,-0.2023902,5.301226,88.35359,0.1343281,0.5527976,0.2612822,0,4.419755
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.0752716,39.6385,38.30773,0.799931,0.799931,0,0,0,0.799931,9.40976,0,0,0.0752716,0.8420327,0.799931,0,0,0.7365851,3.890762,0,0.7667611,-0.7667611,4.492989,74.883,0.1343281,0.8799242,0.06021728,0,3.966034
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,37.24669,37.24669,0.6457816,0.6457816,0,0,0,0.6457816,0,0,1.110223E-16,0,0.6797701,0.6457816,0,0,1.588542,3.124001,0,0.6797701,-0.6797701,3.776448,62.94068,0.1343281,0.7103598,0,0,3.124001
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,36.29588,36.29588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.343842,2.444231,0,0,0,3.776448,62.94068,0.1343281,0,0,0,2.444231
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,35.22795,35.22795,0.7528958,0.7528958,0,0,0,0.7528958,0,0,0,0,0.7925219,0.7528958,0,0,2.343842,2.444231,0,0.7925219,-0.7925219,2.941057,49.01752,0.1343281,0.8281854,0,0,2.444231
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,34.29782,34.29782,0.1407994,0.1407994,0,0,0,0.1407994,0,0,2.775558E-17,0,0.1482099,0.1407994,0,0,3.224422,1.651709,0,0.1482099,-0.1482099,2.78483,46.41374,0.1343281,0.1548793,0,0,1.651709
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,33.58127,33.58127,0.1488378,0.1488378,0,0,0,0.1488378,0,0,0,0,0.1566714,0.1488378,0,0,3.389099,1.503499,0,0.1566714,-0.1566714,2.619684,43.66131,0.1343281,0.1637216,0,0,1.503499
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,33.00252,33.00252,0.2929643,0.2929643,0,0,0,0.2929643,0,0,0,0,0.3083835,0.2929643,0,0,3.563179,1.346828,0,0.3083835,-0.3083835,2.294619,38.24358,0.1343281,0.3222607,0,0,1.346828
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,32.47889,32.47889,0.07862385,0.07862385,0,0,0,0.07862385,0,0,0,0,0.08276194,0.07862385,0,0,3.905827,1.038445,0,0.08276194,-0.08276194,2.20738,36.7896,0.1343281,0.08648623,0,0,1.038445
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,31.93459,31.93459,0.09825857,0.09825857,0,0,0,0.09825857,0,0,1.387779E-17,0,0.1034301,0.09825857,0,0,3.997785,0.9556826,0,0.1034301,-0.1034301,2.098356,34.97252,0.1343281,0.1080844,0,0,0.9556826
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,31.58321,31.58321,0.2759412,0.2759412,0,0,0,0.2759412,0,0,5.551115E-17,0,0.2904644,0.2759412,0,0,4.112707,0.8522525,0,0.2904644,-0.2904644,1.792179,29.86959,0.1343281,0.3035353,0,0,0.8522525
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,31.27316,31.27316,0.1133813,0.1133813,0,0,0,0.1133813,0,0,1.387779E-17,0,0.1193488,0.1133813,0,0,4.435445,0.5617881,0,0.1193488,-0.1193488,1.666374,27.77285,0.1343281,0.1247195,0,0,0.5617881
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,30.98379,30.98379,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0.03013739,0.02863052,0,0,4.568055,0.4424393,0,0.03013739,-0.03013739,1.634607,27.24339,0.1343281,0.03149357,0,0,0.4424393
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005461453,30.86172,30.7702,0.2458755,0.2458755,0,0,0,0.2458755,2.221227,0,2.775558E-17,0.005461453,0.2588163,0.2458755,0,0,4.601541,0.4123019,0,0.2533548,-0.2533548,1.367547,22.79241,0.1343281,0.270463,0.004369162,0,0.4177634
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.148718,33.06119,30.53594,0.8403973,0.8403973,0.5481155,0,0.2057355,0.8403973,17.69615,0,0,0.148718,0.3076651,0.2922818,0,0,4.883047,0.1589471,0,0.1589471,-0.1589471,1.200002,20,0.1343281,0.924437,0.1189744,1.7,0.3076651
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4174262,38.42543,31.10091,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,63.84735,0,0,0.4174262,0,0,1.046212,0.9939016,5.059654,0,1.411328,0,1.411328,2.538905,42.31501,0.1345294,0.7191666,0.333941,1.7,0.4174262
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1136964,34.34184,32.39621,0.5297113,0.5297113,1.7,0,0.5202,0.5297113,21.46385,0,0,0.1136964,0,0,1.170289,1.111774,3.648327,1.270195,1.225471,0,1.225471,3.701489,61.69136,0.1347558,0.5826824,0.09095715,1.7,1.383891
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1991997,37.36378,33.89132,1.048756,1.048756,1.7,0,0.5202,1.048756,18.9939,0,0,0.1991997,0,0,0.6512439,0.6186817,2.422856,2.373119,0.8178814,0,0.8178814,4.477399,74.62318,0.1349033,1.153632,0.1593598,1.7,2.572318
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7933748,50.4123,35.38642,0.6368664,0.6368664,1.407886,0,0.4404529,0.6368664,124.5748,0,0,0.7933748,0,0,0.7710197,0.7324687,1.604975,3.109212,1.525844,0,1.525844,5.924942,98.74883,0.1349972,0.700553,0.6346999,1.7,3.902587
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.06385,57.96981,36.77818,1.264931,1.264931,0.425,0,0.172125,1.264931,84.10342,0.1005814,0,1.06385,0.8841375,0.8399307,0,0,0.07913097,4.482471,0.07913097,0,0.07913097,6.000012,100,0.1349864,1.391424,0.8510799,1.7,5.546321
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.188372,62.6364,38.1906,0.4319474,0.4319474,0,0,0,0.4319474,275.1197,0.7336907,0,1.188372,0.4546815,0.4319474,0,0,0,4.553689,0,0,0,6.000012,100,0.1349864,0.4751421,0.9506977,0,5.742061
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9299668,57.51209,39.04494,0,0,0,0,0,0,0,0.9299668,0,0.9299668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349864,0,0.7439734,0,5.483656
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6206517,51.1457,39.33432,0.5069306,0.5069306,0,0,0,0.5069306,122.4333,0.08704056,0,0.6206517,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1349864,0.5576237,0.4965214,0,5.174341
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5794245,50.76041,39.76149,0.5767062,0.5767062,0,0,0,0.5767062,100.4713,0,0,0.5794245,0.6070592,0.5767062,0,0,0,4.553689,0,0.0276347,-0.0276347,5.970882,99.51451,0.1349864,0.6343769,0.4635396,0,5.133113
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2455949,43.8763,39.417,1.27156,1.27156,0.425,0,0.172125,1.27156,19.31446,1.110223E-16,0,0.2455949,0.8911154,0.8465596,0,0,0.03070522,4.526054,0,0.6455205,-0.6455205,5.290444,88.17389,0.1349864,1.398716,0.1964759,1.7,4.771649
