Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06341878,39.39278,38.27328,1.518904,1.518904,0.425,0,0.172125,1.518904,4.175298,0,0,0.06341878,1.151478,1.093904,0,0,0.7479502,3.880534,0,1.088059,-1.088059,4.143529,69.05868,0.1349864,1.670794,0.05073502,1.7,3.943953
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,37.22602,37.22602,1.080334,1.080334,1.7,0,0.5202,1.080334,0,0,0,0,0,0,0.6196663,0.5886829,1.956905,2.792475,0.5886829,0,0.5886829,4.702003,78.36655,0.1350967,1.188367,0,1.7,2.792475
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,36.25454,36.25454,0.7635598,0.7635598,1.7,0,0.5202,0.7635598,0,0,0,0,0,0,0.9364402,0.8896182,1.368222,3.322289,0.8896182,0,0.8896182,5.545969,92.43262,0.1352632,0.8399158,0,1.7,3.322289
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,35.18661,35.18661,1.127317,1.127317,0,0,0,1.127317,0,0,2.220446E-16,0,1.18665,1.127317,0,0,0.4786035,4.122946,0,1.18665,-1.18665,4.29513,71.58536,0.1352632,1.240049,0,0,4.122946
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,34.25648,34.25648,0.1668947,0.1668947,0,0,0,0.1668947,0,0,2.775558E-17,0,0.1756786,0.1668947,0,0,1.797103,2.936296,0,0.1756786,-0.1756786,4.109949,68.49901,0.1352632,0.1835842,0,0,2.936296
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,33.53993,33.53993,0.3292074,0.3292074,0,0,0,0.3292074,0,0,5.551115E-17,0,0.3465341,0.3292074,0,0,1.992302,2.760617,0,0.3465341,-0.3465341,3.74467,62.41104,0.1352632,0.3621281,0,0,2.760617
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,32.96118,32.96118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.37734,2.414083,0,0,0,3.74467,62.41104,0.1352632,0,0,0,2.414083
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,32.43755,32.43755,0.2276483,0.2276483,0,0,0,0.2276483,0,0,0,0,0.2396298,0.2276483,0,0,2.37734,2.414083,0,0.2396298,-0.2396298,3.492078,58.20118,0.1352632,0.2504131,0,0,2.414083
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,31.91392,31.91392,0.007997843,0.007997843,0,0,0,0.007997843,0,0,1.734723E-18,0,0.008418782,0.007997843,0,0,2.643595,2.174453,0,0.008418782,-0.008418782,3.483203,58.05328,0.1352632,0.008797627,0,0,2.174453
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,31.56943,31.56943,0.153289,0.153289,0,0,0,0.153289,0,0,0,0,0.1613569,0.153289,0,0,2.652949,2.166035,0,0.1613569,-0.1613569,3.313118,55.21853,0.1352632,0.168618,0,0,2.166035
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,31.23871,31.23871,0.2028572,0.2028572,0,0,0,0.2028572,0,0,0,0,0.2135339,0.2028572,0,0,2.832235,2.004678,0,0.2135339,-0.2135339,3.088034,51.46713,0.1352632,0.223143,0,0,2.004678
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,30.96312,30.96312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.069494,1.791144,0,0,0,3.088034,51.46713,0.1352632,0,0,0,1.791144
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02019776,31.08844,30.74953,0.1838743,0.1838743,0,0,0,0.1838743,10.98455,0,2.775558E-17,0.02019776,0.1935519,0.1838743,0,0,3.069494,1.791144,0,0.1733541,-0.1733541,2.905303,48.42161,0.1352632,0.2022617,0.01615821,0,1.811342
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2871459,35.46986,30.52216,0.722687,0.722687,0,0,0,0.722687,39.73309,0,0,0.2871459,0.7607232,0.722687,0,0,3.26211,1.61779,0,0.4735773,-0.4735773,2.406108,40.10173,0.1352632,0.7949557,0.2297167,0,1.904936
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4928271,39.80209,31.08024,0.1926575,0.1926575,0,0,0,0.1926575,255.8047,0,0,0.4928271,0.2027974,0.1926575,0,0,3.788307,1.144212,0.2900296,0,0.2900296,2.681255,44.68749,0.1352233,0.2119233,0.3942617,0,1.63704
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8979918,49.27781,32.39621,1.13353,1.13353,0,0,0,1.13353,79.22083,0,0,0.8979918,1.193189,1.13353,0,0,3.498277,1.405239,0,0.2951975,-0.2951975,2.370089,39.50141,0.1352233,1.246883,0.7183934,0,2.303231
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.248734,58.92921,33.89132,0.341749,0.341749,0,0,0,0.341749,365.3951,0,0,1.248734,0.3597358,0.341749,0,0,3.826275,1.110042,0.8889982,0,0.8889982,3.213467,53.55767,0.1351013,0.3759239,0.9989873,0,2.358776
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.252391,60.80251,35.36575,0.0086101,0.0086101,0,0,0,0.0086101,14545.61,0,0,1.252391,0.009063262,0.0086101,0,0,2.937276,1.91014,1.243328,0,1.243328,4.392992,73.21638,0.1349311,0.00947111,1.001913,0,3.162531
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.177092,60.6377,36.7575,1.103184,1.103184,0,0,0,1.103184,106.6995,0,0,1.177092,1.161246,1.103184,0,0,1.693948,3.029135,0.0158457,0,0.0158457,4.408024,73.46692,0.1349289,1.213502,0.9416736,0,4.206227
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7855791,53.34602,38.17682,0.8895106,0.8895106,0,0,0,0.8895106,88.31589,0,1.110223E-16,0.7855791,0.9363269,0.8895106,0,0,1.678103,3.043396,0,0.1507478,-0.1507478,4.249122,70.81856,0.1349289,0.9784616,0.6284633,0,3.828976
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7530909,53.57449,39.01049,0.6962456,0.6962456,0,0,0,0.6962456,108.1645,0,0,0.7530909,0.7328901,0.6962456,0,0,1.8456,2.892649,0.02020078,0,0.02020078,4.268286,71.13795,0.1349262,0.7658702,0.6024727,0,3.64574
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8093933,55.11465,39.29987,0.7767878,0.7767878,0,0,0,0.7767878,104.1975,1.110223E-16,0,0.8093933,0.8176714,0.7767878,0,0,1.8254,2.910829,0,0.008278112,-0.008278112,4.25956,70.99252,0.1349262,0.8544666,0.6475146,0,3.720223
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7344468,53.96775,39.72704,0.4624998,0.4624998,0,0,0,0.4624998,158.7994,0,0,0.7344468,0.4868419,0.4624998,0,0,1.834597,2.902551,0.2476049,0,0.2476049,4.494459,74.90749,0.1348923,0.5087497,0.5875574,0,3.636998
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4048309,46.91171,39.417,1.090035,1.090035,0,0,0,1.090035,37.13926,0,0,0.4048309,1.147405,1.090035,0,0,1.586993,3.125396,0,0.7425743,-0.7425743,3.711717,61.86182,0.1348923,1.199039,0.3238648,0,3.530227
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07393737,39.55914,38.25261,0.5661875,0.5661875,0,0,0,0.5661875,13.05881,0,1.110223E-16,0.07393737,0.5959868,0.5661875,0,0,2.412075,2.382821,0,0.5220494,-0.5220494,3.161428,52.69036,0.1348923,0.6228063,0.05914989,0,2.456759
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,37.20535,37.20535,0.7828579,0.7828579,0,0,0,0.7828579,0,0,1.110223E-16,0,0.8240609,0.7828579,0,0,2.99213,1.860772,0,0.8240609,-0.8240609,2.292792,38.21312,0.1348923,0.8611436,0,0,1.860772
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,36.25454,36.25454,0.5123023,0.5123023,0,0,0,0.5123023,0,0,1.110223E-16,0,0.5392655,0.5123023,0,0,3.907753,1.036711,0,0.5392655,-0.5392655,1.724356,28.73921,0.1348923,0.5635325,0,0,1.036711
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,35.18661,35.18661,0.3958781,0.3958781,0,0,0,0.3958781,0,0,5.551115E-17,0,0.4167137,0.3958781,0,0,4.506937,0.4974454,0,0.4167137,-0.4167137,1.285101,21.41831,0.1348923,0.4354659,0,0,0.4974454
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,34.2427,34.2427,0.2606974,0.2606974,1.7,0,0.5202,0.2606974,0,0,0,0,0,0,1.439303,1.367337,4.969953,0.08073166,1.367337,0,1.367337,2.582271,43.03777,0.135097,0.2867671,0,1.7,0.08073166
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,33.53993,33.53993,0.005592291,0.005592291,1.458224,0,0.4541951,0.005592291,0,0,0,0,0,0,1.452632,1.38,3.602615,1.311335,1.38,0,1.38,3.891454,64.85744,0.1352253,0.00615152,0,1.7,1.311335
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,32.98185,32.98185,0.07720128,0.07720128,1.529833,0,0.4737444,0.07720128,0,0,0,0,0,0,1.452632,1.38,2.222615,2.553335,1.38,0,1.38,5.200637,86.67712,0.1353752,0.08492141,0,1.7,2.553335
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,32.43755,32.43755,0.2243034,0.2243034,0,0,0,0.2243034,0,0,0,0,0.2361089,0.2243034,0,0,0.8426151,3.795335,0,0.2361089,-0.2361089,4.951756,82.52911,0.1353752,0.2467338,0,0,3.795335
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,31.89325,31.89325,0.1662214,0.1662214,0,0,0,0.1662214,0,0,2.775558E-17,0,0.1749699,0.1662214,0,0,1.104958,3.559227,0,0.1749699,-0.1749699,4.767322,79.45521,0.1353752,0.1828435,0,0,3.559227
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,31.56943,31.56943,0.05751262,0.05751262,0,0,0,0.05751262,0,0,6.938894E-18,0,0.0605396,0.05751262,0,0,1.299369,3.384257,0,0.0605396,-0.0605396,4.703508,78.39164,0.1353752,0.06326388,0,0,3.384257
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,31.23871,31.23871,0.06759595,0.06759595,0,0,0,0.06759595,0,0,1.387779E-17,0,0.07115363,0.06759595,0,0,1.366635,3.323717,0,0.07115363,-0.07115363,4.628505,77.1416,0.1353752,0.07435555,0,0,3.323717
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,30.92867,30.92867,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0.04908507,0.04663082,0,0,1.445695,3.252563,0,0.04908507,-0.04908507,4.576765,76.27927,0.1353752,0.0512939,0,0,3.252563
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,30.73575,30.73575,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0.1653579,0.15709,0,0,1.500234,3.203478,0,0.1653579,-0.1653579,4.402462,73.37423,0.1353752,0.172799,0,0,3.203478
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06410992,31.58041,30.50149,1.317713,1.317713,0.425,0,0.172125,1.317713,4.865243,0,2.220446E-16,0.06410992,0.9396974,0.8927126,0,0,1.683965,3.038121,0,0.8755876,-0.8755876,3.479512,57.99176,0.1353752,1.449484,0.05128793,1.7,3.10223
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1920148,34.3455,31.05958,1.055203,1.055203,1.7,0,0.5202,1.055203,18.19695,0,0,0.1920148,0,0,0.6447973,0.6125575,2.65684,2.162533,0.8045722,0,0.8045722,4.242796,70.71313,0.1355184,1.160723,0.1536118,1.7,2.354548
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1717533,35.31844,32.36176,0.6788411,0.6788411,1.7,0,0.5202,0.6788411,25.30096,0,0,0.1717533,0,0,1.021159,0.970101,1.852268,2.886648,1.141854,0,1.141854,5.326055,88.7674,0.1357243,0.7467251,0.1374027,1.7,3.058401
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.240663,38.0634,33.84998,0.3688217,0.3688217,0,0,0,0.3688217,65.25186,0,0,0.240663,0.3882333,0.3688217,0,0,0.7104135,3.914317,0,0.1475703,-0.1475703,5.170502,86.17486,0.1357243,0.4057038,0.1925304,0,4.15498
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3015133,40.66876,35.30374,0.360861,0.360861,0,0,0,0.360861,83.55385,0,0,0.3015133,0.3798537,0.360861,0,0,0.8743805,3.766747,0,0.07834043,-0.07834043,5.087924,84.79856,0.1357243,0.3969471,0.2412106,0,4.06826
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.24527,41.07783,36.70238,0.8835988,0.8835988,0,0,0,0.8835988,27.75808,0,0,0.24527,0.930104,0.8835988,0,0,0.9614254,3.688406,0,0.684834,-0.684834,4.366045,72.76727,0.1357243,0.9719587,0.196216,0,3.933676
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3717141,44.93019,38.13548,0.3090046,0.3090046,0,0,0,0.3090046,120.294,0,0,0.3717141,0.325268,0.3090046,0,0,1.722352,3.003572,0.0464461,0,0.0464461,4.410108,73.50166,0.135718,0.3399051,0.2973713,0,3.375286
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2981842,44.40144,38.96915,0.1416181,0.1416181,0,0,0,0.1416181,210.5551,0,0,0.2981842,0.1490717,0.1416181,0,0,1.675906,3.045373,0.1491125,0,0.1491125,4.551569,75.85932,0.1356976,0.15578,0.2385474,0,3.343558
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3126881,44.97595,39.25853,0.0547328,0.0547328,0,0,0,0.0547328,571.2992,0,0,0.3126881,0.05761347,0.0547328,0,0,1.526793,3.179575,0.2550746,0,0.2550746,4.793553,79.8924,0.1356627,0.06020608,0.2501504,0,3.492263
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1380858,42.17296,39.69259,1.117057,1.117057,0,0,0,1.117057,12.36157,0,0,0.1380858,1.175849,1.117057,0,0,1.271719,3.409142,0,1.037763,-1.037763,3.699655,61.66079,0.1356627,1.228762,0.1104686,0,3.547228
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1728402,42.44428,39.33432,0.8803075,0.8803075,0,0,0,0.8803075,19.63407,0,1.110223E-16,0.1728402,0.9266394,0.8803075,0,0,2.424789,2.371379,0,0.7537993,-0.7537993,2.905081,48.41792,0.1356627,0.9683383,0.1382722,0,2.544219
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07343502,39.48768,38.1906,1.481942,1.481942,0.425,0,0.172125,1.481942,4.955325,0,0,0.07343502,1.11257,1.056942,0,0,3.262344,1.617579,0,1.039135,-1.039135,1.809736,30.16221,0.1356627,1.630136,0.05874802,1.7,1.691014
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,37.15023,37.15023,0.8994915,0.8994915,1.7,0,0.5202,0.8994915,0,0,0,0,0,0,0.8005085,0.7604831,4.416939,0.5784442,0.7604831,0,0.7604831,2.531194,42.18648,0.1358032,0.9894407,0,1.7,0.5784442
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,36.19942,36.19942,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.656456,1.262879,1.38,0,1.38,3.840377,64.00615,0.1359281,0,0,1.7,1.262879
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,35.15216,35.15216,0.2832979,0.2832979,1.7,0,0.5202,0.2832979,0,0,0,0,0,0,1.416702,1.345867,2.276455,2.504879,1.345867,0,1.345867,5.117178,85.28613,0.1361325,0.3116277,0,1.7,2.504879
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,34.22203,34.22203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9305885,3.716159,0,0,0,5.117178,85.28613,0.1361325,0,0,0,3.716159
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,33.52615,33.52615,0.1317344,0.1317344,0,0,0,0.1317344,0,0,0,0,0.1386678,0.1317344,0,0,0.9305885,3.716159,0,0.1386678,-0.1386678,4.971009,82.84999,0.1361325,0.1449079,0,0,3.716159
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,32.94051,32.94051,0.1172147,0.1172147,0,0,0,0.1172147,0,0,1.387779E-17,0,0.1233839,0.1172147,0,0,1.084664,3.577492,0,0.1233839,-0.1233839,4.840951,80.68237,0.1361325,0.1289362,0,0,3.577492
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,32.41688,32.41688,0.05795747,0.05795747,0,0,0,0.05795747,0,0,6.938894E-18,0,0.06100786,0.05795747,0,0,1.221757,3.454108,0,0.06100786,-0.06100786,4.776643,79.61057,0.1361325,0.06375322,0,0,3.454108
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,31.87947,31.87947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.289544,3.3931,0,0,0,4.776643,79.61057,0.1361325,0,0,0,3.3931
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,31.54876,31.54876,0.01073319,0.01073319,0,0,0,0.01073319,0,0,1.734723E-18,0,0.01129809,0.01073319,0,0,1.289544,3.3931,0,0.01129809,-0.01129809,4.764734,79.41208,0.1361325,0.01180651,0,0,3.3931
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,31.21804,31.21804,0.1026446,0.1026446,0,0,0,0.1026446,0,0,1.387779E-17,0,0.1080469,0.1026446,0,0,1.302097,3.381802,0,0.1080469,-0.1080469,4.650843,77.51389,0.1361325,0.112909,0,0,3.381802
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,30.92867,30.92867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.422149,3.273755,0,0,0,4.650843,77.51389,0.1361325,0,0,0,3.273755
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,30.73575,30.73575,0.09199992,0.09199992,0,0,0,0.09199992,0,0,1.387779E-17,0,0.09684202,0.09199992,0,0,1.422149,3.273755,0,0.09684202,-0.09684202,4.548762,75.81255,0.1361325,0.1011999,0,0,3.273755
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1094034,32.35122,30.50149,0.2376473,0.2376473,0,0,0,0.2376473,46.03604,0,2.775558E-17,0.1094034,0.250155,0.2376473,0,0,1.529751,3.176913,0,0.1407516,-0.1407516,4.400397,73.33981,0.1361325,0.261412,0.08752272,0,3.286316
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2412802,35.19625,31.04579,0.04277951,0.04277951,0,0,0,0.04277951,564.0088,0,0,0.2412802,0.04503106,0.04277951,0,0,1.686142,3.036161,0.1962491,0,0.1962491,4.586576,76.44277,0.1361057,0.04705746,0.1930241,0,3.277441
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5756415,42.71659,32.34109,0.7820767,0.7820767,0,0,0,0.7820767,73.60423,0,1.110223E-16,0.5756415,0.8232386,0.7820767,0,0,1.489893,3.212785,0,0.2475971,-0.2475971,4.325585,72.09294,0.1361057,0.8602843,0.4605132,0,3.788427
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9487435,51.96893,33.81553,0.7431876,0.7431876,0,0,0,0.7431876,127.6587,0,0,0.9487435,0.7823027,0.7431876,0,0,1.765001,2.965188,0.1664408,0,0.1664408,4.483485,74.72459,0.136083,0.8175064,0.7589948,0,3.913932
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5337111,45.06827,35.30374,0,0,0,0,0,0,0,0,0,0.5337111,0,0,0,0,1.59856,3.114985,0.5337111,0,0.5337111,4.989808,83.16329,0.1360102,0,0.4269688,0,3.648696
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7637839,51.24739,36.70238,1.346769,1.346769,0.425,0,0.172125,1.346769,56.71232,1.110223E-16,0,0.7637839,0.9702831,0.921769,0,0,1.064849,3.595325,0,0.2064992,-0.2064992,4.772138,79.53548,0.1360102,1.481446,0.6110271,1.7,4.359108
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4634364,46.68181,38.11481,0,0,0.8745856,0,0.2948619,0,0,0,0,0.4634364,0,0,0.8745856,0.8308563,1.294293,3.388825,1.294293,0,1.294293,6.000012,100,0.1359705,0,0.3707491,1.7,3.852262
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3395291,45.14264,38.92782,0,0,0,0,0,0,0,0.3395291,0,0.3395291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359705,0,0.2716233,0,4.893218
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6298247,51.21554,39.22408,1.031247,1.031247,0,0,0,1.031247,61.07408,0,0,0.6298247,1.085523,1.031247,0,0,0,4.553689,0,0.4556986,-0.4556986,5.519663,91.99421,0.1359705,1.134372,0.5038598,0,5.183514
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4126373,47.3029,39.64436,0.9052194,0.9052194,0,0,0,0.9052194,45.58423,0,0,0.4126373,0.9528625,0.9052194,0,0,0.5063317,4.097991,0,0.5402253,-0.5402253,4.950216,82.50344,0.1359705,0.9957413,0.3301098,0,4.510628
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09547944,41.02324,39.32054,0,0,0,0,0,0,0,0,0,0.09547944,0,0,0,0,1.106582,3.557765,0.09547944,0,0.09547944,5.040796,84.0131,0.1359575,0,0.07638355,0,3.653244
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02786513,38.64576,38.15615,0.5116953,0.5116953,0,0,0,0.5116953,5.445649,0,0,0.02786513,0.5386266,0.5116953,0,0,1.011103,3.643697,0,0.5107615,-0.5107615,4.502406,75.03995,0.1359575,0.5628648,0.0222921,0,3.671562
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,37.12956,37.12956,0.9239404,0.9239404,0,0,0,0.9239404,0,0,1.110223E-16,0,0.9725688,0.9239404,0,0,1.578615,3.132935,0,0.9725688,-0.9725688,3.477228,57.95369,0.1359575,1.016334,0,0,3.132935
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,36.17875,36.17875,0.02340336,0.02340336,0,0,0,0.02340336,0,0,3.469447E-18,0,0.02463512,0.02340336,0,0,2.659247,2.160366,0,0.02463512,-0.02463512,3.451261,57.5209,0.1359575,0.0257437,0,0,2.160366
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,35.11082,35.11082,0.4289899,0.4289899,0,0,0,0.4289899,0,0,5.551115E-17,0,0.4515684,0.4289899,0,0,2.68662,2.135731,0,0.4515684,-0.4515684,2.975266,49.58767,0.1359575,0.4718889,0,0,2.135731
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,34.16002,34.16002,0.03739092,0.03739092,0,0,0,0.03739092,0,0,6.938894E-18,0,0.03935886,0.03739092,0,0,3.188362,1.684163,0,0.03935886,-0.03935886,2.933778,48.8962,0.1359575,0.04113001,0,0,1.684163
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,33.46414,33.46414,0.1774293,0.1774293,0,0,0,0.1774293,0,0,0,0,0.1867677,0.1774293,0,0,3.232095,1.644804,0,0.1867677,-0.1867677,2.736907,45.61504,0.1359575,0.1951723,0,0,1.644804
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,32.90606,32.90606,0.08036462,0.08036462,0,0,0,0.08036462,0,0,1.387779E-17,0,0.08459434,0.08036462,0,0,3.439614,1.458036,0,0.08459434,-0.08459434,2.647737,44.12887,0.1359575,0.08840109,0,0,1.458036
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,32.38243,32.38243,0.003495108,0.003495108,0,0,0,0.003495108,0,0,4.336809E-19,0,0.003679061,0.003495108,0,0,3.533608,1.373442,0,0.003679061,-0.003679061,2.643859,44.06423,0.1359575,0.003844619,0,0,1.373442
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,31.8588,31.8588,0.1986782,0.1986782,0,0,0,0.1986782,0,0,2.775558E-17,0,0.209135,0.1986782,0,0,3.537696,1.369763,0,0.209135,-0.209135,2.423412,40.39011,0.1359575,0.218546,0,0,1.369763
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,31.52809,31.52809,0.07017473,0.07017473,0,0,0,0.07017473,0,0,0,0,0.07386814,0.07017473,0,0,3.770068,1.160628,0,0.07386814,-0.07386814,2.345548,39.09238,0.1359575,0.07719221,0,0,1.160628
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,31.19737,31.19737,0.09165215,0.09165215,0,0,0,0.09165215,0,0,0,0,0.09647595,0.09165215,0,0,3.852144,1.08676,0,0.09647595,-0.09647595,2.243853,37.39748,0.1359575,0.1008174,0,0,1.08676
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,30.908,30.908,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0.1673263,0.15896,0,0,3.959339,0.9902838,0,0.1673263,-0.1673263,2.067476,34.45786,0.1359575,0.174856,0,0,0.9902838
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,30.71508,30.71508,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0.1526567,0.1450238,0,0,4.145257,0.8229575,0,0.1526567,-0.1526567,1.906561,31.77596,0.1359575,0.1595262,0,0,0.8229575
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2641965,35.04187,30.50149,0.1328259,0.1328259,0,0,0,0.1328259,198.9044,0,0,0.2641965,0.1398167,0.1328259,0,0,4.314876,0.6703008,0.1243798,0,0.1243798,2.024559,33.74257,0.1359406,0.1461085,0.2113572,0,0.9344972
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5314769,40.49227,31.04579,0.7170056,0.7170056,0,0,0,0.7170056,74.12451,0,1.110223E-16,0.5314769,0.7547427,0.7170056,0,0,4.190496,0.7822425,0,0.2232659,-0.2232659,1.789216,29.8202,0.1359406,0.7887062,0.4251815,0,1.313719
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9799235,50.94429,32.32042,0.3998755,0.3998755,0,0,0,0.3998755,245.0572,0,0,0.9799235,0.4209215,0.3998755,0,0,4.438569,0.5589767,0.559002,0,0.559002,2.319531,38.65878,0.1358646,0.439863,0.7839388,0,1.5389
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9410259,51.7779,33.79486,0.04020573,0.04020573,0,0,0,0.04020573,2340.527,0,0,0.9410259,0.04232182,0.04020573,0,0,3.879567,1.062078,0.8987041,0,0.8987041,3.172117,52.86851,0.1357426,0.04422631,0.7528207,0,2.003104
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.33186,62.69948,35.28996,1.090242,1.090242,0,0,0,1.090242,122.1619,0,0,1.33186,1.147623,1.090242,0,0,2.980863,1.870912,0.1842368,0,0.1842368,3.3469,55.78154,0.1357176,1.199266,1.065488,0,3.202772
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.423677,66.85237,36.68172,0.2784303,0.2784303,0,0,0,0.2784303,511.3226,0,0,1.423677,0.2930846,0.2784303,0,0,2.796626,2.036725,1.130593,0,1.130593,4.419474,73.65775,0.1355645,0.3062734,1.138942,0,3.460403
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.212677,63.12527,38.09414,0.4350721,0.4350721,0,0,0,0.4350721,278.7303,0,0,1.212677,0.4579706,0.4350721,0,0,1.666034,3.054259,0.7547069,0,0.7547069,5.135452,85.59069,0.1354625,0.4785793,0.970142,0,4.266936
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.216608,64.21152,38.90715,0.6666533,0.6666533,0,0,0,0.6666533,182.4949,0,0,1.216608,0.7017403,0.6666533,0,0,0.9113266,3.733495,0.514868,0,0.514868,5.623899,93.73145,0.1353929,0.7333187,0.9732866,0,4.950103
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9252374,57.56223,39.18274,0.1470448,0.1470448,0,0,0,0.1470448,629.2216,0.3739948,0,0.9252374,0.154784,0.1470448,0,0,0.3964587,4.196876,0.3964587,0,0.3964587,6.000012,100,0.1353395,0.1617493,0.74019,0,5.122114
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7741953,54.69441,39.60991,1.518009,1.518009,0.425,0,0.172125,1.518009,51.00071,0,0,0.7741953,1.150536,1.093009,0,0,0,4.553689,0,0.3763403,-0.3763403,5.603314,93.38839,0.1353395,1.66981,0.6193563,1.7,5.327884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4560493,47.74713,39.25853,0.527811,0.527811,0,0,0,0.527811,86.40391,0,0,0.4560493,0.5555905,0.527811,0,0,0.4181558,4.177349,0,0.09954119,-0.09954119,5.498389,91.63963,0.1353395,0.5805921,0.3648394,0,4.633398
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07218536,39.3682,38.09414,1.154192,1.154192,0,0,0,1.154192,6.254189,0,2.220446E-16,0.07218536,1.214939,1.154192,0,0,0.5287572,4.077807,0,1.142754,-1.142754,4.293821,71.56354,0.1353395,1.269611,0.05774829,0,4.149993
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,37.06755,37.06755,0.5188968,0.5188968,0,0,0,0.5188968,0,0,1.110223E-16,0,0.5462071,0.5188968,0,0,1.798483,2.935054,0,0.5462071,-0.5462071,3.718068,61.96767,0.1353395,0.5707865,0,0,2.935054
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,36.12363,36.12363,0.502973,0.502973,0,0,0,0.502973,0,0,1.110223E-16,0,0.5294453,0.502973,0,0,2.40538,2.388847,0,0.5294453,-0.5294453,3.159984,52.66629,0.1353395,0.5532703,0,0,2.388847
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,35.07637,35.07637,0.4292106,0.4292106,0,0,0,0.4292106,0,0,5.551115E-17,0,0.4518006,0.4292106,0,0,2.993653,1.859401,0,0.4518006,-0.4518006,2.683744,44.72898,0.1353395,0.4721316,0,0,1.859401
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,34.12557,34.12557,0.07383499,0.07383499,0,0,0,0.07383499,0,0,0,0,0.07772105,0.07383499,0,0,3.495653,1.407601,0,0.07772105,-0.07772105,2.601819,43.36356,0.1353395,0.0812185,0,0,1.407601
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,33.44347,33.44347,0.05941913,0.05941913,0,0,0,0.05941913,0,0,0,0,0.06254645,0.05941913,0,0,3.58201,1.32988,0,0.06254645,-0.06254645,2.535889,42.26473,0.1353395,0.06536105,0,0,1.32988
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,32.88539,32.88539,0.1402144,0.1402144,0,0,0,0.1402144,0,0,2.775558E-17,0,0.1475941,0.1402144,0,0,3.651506,1.267333,0,0.1475941,-0.1475941,2.380311,39.67177,0.1353395,0.1542359,0,0,1.267333
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,32.34109,32.34109,0.07209621,0.07209621,0,0,0,0.07209621,0,0,0,0,0.07589075,0.07209621,0,0,3.8155,1.119739,0,0.07589075,-0.07589075,2.300315,38.33851,0.1353395,0.07930584,0,0,1.119739
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,31.83813,31.83813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899823,1.043848,0,0,0,2.300315,38.33851,0.1353395,0,0,0,1.043848
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,31.50742,31.50742,0.1035389,0.1035389,0,0,0,0.1035389,0,0,1.387779E-17,0,0.1089883,0.1035389,0,0,3.899823,1.043848,0,0.1089883,-0.1089883,2.185431,36.42379,0.1353395,0.1138928,0,0,1.043848
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,31.19737,31.19737,0.1779577,0.1779577,0,0,0,0.1779577,0,0,0,0,0.1873239,0.1779577,0,0,4.020921,0.9348602,0,0.1873239,-0.1873239,1.987975,33.13285,0.1353395,0.1957535,0,0,0.9348602
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,30.88733,30.88733,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0.1235031,0.1173279,0,0,4.229059,0.7475362,0,0.1235031,-0.1235031,1.857791,30.96312,0.1353395,0.1290607,0,0,0.7475362
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,30.69441,30.69441,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0.02605806,0.02475516,0,0,4.366284,0.6240332,0,0.02605806,-0.02605806,1.830323,30.50533,0.1353395,0.02723067,0,0,0.6240332
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3139096,35.90406,30.48083,0,0,0,0,0,0,0,0,0,0.3139096,0,0,0,0,4.395237,0.5979751,0.3139096,0,0.3139096,2.128124,35.46867,0.1352972,0,0.2511277,0,0.9118847
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.708848,43.89751,31.02513,0.8524102,0.8524102,0,0,0,0.8524102,83.15809,0,0,0.708848,0.8972739,0.8524102,0,0,4.081328,0.8804937,0,0.1884259,-0.1884259,1.929506,32.15837,0.1352972,0.9376512,0.5670784,0,1.589342
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9900092,51.13947,32.29976,1.204999,1.204999,1.7,0,0.5202,1.204999,82.15851,0,0,0.9900092,0,0,0.495001,0.4702509,4.29069,0.6920678,1.46026,0,1.46026,3.31483,55.24706,0.1354853,1.325499,0.7920074,1.7,1.682077
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.154418,56.54942,33.77419,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,142.8902,0,0,1.154418,0,0,0.8920946,0.8474898,2.83043,2.006302,2.001908,0,2.001908,5.214007,86.89994,0.1356,0.888696,0.9235343,1.7,3.16072
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.123267,57.58619,35.26929,0.4177194,0.4177194,0,0,0,0.4177194,268.9046,0,0,1.123267,0.4397046,0.4177194,0,0,0.8285222,3.808019,0.6835621,0,0.6835621,5.862491,97.70798,0.135508,0.4594913,0.8986134,0,4.931286
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.250918,62.34042,36.66105,1.28642,1.28642,0.425,0,0.172125,1.28642,97.2402,0.1991994,0,1.250918,0.9067583,0.8614204,0,0,0.1449601,4.423225,0.1449601,0,0.1449601,6.000012,100,0.1354885,1.415062,1.000734,1.7,5.674143
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.190401,62.55379,38.08036,0.1675312,0.1675312,0,0,0,0.1675312,710.555,1.014052,0,1.190401,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1354885,0.1842843,0.9523208,0,5.74409
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.312543,66.67335,38.89337,0.2781233,0.2781233,0,0,0,0.2781233,471.9283,1.019781,0,1.312543,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1354885,0.3059357,1.050034,0,5.866231
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8058559,54.88334,39.16207,0.628621,0.628621,0,0,0,0.628621,128.1942,0.1441496,0,0.8058559,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1354885,0.6914831,0.6446847,0,5.359545
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.558208,50.14259,39.58924,0.4911583,0.4911583,0,0,0,0.4911583,113.6514,0.04119931,0,0.558208,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1354885,0.5402741,0.4465664,0,5.111897
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3867443,46.39462,39.25853,1.432289,1.432289,0.425,0,0.172125,1.432289,27.00183,0,0,0.3867443,1.060304,1.007289,0,0,0,4.553689,0,0.6735601,-0.6735601,5.290017,88.16678,0.1354885,1.575518,0.3093954,1.7,4.940433
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07033892,39.33536,38.09414,0,0,0,0,0,0,0,0,0,0.07033892,0,0,0,0,0.7484002,3.880129,0.07033892,0,0.07033892,5.356747,89.27893,0.1354791,0,0.05627114,0,3.950468
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,37.06755,37.06755,0.5457931,0.5457931,0,0,0,0.5457931,0,0,0,0,0.5745191,0.5457931,0,0,0.6780612,3.943434,0,0.5745191,-0.5745191,4.75115,79.18568,0.1354791,0.6003724,0,0,3.943434
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,36.13742,36.13742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.316416,3.368915,0,0,0,4.75115,79.18568,0.1354791,0,0,0,3.368915
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,35.07637,35.07637,0.611646,0.611646,0,0,0,0.611646,0,0,0,0,0.6438379,0.611646,0,0,1.316416,3.368915,0,0.6438379,-0.6438379,4.072485,67.87463,0.1354791,0.6728106,0,0,3.368915
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,34.12557,34.12557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.031791,2.725077,0,0,0,4.072485,67.87463,0.1354791,0,0,0,2.725077
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,33.42969,33.42969,0.100392,0.100392,0,0,0,0.100392,0,0,1.387779E-17,0,0.1056758,0.100392,0,0,2.031791,2.725077,0,0.1056758,-0.1056758,3.961094,66.0181,0.1354791,0.1104312,0,0,2.725077
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,32.88539,32.88539,0.1121849,0.1121849,0,0,0,0.1121849,0,0,0,0,0.1180893,0.1121849,0,0,2.149209,2.619401,0,0.1180893,-0.1180893,3.836617,63.94348,0.1354791,0.1234033,0,0,2.619401
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,32.36176,32.36176,0.1426722,0.1426722,0,0,0,0.1426722,0,0,0,0,0.1501813,0.1426722,0,0,2.280419,2.501312,0,0.1501813,-0.1501813,3.678312,61.30507,0.1354791,0.1569395,0,0,2.501312
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,31.83813,31.83813,0.05382214,0.05382214,0,0,0,0.05382214,0,0,0,0,0.05665489,0.05382214,0,0,2.447287,2.35113,0,0.05665489,-0.05665489,3.618592,60.30975,0.1354791,0.05920436,0,0,2.35113
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,31.52809,31.52809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.510237,2.294476,0,0,0,3.618592,60.30975,0.1354791,0,0,0,2.294476
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,31.19737,31.19737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.510237,2.294476,0,0,0,3.618592,60.30975,0.1354791,0,0,0,2.294476
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,30.88733,30.88733,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0.0553803,0.05261128,0,0,2.510237,2.294476,0,0.0553803,-0.0553803,3.560216,59.33681,0.1354791,0.05787241,0,0,2.294476
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,30.69441,30.69441,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0.02747005,0.02609655,0,0,2.571771,2.239095,0,0.02747005,-0.02747005,3.53126,58.85422,0.1354791,0.0287062,0,0,2.239095
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09946666,32.13974,30.46016,0.6447227,0.6447227,0,0,0,0.6447227,15.42782,0,1.110223E-16,0.09946666,0.6786555,0.6447227,0,0,2.602293,2.211625,0,0.5791888,-0.5791888,2.920741,48.67892,0.1354791,0.709195,0.07957333,0,2.311092
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1659789,33.85708,31.02513,0.2090966,0.2090966,0,0,0,0.2090966,79.37904,0,0,0.1659789,0.2201017,0.2090966,0,0,3.245836,1.632436,0,0.05412281,-0.05412281,2.863691,47.72809,0.1354791,0.2300062,0.1327831,0,1.798415
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3587371,38.58698,32.28597,0,0,0,0,0,0,0,0,0,0.3587371,0,0,0,0,3.305973,1.578314,0.3587371,0,0.3587371,3.204019,53.40021,0.1354309,0,0.2869897,0,1.937051
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5832711,44.40006,33.77419,0,0,0,0,0,0,0,0,0,0.5832711,0,0,0,0,2.947236,1.901177,0.5832711,0,0.5832711,3.757358,62.62252,0.1353527,0,0.4666169,0,2.484448
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7394324,49.13663,35.24862,0.2443157,0.2443157,0,0,0,0.2443157,302.6544,0,0,0.7394324,0.2571745,0.2443157,0,0,2.363965,2.426121,0.4822579,0,0.4822579,4.214869,70.24767,0.135288,0.2687473,0.5915459,0,3.165553
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6706979,49.24643,36.64038,0,0,0,0,0,0,0,0,0,0.6706979,0,0,0,0,1.881706,2.860153,0.6706979,0,0.6706979,4.851149,80.85231,0.1351982,0,0.5365583,0,3.530851
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6294878,49.94529,38.05969,0,0,0,0,0,0,0,0,0,0.6294878,0,0,0,0,1.211009,3.463781,0.6294878,0,0.6294878,5.448333,90.80537,0.1351141,0,0.5035902,0,4.093269
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3212277,44.73733,38.8727,0.3161601,0.3161601,0,0,0,0.3161601,101.6028,0,0,0.3212277,0.3328001,0.3161601,0,0,0.5815208,4.03032,0,0.01157244,-0.01157244,5.436134,90.60206,0.1351141,0.3477761,0.2569821,0,4.351548
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4225685,46.98907,39.16207,0.6740723,0.6740723,0,0,0,0.6740723,62.6889,0,0,0.4225685,0.7095498,0.6740723,0,0,0.5943791,4.018748,0,0.2869813,-0.2869813,5.13363,85.56033,0.1351141,0.7414795,0.3380548,0,4.441316
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1418692,42.11599,39.56858,1.271205,1.271205,0.425,0,0.172125,1.271205,11.16022,1.110223E-16,0,0.1418692,0.8907419,0.8462049,0,0,0.9132472,3.731766,0,0.7488727,-0.7488727,4.344249,72.404,0.1351141,1.398325,0.1134954,1.7,3.873636
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2223046,43.24435,39.22408,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,43.9508,0,0,0.2223046,0,0,1.194197,1.134487,1.745328,2.982894,1.356791,0,1.356791,5.631414,93.85671,0.135315,0.5563836,0.1778437,1.7,3.205198
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05445545,39.01873,38.05969,0.5399019,0.5399019,0,0,0,0.5399019,10.08618,0,1.110223E-16,0.05445545,0.5683177,0.5399019,0,0,0.3885365,4.204006,0,0.5138623,-0.5138623,5.089756,84.82909,0.135315,0.593892,0.04356436,0,4.258461
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,37.0331,37.0331,0.1539735,0.1539735,0,0,0,0.1539735,0,0,0,0,0.1620773,0.1539735,0,0,0.9594945,3.690144,0,0.1620773,-0.1620773,4.918911,81.98169,0.135315,0.1693708,0,0,3.690144
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,36.10297,36.10297,0.1229404,0.1229404,0,0,0,0.1229404,0,0,1.387779E-17,0,0.129411,0.1229404,0,0,1.13958,3.528067,0,0.129411,-0.129411,4.7825,79.70818,0.135315,0.1352345,0,0,3.528067
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,35.0557,35.0557,0.6986487,0.6986487,0,0,0,0.6986487,0,0,1.110223E-16,0,0.7354196,0.6986487,0,0,1.28337,3.398656,0,0.7354196,-0.7354196,4.007299,66.78819,0.135315,0.7685136,0,0,3.398656
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,34.1049,34.1049,0.09617079,0.09617079,0,0,0,0.09617079,0,0,1.387779E-17,0,0.1012324,0.09617079,0,0,2.100503,2.663236,0,0.1012324,-0.1012324,3.900591,65.00972,0.135315,0.1057879,0,0,2.663236
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,33.42969,33.42969,0.06308169,0.06308169,0,0,0,0.06308169,0,0,0,0,0.06640177,0.06308169,0,0,2.212984,2.562004,0,0.06640177,-0.06640177,3.830598,63.84317,0.135315,0.06938986,0,0,2.562004
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,32.86472,32.86472,0.2113386,0.2113386,0,0,0,0.2113386,0,0,2.775558E-17,0,0.2224617,0.2113386,0,0,2.286764,2.495602,0,0.2224617,-0.2224617,3.596102,59.93492,0.135315,0.2324725,0,0,2.495602
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,32.34109,32.34109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.533943,2.27314,0,0,0,3.596102,59.93492,0.135315,0,0,0,2.27314
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,31.83813,31.83813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.533943,2.27314,0,0,0,3.596102,59.93492,0.135315,0,0,0,2.27314
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,31.50742,31.50742,0.1752349,0.1752349,0,0,0,0.1752349,0,0,2.775558E-17,0,0.1844578,0.1752349,0,0,2.533943,2.27314,0,0.1844578,-0.1844578,3.401667,56.69433,0.135315,0.1927584,0,0,2.27314
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,31.19737,31.19737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.738896,2.088682,0,0,0,3.401667,56.69433,0.135315,0,0,0,2.088682
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,30.88733,30.88733,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0.00608332,0.005779154,0,0,2.738896,2.088682,0,0.00608332,-0.00608332,3.395254,56.58746,0.135315,0.00635707,0,0,2.088682
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,30.69441,30.69441,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0.2628459,0.2497036,0,0,2.745656,2.082599,0,0.2628459,-0.2628459,3.118191,51.96974,0.135315,0.274674,0,0,2.082599
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1928946,33.7492,30.46016,0.7576987,0.7576987,0,0,0,0.7576987,25.45795,0,0,0.1928946,0.7975775,0.7576987,0,0,3.037707,1.819753,0,0.6046829,-0.6046829,2.480799,41.34656,0.135315,0.8334685,0.1543157,0,2.012648
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5981521,41.74022,31.02513,0.2282433,0.2282433,0,0,0,0.2282433,262.0678,0,0,0.5981521,0.2402561,0.2282433,0,0,3.709577,1.21507,0.357896,0,0.357896,2.820329,47.00538,0.1352672,0.2510676,0.4785217,0,1.813222
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7103507,45.27907,32.2653,1.048687,1.048687,0,0,0,1.048687,67.73712,0,2.220446E-16,0.7103507,1.103882,1.048687,0,0,3.351681,1.537176,0,0.3935308,-0.3935308,2.405511,40.09177,0.1352672,1.153556,0.5682806,0,2.247527
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9720349,52.40647,33.75352,0.8475465,0.8475465,0,0,0,0.8475465,114.6881,0,0,0.9720349,0.8921542,0.8475465,0,0,3.788937,1.143646,0.07988074,0,0.07988074,2.481292,41.35479,0.1352565,0.9323012,0.7776279,0,2.11568
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9382182,53.36786,35.24862,0.2433551,0.2433551,0,0,0,0.2433551,385.5346,0,0,0.9382182,0.2561633,0.2433551,0,0,3.709056,1.215538,0.6820549,0,0.6820549,3.128346,52.139,0.1351655,0.2676907,0.7505746,0,2.153756
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.039176,57.23779,36.64038,0.7046301,0.7046301,0,0,0,0.7046301,147.4782,0,0,1.039176,0.7417158,0.7046301,0,0,3.027001,1.829388,0.2974596,0,0.2974596,3.410541,56.84224,0.1351258,0.7750931,0.8313404,0,2.868563
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8354681,54.29456,38.05969,1.48629,1.48629,0.425,0,0.172125,1.48629,56.21167,0,0,0.8354681,1.117147,1.06129,0,0,2.729542,2.097101,0,0.2816787,-0.2816787,3.113626,51.89366,0.1351258,1.634918,0.6683745,1.7,2.93257
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9785701,58.42633,38.8727,0.9514171,0.9514171,1.7,0,0.5202,0.9514171,102.854,0,0,0.9785701,0,0,0.7485829,0.7111537,3.042518,1.815423,1.689724,0,1.689724,4.716639,78.61049,0.1352818,1.046559,0.782856,1.7,2.793993
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9751869,58.65833,39.1414,0.6415534,0.6415534,1.00028,0,0.3291766,0.6415534,152.004,0,0,0.9751869,0,0,0.3587271,0.3407907,1.352794,3.336174,1.315978,0,1.315978,5.965085,99.41788,0.1352784,0.7057087,0.7801495,1.7,4.311361
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6602319,52.20021,39.5479,0.706604,0.706604,0,0,0,0.706604,93.43733,0,0,0.6602319,0.7437937,0.706604,0,0,0.03681672,4.520554,0,0.08356174,-0.08356174,5.877003,97.94985,0.1352784,0.7772644,0.5281855,0,5.180786
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2880685,44.47453,39.22408,0.05750945,0.05750945,0,0,0,0.05750945,500.9064,0.09786917,0,0.2880685,0.06053627,0.05750945,0,0,0.1296631,4.436992,0.1296631,0,0.1296631,6.000012,100,0.1352611,0.0632604,0.2304548,0,4.72506
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06920551,39.28049,38.05969,1.208624,1.208624,0,0,0,1.208624,5.725973,0,0,0.06920551,1.272236,1.208624,0,0,0,4.553689,0,1.203031,-1.203031,4.731906,78.86494,0.1352611,1.329487,0.0553644,0,4.622894
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,37.01243,37.01243,0.2628098,0.2628098,0,0,0,0.2628098,0,0,0,0,0.2766419,0.2628098,0,0,1.336701,3.350658,0,0.2766419,-0.2766419,4.4403,74.00485,0.1352611,0.2890908,0,0,3.350658
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,36.10297,36.10297,0.2654029,0.2654029,0,0,0,0.2654029,0,0,5.551115E-17,0,0.2793715,0.2654029,0,0,1.644081,3.074016,0,0.2793715,-0.2793715,4.145817,69.0968,0.1352611,0.2919432,0,0,3.074016
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,35.03503,35.03503,0.4609492,0.4609492,0,0,0,0.4609492,0,0,5.551115E-17,0,0.4852097,0.4609492,0,0,1.954494,2.794645,0,0.4852097,-0.4852097,3.634361,60.57256,0.1352611,0.5070441,0,0,2.794645
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,34.08423,34.08423,0.1537638,0.1537638,0,0,0,0.1537638,0,0,2.775558E-17,0,0.1618567,0.1537638,0,0,2.493615,2.309435,0,0.1618567,-0.1618567,3.463749,57.72903,0.1352611,0.1691402,0,0,2.309435
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,33.42969,33.42969,0.07576872,0.07576872,0,0,0,0.07576872,0,0,1.387779E-17,0,0.07975654,0.07576872,0,0,2.673456,2.147578,0,0.07975654,-0.07975654,3.379678,56.32785,0.1352611,0.08334558,0,0,2.147578
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,32.86472,32.86472,0.2767463,0.2767463,0,0,0,0.2767463,0,0,5.551115E-17,0,0.2913119,0.2767463,0,0,2.762074,2.067822,0,0.2913119,-0.2913119,3.072608,51.21004,0.1352611,0.304421,0,0,2.067822
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,32.34109,32.34109,0.2429318,0.2429318,0,0,0,0.2429318,0,0,2.775558E-17,0,0.2557177,0.2429318,0,0,3.085754,1.77651,0,0.2557177,-0.2557177,2.803058,46.71754,0.1352611,0.267225,0,0,1.77651
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,31.83813,31.83813,0.08943162,0.08943162,0,0,0,0.08943162,0,0,0,0,0.09413855,0.08943162,0,0,3.369885,1.520792,0,0.09413855,-0.09413855,2.703827,45.0637,0.1352611,0.09837478,0,0,1.520792
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,31.52809,31.52809,0.1125581,0.1125581,0,0,0,0.1125581,0,0,1.387779E-17,0,0.1184822,0.1125581,0,0,3.474484,1.426654,0,0.1184822,-0.1184822,2.578936,42.98219,0.1352611,0.1238139,0,0,1.426654
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,31.19737,31.19737,0.257882,0.257882,0,0,0,0.257882,0,0,0,0,0.2714547,0.257882,0,0,3.606131,1.308172,0,0.2714547,-0.2714547,2.292798,38.21322,0.1352611,0.2836702,0,0,1.308172
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,30.88733,30.88733,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0.02258188,0.02145278,0,0,3.907747,1.036717,0,0.02258188,-0.02258188,2.268994,37.8165,0.1352611,0.02359806,0,0,1.036717
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,30.69441,30.69441,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0.2255809,0.2143018,0,0,3.932838,1.014135,0,0.2255809,-0.2255809,2.031211,33.85345,0.1352611,0.235732,0,0,1.014135
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3149325,35.90096,30.46016,0,0,0,0,0,0,0,0,0,0.3149325,0,0,0,0,4.183483,0.788554,0.3149325,0,0.3149325,2.329983,38.83296,0.1352192,0,0.251946,0,1.103486
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7459689,44.63537,31.02513,0.5680293,0.5680293,0,0,0,0.5680293,131.3258,0,0,0.7459689,0.5979257,0.5680293,0,0,3.868551,1.071993,0.1480433,0,0.1480433,2.470429,41.17373,0.1351996,0.6248323,0.5967752,0,1.817962
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8884171,48.90582,32.24463,0.1437171,0.1437171,0,0,0,0.1437171,618.1708,0,0,0.8884171,0.1512812,0.1437171,0,0,3.720508,1.205232,0.7371359,0,0.7371359,3.169737,52.82885,0.1351017,0.1580888,0.7107337,0,2.093649
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.258272,58.99382,33.75352,1.31029,1.31029,1.7,0,0.5202,1.31029,96.03008,0,0,1.258272,0,0,0.3897105,0.370225,2.983371,1.868654,1.628497,0,1.628497,4.714665,78.5776,0.1352652,1.441318,1.006618,1.7,3.126927
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.188532,59.10874,35.24862,0,0,0.425,0,0.172125,0,0,0.2499028,0,1.188532,0,0,0.1750972,0.1663423,1.354874,3.334302,1.354874,0,1.354874,6.000012,100,0.1350857,0,0.9508258,1.7,4.522834
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.334566,64.44355,36.64038,0.1177117,0.1177117,0,0,0,0.1177117,1133.758,1.210659,0,1.334566,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1350857,0.1294829,1.067653,0,5.888255
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.191266,62.5503,38.05969,0.08567914,0.08567914,0,0,0,0.08567914,1390.38,1.101077,0,1.191266,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1350857,0.09424706,0.9530126,0,5.744955
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.003554,59.00502,38.8727,1.012717,1.012717,0,0,0,1.012717,99.09518,0,0,1.003554,1.066018,1.012717,0,0,0,4.553689,0,0.06246418,-0.06246418,5.934169,98.90262,0.1350857,1.113989,0.8028429,0,5.557242
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.9060982,57.08216,39.1414,1.138647,1.138647,0,0,0,1.138647,79.57671,0,0,0.9060982,1.198576,1.138647,0,0,0.06940464,4.491225,0,0.2924781,-0.2924781,5.62587,93.76431,0.1350857,1.252512,0.7248785,0,5.397323
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6158153,51.27741,39.5479,0.3091802,0.3091802,0,0,0,0.3091802,199.1768,0,0,0.6158153,0.3254528,0.3091802,0,0,0.3943803,4.198747,0.2903625,0,0.2903625,5.901332,98.35534,0.1350473,0.3400982,0.4926523,0,4.814562
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2815778,44.33086,39.20341,0,0,0,0,0,0,0,0.17756,0,0.2815778,0,0,0,0,0.1040178,4.460073,0.1040178,0,0.1040178,6.000012,100,0.1350336,0,0.2252622,0,4.741651
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05760841,39.05381,38.03902,0.2351876,0.2351876,0,0,0,0.2351876,24.49467,0,0,0.05760841,0.2475659,0.2351876,0,0,0,4.553689,0,0.1899575,-0.1899575,5.799779,96.6628,0.1350336,0.2587063,0.04608673,0,4.611297
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,37.01243,37.01243,0.119164,0.119164,0,0,0,0.119164,0,0,2.775558E-17,0,0.1254358,0.119164,0,0,0.2110638,4.363731,0,0.1254358,-0.1254358,5.667558,94.45911,0.1350336,0.1310804,0,0,4.363731
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,36.06163,36.06163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.350437,4.238296,0,0,0,5.667558,94.45911,0.1350336,0,0,0,4.238296
