Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,34.99369,34.99369,0.1199387,0.1199387,0,0,0,0.1199387,0,0,2.775558E-17,0,0.1262513,0.1199387,0,0,0.350437,4.238296,0,0.1262513,-0.1262513,5.534478,92.24111,0.1350336,0.1319326,0,0,4.238296
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,34.04978,34.04978,0.05636021,0.05636021,0,0,0,0.05636021,0,0,6.938894E-18,0,0.05932653,0.05636021,0,0,0.4907161,4.112044,0,0.05932653,-0.05932653,5.471942,91.19885,0.1350336,0.06199623,0,0,4.112044
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,33.38836,33.38836,0.1172559,0.1172559,0,0,0,0.1172559,0,0,1.387779E-17,0,0.1234273,0.1172559,0,0,0.5566345,4.052718,0,0.1234273,-0.1234273,5.341838,89.03046,0.1350336,0.1289815,0,0,4.052718
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,32.84406,32.84406,0.2259498,0.2259498,0,0,0,0.2259498,0,0,2.775558E-17,0,0.2378419,0.2259498,0,0,0.693776,3.929291,0,0.2378419,-0.2378419,5.091131,84.85201,0.1350336,0.2485448,0,0,3.929291
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,32.29976,32.29976,0.1319123,0.1319123,0,0,0,0.1319123,0,0,2.775558E-17,0,0.1388551,0.1319123,0,0,0.9580447,3.691449,0,0.1388551,-0.1388551,4.944765,82.41258,0.1350336,0.1451035,0,0,3.691449
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,31.81746,31.81746,0.03313599,0.03313599,0,0,0,0.03313599,0,0,6.938894E-18,0,0.03487999,0.03313599,0,0,1.112328,3.552594,0,0.03487999,-0.03487999,4.907998,81.7998,0.1350336,0.03644959,0,0,3.552594
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,31.48675,31.48675,0.1514862,0.1514862,0,0,0,0.1514862,0,0,0,0,0.1594591,0.1514862,0,0,1.151084,3.517714,0,0.1594591,-0.1594591,4.739913,78.9984,0.1350336,0.1666348,0,0,3.517714
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,31.1767,31.1767,0.06234021,0.06234021,0,0,0,0.06234021,0,0,1.387779E-17,0,0.06562128,0.06234021,0,0,1.328261,3.358254,0,0.06562128,-0.06562128,4.670743,77.84555,0.1350336,0.06857423,0,0,3.358254
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,30.86666,30.86666,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0.1264283,0.1201069,0,0,1.401173,3.292633,0,0.1264283,-0.1264283,4.537476,75.62444,0.1350336,0.1321176,0,0,3.292633
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,30.67374,30.67374,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0.04722662,0.04486528,0,0,1.541649,3.166205,0,0.04722662,-0.04722662,4.487694,74.79475,0.1350336,0.04935181,0,0,3.166205
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2319548,34.41047,30.43949,0.8355687,0.8355687,0,0,0,0.8355687,27.76011,0,0,0.2319548,0.8795459,0.8355687,0,0,1.594123,3.118978,0,0.6475912,-0.6475912,3.805073,63.41776,0.1350336,0.9191255,0.1855638,0,3.350933
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2291844,34.9407,31.00446,0.3411517,0.3411517,0,0,0,0.3411517,67.17961,0,5.551115E-17,0.2291844,0.3591071,0.3411517,0,0,2.313669,2.471387,0,0.1299227,-0.1299227,3.668123,61.13525,0.1350336,0.3752669,0.1833475,0,2.700572
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2320927,36.26321,32.24463,0.8006602,0.8006602,0,0,0,0.8006602,28.98767,0,1.110223E-16,0.2320927,0.8428003,0.8006602,0,0,2.458027,2.341465,0,0.6107075,-0.6107075,3.02438,50.40624,0.1350336,0.8807262,0.1856742,0,2.573557
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8269525,49.30209,33.75352,0.6654605,0.6654605,0,0,0,0.6654605,124.2677,0,0,0.8269525,0.7004848,0.6654605,0,0,3.136591,1.730757,0.1264678,0,0.1264678,3.144358,52.40586,0.1350169,0.7320065,0.661562,0,2.557709
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8557687,51.5812,35.24862,0.6217425,0.6217425,0,0,0,0.6217425,137.6404,0,0,0.8557687,0.6544658,0.6217425,0,0,3.010123,1.844578,0.201303,0,0.201303,3.335331,55.58874,0.1349903,0.6839167,0.684615,0,2.700347
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9309382,54.79055,36.64038,0.415705,0.415705,0,0,0,0.415705,223.942,0,0,0.9309382,0.4375842,0.415705,0,0,2.80882,2.025751,0.4933541,0,0.4933541,3.803368,63.38934,0.1349251,0.4572755,0.7447506,0,2.956689
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.209231,63.0224,38.08036,0.3311385,0.3311385,0,0,0,0.3311385,365.1738,0,0,1.209231,0.3485668,0.3311385,0,0,2.315466,2.469769,0.8606643,0,0.8606643,4.619865,76.9976,0.1348117,0.3642524,0.9673849,0,3.679
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4496782,47.21392,38.8727,0.1958251,0.1958251,0,0,0,0.1958251,229.6325,0,0,0.4496782,0.2061317,0.1958251,0,0,1.454802,3.244367,0.2435465,0,0.2435465,4.850914,80.8484,0.1347796,0.2154077,0.3597426,0,3.694045
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1882647,42.53075,39.1414,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,9.219772,2.220446E-16,0,0.1882647,1.452632,1.38,0,0,1.211256,3.463559,0,1.264367,-1.264367,3.518154,58.63579,0.1347796,2.246163,0.1506117,1.7,3.651824
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2562472,44.21052,39.5479,1.750948,1.750948,1.7,0,0.5202,1.750948,14.63477,0,0,0.2562472,0.05362914,0.05094768,0,0,2.616108,2.199192,0.202618,0,0.202618,3.710375,61.83945,0.13481,1.926042,0.2049977,1.7,2.455439
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.276388,44.23323,39.20341,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,84.78229,0,0,0.276388,0,0,1.374003,1.305303,2.41349,2.381548,1.581691,0,1.581691,5.210898,86.84813,0.1349792,0.3585971,0.2211104,1.7,2.657936
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06567444,39.19693,38.03902,0.5733691,0.5733691,0,0,0,0.5733691,11.45413,0,1.110223E-16,0.06567444,0.6035464,0.5733691,0,0,0.8317991,3.80507,0,0.537872,-0.537872,4.643931,77.3987,0.1349792,0.630706,0.05253955,0,3.870744
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,36.99176,36.99176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.429435,3.267198,0,0,0,4.643931,77.3987,0.1349792,0,0,0,3.267198
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,36.04096,36.04096,0.821623,0.821623,0,0,0,0.821623,0,0,0,0,0.8648663,0.821623,0,0,1.429435,3.267198,0,0.8648663,-0.8648663,3.732282,62.20457,0.1349792,0.9037853,0,0,3.267198
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,34.97992,34.97992,1.530598,1.530598,0.425,0,0.172125,1.530598,0,0,2.220446E-16,0,1.163787,1.105598,0,0,2.390397,2.402331,0,1.163787,-1.163787,2.505543,41.75896,0.1349792,1.683657,0,1.7,2.402331
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,34.02911,34.02911,0.1026332,0.1026332,1.555265,0,0.4806873,0.1026332,0,0,0,0,0,0,1.452632,1.38,3.683494,1.238544,1.38,0,1.38,3.814726,63.57864,0.1351317,0.1128965,0,1.7,1.238544
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,33.36768,33.36768,0.1453244,0.1453244,1.597956,0,0.492342,0.1453244,0,0,0,0,0,0,1.452632,1.38,2.303494,2.480544,1.38,0,1.38,5.123909,85.39831,0.1352964,0.1598568,0,1.7,2.480544
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,32.82338,32.82338,0.2754084,0.2754084,0,0,0,0.2754084,0,0,5.551115E-17,0,0.2899035,0.2754084,0,0,0.923494,3.722544,0,0.2899035,-0.2899035,4.818324,80.30523,0.1352964,0.3029492,0,0,3.722544
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,32.29976,32.29976,0.0745852,0.0745852,0,0,0,0.0745852,0,0,0,0,0.07851073,0.0745852,0,0,1.245609,3.432641,0,0.07851073,-0.07851073,4.735566,78.92594,0.1352964,0.08204371,0,0,3.432641
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,31.81746,31.81746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.332843,3.35413,0,0,0,4.735566,78.92594,0.1352964,0,0,0,3.35413
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,31.48675,31.48675,0.2271963,0.2271963,0,0,0,0.2271963,0,0,0,0,0.239154,0.2271963,0,0,1.332843,3.35413,0,0.239154,-0.239154,4.483476,74.72444,0.1352964,0.2499159,0,0,3.35413
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,31.1767,31.1767,0.09767538,0.09767538,0,0,0,0.09767538,0,0,1.387779E-17,0,0.1028162,0.09767538,0,0,1.59857,3.114976,0,0.1028162,-0.1028162,4.375098,72.91815,0.1352964,0.1074429,0,0,3.114976
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,30.84599,30.84599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.71281,3.01216,0,0,0,4.375098,72.91815,0.1352964,0,0,0,3.01216
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,30.67374,30.67374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.71281,3.01216,0,0,0,4.375098,72.91815,0.1352964,0,0,0,3.01216
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1763886,33.44148,30.43949,1.406298,1.406298,0.425,0,0.172125,1.406298,12.54276,0,0,0.1763886,1.032945,0.981298,0,0,1.71281,3.01216,0,0.8565567,-0.8565567,3.472208,57.87001,0.1352964,1.546928,0.1411109,1.7,3.188549
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3296463,36.74987,31.02513,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,85.70239,0,0,0.3296463,0,0,1.315359,1.249591,2.66454,2.155603,1.579238,0,1.579238,4.970404,82.8399,0.1354644,0.4231049,0.2637171,1.7,2.48525
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5238082,41.64288,32.2653,0.8923748,0.8923748,0,0,0,0.8923748,58.69823,0,0,0.5238082,0.9393418,0.8923748,0,0,1.085302,3.576917,0,0.4155336,-0.4155336,4.532393,75.53973,0.1354644,0.9816122,0.4190466,0,4.100725
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8636445,50.12033,33.79486,0.3896279,0.3896279,0,0,0,0.3896279,221.6588,0,0,0.8636445,0.4101346,0.3896279,0,0,1.547006,3.161383,0.4535098,0,0.4535098,4.96263,82.71034,0.1354048,0.4285907,0.6909156,0,4.025028
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7882432,50.19767,35.28996,1.19368,1.19368,0,0,0,1.19368,66.03471,0,2.220446E-16,0.7882432,1.256505,1.19368,0,0,1.093496,3.569542,0,0.4682622,-0.4682622,4.469039,74.48383,0.1354048,1.313048,0.6305946,0,4.357786
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7886115,51.74927,36.68172,0.5610373,0.5610373,0,0,0,0.5610373,140.5631,0,0,0.7886115,0.5905656,0.5610373,0,0,1.613788,3.10128,0.1980459,0,0.1980459,4.656921,77.6152,0.1353788,0.6171411,0.6308892,0,3.889892
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9331796,56.52185,38.11481,0.6132833,0.6132833,0,0,0,0.6132833,152.1612,0,0,0.9331796,0.6455614,0.6132833,0,0,1.415742,3.279521,0.2876182,0,0.2876182,4.92978,82.16284,0.135341,0.6746117,0.7465436,0,4.212701
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.033939,59.75616,38.90715,1.288482,1.288482,1.377957,0,0.4322824,1.288482,80.24473,0,0,1.033939,0,0,0.08947515,0.0850014,1.128123,3.538378,1.11894,0,1.11894,5.9913,99.8548,0.1354744,1.41733,0.8271512,1.7,4.572317
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7580531,53.87177,39.18274,0.5466602,0.5466602,0,0,0,0.5466602,138.6699,0.1734383,0,0.7580531,0.5754318,0.5466602,0,0,0.009182977,4.545424,0.009182977,0,0.009182977,6.000012,100,0.1354732,0.6013262,0.6064425,0,5.303477
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3774044,46.53878,39.56858,0,0,0,0,0,0,0,0.3774044,0,0.3774044,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354732,0,0.3019235,0,4.931093
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2131582,43.07481,39.22408,0.6109665,0.6109665,0,0,0,0.6109665,34.8887,0,1.110223E-16,0.2131582,0.6431226,0.6109665,0,0,0,4.553689,0,0.4299644,-0.4299644,5.54679,92.44631,0.1354732,0.6720631,0.1705266,0,4.766847
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05357666,38.98238,38.03902,0.4544478,0.4544478,0,0,0,0.4544478,11.7894,0,5.551115E-17,0.05357666,0.4783661,0.4544478,0,0,0.4777382,4.123724,0,0.4247894,-0.4247894,5.099022,84.98354,0.1354732,0.4998925,0.04286132,0,4.177301
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,36.99176,36.99176,0.8080838,0.8080838,0,0,0,0.8080838,0,0,1.110223E-16,0,0.8506146,0.8080838,0,0,0.9497264,3.698935,0,0.8506146,-0.8506146,4.202396,70.03979,0.1354732,0.8888922,0,0,3.698935
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,36.02029,36.02029,0.7747611,0.7747611,0,0,0,0.7747611,0,0,1.110223E-16,0,0.815538,0.7747611,0,0,1.894854,2.84832,0,0.815538,-0.815538,3.342743,55.71228,0.1354732,0.8522373,0,0,2.84832
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,34.95924,34.95924,0.7332075,0.7332075,0,0,0,0.7332075,0,0,1.110223E-16,0,0.7717974,0.7332075,0,0,2.801007,2.032783,0,0.7717974,-0.7717974,2.529197,42.15321,0.1354732,0.8065283,0,0,2.032783
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,34.00844,34.00844,0.03100328,0.03100328,0,0,0,0.03100328,0,0,0,0,0.03263503,0.03100328,0,0,3.65856,1.260985,0,0.03263503,-0.03263503,2.494797,41.57987,0.1354732,0.03410361,0,0,1.260985
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,33.34702,33.34702,0.02794673,0.02794673,0,0,0,0.02794673,0,0,3.469447E-18,0,0.02941761,0.02794673,0,0,3.694821,1.22835,0,0.02941761,-0.02941761,2.463788,41.06305,0.1354732,0.0307414,0,0,1.22835
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,32.82338,32.82338,0.1326366,0.1326366,0,0,0,0.1326366,0,0,2.775558E-17,0,0.1396174,0.1326366,0,0,3.727507,1.198933,0,0.1396174,-0.1396174,2.316618,38.61023,0.1354732,0.1459002,0,0,1.198933
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,32.28597,32.28597,0.05569689,0.05569689,0,0,0,0.05569689,0,0,6.938894E-18,0,0.05862831,0.05569689,0,0,3.882638,1.059315,0,0.05862831,-0.05862831,2.254819,37.58024,0.1354732,0.06126658,0,0,1.059315
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,31.81746,31.81746,0.07329528,0.07329528,0,0,0,0.07329528,0,0,1.387779E-17,0,0.07715292,0.07329528,0,0,3.94778,1.000687,0,0.07715292,-0.07715292,2.173492,36.2248,0.1354732,0.0806248,0,0,1.000687
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,31.48675,31.48675,0.1101274,0.1101274,0,0,0,0.1101274,0,0,1.387779E-17,0,0.1159236,0.1101274,0,0,4.033506,0.9235338,0,0.1159236,-0.1159236,2.051298,34.18824,0.1354732,0.1211402,0,0,0.9235338
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,31.1767,31.1767,0.07144123,0.07144123,0,0,0,0.07144123,0,0,1.387779E-17,0,0.0752013,0.07144123,0,0,4.16231,0.8076102,0,0.0752013,-0.0752013,1.972029,32.86709,0.1354732,0.07858536,0,0,0.8076102
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,30.84599,30.84599,0.03193878,0.03193878,0,0,0,0.03193878,0,0,0,0,0.03361977,0.03193878,0,0,4.245867,0.7324089,0,0.03361977,-0.03361977,1.936591,32.27645,0.1354732,0.03513266,0,0,0.7324089
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,30.67374,30.67374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.283222,0.6987891,0,0,0,1.936591,32.27645,0.1354732,0,0,0,0.6987891
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2333127,34.45548,30.46016,0.5512452,0.5512452,0,0,0,0.5512452,42.32467,0,0,0.2333127,0.580258,0.5512452,0,0,4.283222,0.6987891,0,0.3469453,-0.3469453,1.570878,26.18125,0.1354732,0.6063696,0.1866501,0,0.9321018
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5486771,40.79586,31.02513,0.4959627,0.4959627,1.7,0,0.5202,0.4959627,110.6287,0,0,0.5486771,0,0,1.204037,1.143835,4.668717,0.3518438,1.692513,0,1.692513,3.176537,52.94217,0.1356255,0.545559,0.4389417,1.7,0.9005209
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9541323,50.32552,32.2653,0,0,1.452632,0,0.4526684,0,0,0,0,0.9541323,0,0,1.452632,1.38,2.976204,1.875105,2.334132,0,2.334132,5.390889,89.84797,0.1356209,0,0.7633058,1.7,2.829237
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.31746,60.49677,33.79486,0.8836703,0.8836703,0,0,0,0.8836703,149.0895,0,0,1.31746,0.9301792,0.8836703,0,0,0.642072,3.975824,0.3872803,0,0.3872803,5.758296,95.9714,0.1355702,0.9720373,1.053968,0,5.293284
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.484506,66.73777,35.30374,0.05764866,0.05764866,0,0,0,0.05764866,2575.092,1.169032,0,1.484506,0.0606828,0.05764866,0,0,0.2547916,4.324377,0.2547916,0,0.2547916,6.000012,100,0.1355368,0.06341352,1.187605,0,5.808883
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.497851,68.91954,36.70238,0.7060885,0.7060885,0,0,0,0.7060885,212.1335,0.7545995,0,1.497851,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1355368,0.7766973,1.19828,0,6.051539
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.535022,71.84137,38.11481,0.3137119,0.3137119,0,0,0,0.3137119,489.3094,1.204799,0,1.535022,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1355368,0.3450831,1.228018,0,6.088711
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.403095,69.1592,38.92782,0.9534252,0.9534252,0,0,0,0.9534252,147.1637,0.3994899,0,1.403095,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1355368,1.048768,1.122476,0,5.956784
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.205435,64.28909,39.20341,1.058831,1.058831,0,0,0,1.058831,113.8458,0.09087608,0,1.205435,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1355368,1.164714,0.9643481,0,5.759124
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8297883,55.88692,39.58924,0.07563987,0.07563987,0,0,0,0.07563987,1097.025,0.7501674,0,0.8297883,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1355368,0.08320386,0.6638307,0,5.383477
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3148816,44.99614,39.23786,1.180029,1.180029,0,0,0,1.180029,26.68423,0,0,0.3148816,1.242136,1.180029,0,0,0,4.553689,0,0.9272541,-0.9272541,5.0226,83.70984,0.1355368,1.298032,0.2519053,0,4.86857
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05210692,38.97714,38.05969,1.378424,1.378424,0.425,0,0.172125,1.378424,3.78018,0,2.220446E-16,0.05210692,1.003605,0.9534243,0,0,1.030282,3.626435,0,0.9514976,-0.9514976,4.019634,66.99376,0.1355368,1.516267,0.04168554,1.7,3.678542
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,37.01243,37.01243,0.9702415,0.9702415,1.7,0,0.5202,0.9702415,0,0,0,0,0,0,0.7297584,0.6932705,2.087502,2.674937,0.6932705,0,0.6932705,4.677328,77.95531,0.1356597,1.067266,0,1.7,2.674937
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,36.02029,36.02029,0.3657086,0.3657086,1.7,0,0.5202,0.3657086,0,0,0,0,0,0,1.334291,1.267577,1.394231,3.298881,1.267577,0,1.267577,5.879857,97.99742,0.1358665,0.4022794,0,1.7,3.298881
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,34.95924,34.95924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1266545,4.4397,0,0,0,5.879857,97.99742,0.1358665,0,0,0,4.4397
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,33.98777,33.98777,0.04938175,0.04938175,0,0,0,0.04938175,0,0,0,0,0.05198079,0.04938175,0,0,0.1266545,4.4397,0,0.05198079,-0.05198079,5.825064,97.08421,0.1358665,0.05431993,0,0,4.4397
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,33.31256,33.31256,0.04297677,0.04297677,0,0,0,0.04297677,0,0,6.938894E-18,0,0.04523871,0.04297677,0,0,0.184411,4.387719,0,0.04523871,-0.04523871,5.777379,96.28945,0.1358665,0.04727445,0,0,4.387719
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,32.78893,32.78893,0.1362312,0.1362312,0,0,0,0.1362312,0,0,0,0,0.1434013,0.1362312,0,0,0.2346762,4.34248,0,0.1434013,-0.1434013,5.62622,93.77015,0.1358665,0.1498543,0,0,4.34248
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,32.2653,32.2653,0.1171405,0.1171405,0,0,0,0.1171405,0,0,1.387779E-17,0,0.1233058,0.1171405,0,0,0.394011,4.199079,0,0.1233058,-0.1233058,5.496244,91.6039,0.1358665,0.1288546,0,0,4.199079
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.81746,31.81746,0.07126718,0.07126718,0,0,0,0.07126718,0,0,1.387779E-17,0,0.07501809,0.07126718,0,0,0.5310174,4.075773,0,0.07501809,-0.07501809,5.417169,90.28596,0.1358665,0.0783939,0,0,4.075773
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,31.48675,31.48675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6143708,4.000755,0,0,0,5.417169,90.28596,0.1358665,0,0,0,4.000755
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,31.1767,31.1767,0.2694857,0.2694857,0,0,0,0.2694857,0,0,5.551115E-17,0,0.2836691,0.2694857,0,0,0.6143708,4.000755,0,0.2836691,-0.2836691,5.118155,85.30241,0.1358665,0.2964343,0,0,4.000755
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,30.84599,30.84599,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0.08135911,0.07729116,0,0,0.9295588,3.717086,0,0.08135911,-0.08135911,5.032395,83.87309,0.1358665,0.08502027,0,0,3.717086
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,30.69441,30.69441,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0.1409721,0.1339235,0,0,1.019958,3.635727,0,0.1409721,-0.1409721,4.883798,81.39646,0.1358665,0.1473158,0,0,3.635727
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1733306,33.40953,30.46016,0.5381857,0.5381857,0,0,0,0.5381857,32.20647,0,0,0.1733306,0.5665112,0.5381857,0,0,1.176593,3.494755,0,0.3931806,-0.3931806,4.469349,74.489,0.1358665,0.5920042,0.1386645,0,3.668085
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2576087,35.49912,31.05958,0.09354555,0.09354555,0,0,0,0.09354555,275.3831,0,0,0.2576087,0.098469,0.09354555,0,0,1.613461,3.101574,0.1591396,0,0.1591396,4.620322,77.00521,0.1358457,0.1029001,0.2060869,0,3.359183
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5464818,42.11219,32.29976,0,0,0,0,0,0,0,0,0,0.5464818,0,0,0,0,1.454321,3.2448,0.5464818,0,0.5464818,5.13876,85.64583,0.1357743,0,0.4371854,0,3.791282
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4301472,41.54609,33.84998,0.9222152,0.9222152,0,0,0,0.9222152,46.64283,0,0,0.4301472,0.9707528,0.9222152,0,0,0.9078393,3.736634,0,0.5406055,-0.5406055,4.568912,76.14838,0.1357743,1.014437,0.3441178,0,4.166781
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6800662,48.04879,35.36575,0.4552585,0.4552585,0,0,0,0.4552585,149.3802,0,0,0.6800662,0.4792195,0.4552585,0,0,1.508512,3.196028,0.2008467,0,0.2008467,4.759451,79.32404,0.135748,0.5007844,0.544053,0,3.876094
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6498034,48.9695,36.77818,0.7001359,0.7001359,0,0,0,0.7001359,92.81104,0,0,0.6498034,0.7369851,0.7001359,0,0,1.307665,3.37679,0,0.08718175,-0.08718175,4.667554,77.79241,0.135748,0.7701495,0.5198427,0,4.026593
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2198535,42.13887,38.1906,0.1084388,0.1084388,0,0,0,0.1084388,202.7444,0,0,0.2198535,0.1141461,0.1084388,0,0,1.404534,3.289608,0.1057074,0,0.1057074,4.767837,79.46379,0.1357342,0.1192826,0.1758828,0,3.509462
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08381692,40.47947,38.98983,0.8493072,0.8493072,0,0,0,0.8493072,9.868857,0,0,0.08381692,0.8940076,0.8493072,0,0,1.298827,3.384745,0,0.8101907,-0.8101907,3.913821,65.23022,0.1357342,0.934238,0.06705353,0,3.468562
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2765946,44.31541,39.2792,0.324648,0.324648,0,0,0,0.324648,85.19831,0,0,0.2765946,0.3417347,0.324648,0,0,2.199039,2.574554,0,0.06514012,-0.06514012,3.845157,64.08582,0.1357342,0.3571128,0.2212757,0,2.851149
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3913053,46.93814,39.69259,0,0,0,0,0,0,0,0,0,0.3913053,0,0,0,0,2.271416,2.509414,0.3913053,0,0.3913053,4.216382,70.27289,0.1356831,0,0.3130442,0,2.900719
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2946338,44.69831,39.32054,1.055574,1.055574,0,0,0,1.055574,27.91219,0,2.220446E-16,0.2946338,1.11113,1.055574,0,0,1.880111,2.861589,0,0.8164967,-0.8164967,3.355719,55.92854,0.1356831,1.161131,0.235707,0,3.156223
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06312731,39.24884,38.13548,0.5244881,0.5244881,0,0,0,0.5244881,12.03598,0,0,0.06312731,0.5520927,0.5244881,0,0,2.78733,2.045092,0,0.4889654,-0.4889654,2.840304,47.33831,0.1356831,0.5769369,0.05050185,0,2.10822
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,37.06755,37.06755,1.010329,1.010329,0,0,0,1.010329,0,0,0,0,1.063504,1.010329,0,0,3.330625,1.556127,0,1.063504,-1.063504,1.719272,28.65448,0.1356831,1.111362,0,0,1.556127
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,36.06163,36.06163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.512296,0.4926225,0,0,0,1.719272,28.65448,0.1356831,0,0,0,0.4926225
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,34.97992,34.97992,0.2399029,0.2399029,0,0,0,0.2399029,0,0,0,0,0.2525293,0.2399029,0,0,4.512296,0.4926225,0,0.2525293,-0.2525293,1.453083,24.218,0.1356831,0.2638932,0,0,0.4926225
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,33.98777,33.98777,0.3144911,0.3144911,1.7,0,0.5202,0.3144911,0,0,0,0,0,0,1.385509,1.316233,4.792884,0.2400931,1.316233,0,1.316233,2.701771,45.02943,0.1358831,0.3459402,0,1.7,0.2400931
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,33.33323,33.33323,0.1484358,0.1484358,1.601067,0,0.4931914,0.1484358,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.476651,1.424703,1.38,0,1.38,4.010954,66.84911,0.1360454,0.1632793,0,1.7,1.424703
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,32.8096,32.8096,0.2114906,0.2114906,1.664122,0,0.5104054,0.2114906,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.096651,2.666703,1.38,0,1.38,5.320138,88.66878,0.1362256,0.2326396,0,1.7,2.666703
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,32.2653,32.2653,0.1344779,0.1344779,0,0,0,0.1344779,0,0,2.775558E-17,0,0.1415557,0.1344779,0,0,0.7166508,3.908703,0,0.1415557,-0.1415557,5.170925,86.18191,0.1362256,0.1479257,0,0,3.908703
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,31.81746,31.81746,0.2401426,0.2401426,0,0,0,0.2401426,0,0,0,0,0.2527816,0.2401426,0,0,0.8739349,3.767148,0,0.2527816,-0.2527816,4.904469,81.74099,0.1362256,0.2641568,0,0,3.767148
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,31.50742,31.50742,0.1398971,0.1398971,0,0,0,0.1398971,0,0,2.775558E-17,0,0.1472601,0.1398971,0,0,1.154803,3.514366,0,0.1472601,-0.1472601,4.749244,79.1539,0.1362256,0.1538868,0,0,3.514366
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,31.1767,31.1767,0.2140507,0.2140507,0,0,0,0.2140507,0,0,2.775558E-17,0,0.2253165,0.2140507,0,0,1.318426,3.367106,0,0.2253165,-0.2253165,4.511739,75.1955,0.1362256,0.2354558,0,0,3.367106
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,30.84599,30.84599,0.04448164,0.04448164,0,0,0,0.04448164,0,0,0,0,0.04682278,0.04448164,0,0,1.568777,3.141789,0,0.04682278,-0.04682278,4.462384,74.37291,0.1362256,0.04892981,0,0,3.141789
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,30.69441,30.69441,0.238127,0.238127,0,0,0,0.238127,0,0,0,0,0.25066,0.238127,0,0,1.620803,3.094966,0,0.25066,-0.25066,4.198165,69.96927,0.1362256,0.2619397,0,0,3.094966
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3195372,36.00469,30.48083,0.2037655,0.2037655,0,0,0,0.2037655,156.8161,0,0,0.3195372,0.21449,0.2037655,0,0,1.899314,2.844306,0.1050472,0,0.1050472,4.297821,71.63021,0.1362119,0.224142,0.2556297,0,3.163844
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6823231,43.41219,31.05958,0.8199092,0.8199092,0,0,0,0.8199092,83.21935,1.110223E-16,0,0.6823231,0.8630623,0.8199092,0,0,1.794267,2.938849,0,0.1807391,-0.1807391,4.107306,68.45496,0.1362119,0.9019001,0.5458585,0,3.621172
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.051724,52.51741,32.32042,0.04177097,0.04177097,0,0,0,0.04177097,2517.835,0,0,1.051724,0.04396944,0.04177097,0,0,1.995088,2.75811,1.007755,0,1.007755,5.063345,84.38892,0.1360805,0.04594807,0.8413792,0,3.809834
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.295555,60.04744,33.87065,0,0,0,0,0,0,0,0.3082222,0,1.295555,0,0,0,0,0.9873333,3.665089,0.9873333,0,0.9873333,6.000012,100,0.1359521,0,1.036444,0,4.960645
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.25105,60.79454,35.38642,0.4155637,0.4155637,0,0,0,0.4155637,301.0489,0.8136144,0,1.25105,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1359521,0.4571201,1.00084,0,5.804739
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.467911,68.23798,36.81951,1.325947,1.325947,0.425,0,0.172125,1.325947,110.7066,0.5195454,0,1.467911,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1359521,1.458542,1.174328,1.7,6.021599
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.427072,68.95533,38.25261,0,0,0,0,0,0,0,1.427072,0,1.427072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359521,0,1.141658,0,5.980761
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.163713,63.02845,39.02428,0,0,0,0,0,0,0,1.163713,0,1.163713,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359521,0,0.9309703,0,5.717402
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.630388,51.33192,39.32054,0,0,0,0,0,0,0,0.630388,0,0.630388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359521,0,0.5043104,0,5.184077
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5664554,50.4585,39.72704,0.3622029,0.3622029,0,0,0,0.3622029,156.3917,0.1851891,0,0.5664554,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1359521,0.3984232,0.4531643,0,5.120144
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1987477,42.96353,39.37566,0.153769,0.153769,0,0,0,0.153769,129.2509,0.03688564,0,0.1987477,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1359521,0.1691459,0.1589982,0,4.752437
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06014352,39.21667,38.15615,1.559327,1.559327,0.425,0,0.172125,1.559327,3.857018,0,0,0.06014352,1.194028,1.134327,0,0,0,4.553689,0,1.133885,-1.133885,4.804793,80.07972,0.1359521,1.715259,0.04811481,1.7,4.613832
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,37.06755,37.06755,0.9466436,0.9466436,0,0,0,0.9466436,0,0,0,0,0.9964669,0.9466436,0,0,1.259872,3.419804,0,0.9964669,-0.9964669,3.754424,62.57361,0.1359521,1.041308,0,0,3.419804
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,36.04096,36.04096,0.9571037,0.9571037,0,0,0,0.9571037,0,0,1.110223E-16,0,1.007478,0.9571037,0,0,2.367057,2.423337,0,1.007478,-1.007478,2.69245,44.87407,0.1359521,1.052814,0,0,2.423337
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,34.95924,34.95924,0.8422965,0.8422965,0,0,0,0.8422965,0,0,1.110223E-16,0,0.8866279,0.8422965,0,0,3.486477,1.41586,0,0.8866279,-0.8866279,1.757862,29.29764,0.1359521,0.9265261,0,0,1.41586
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,33.96711,33.96711,0.1096104,0.1096104,0,0,0,0.1096104,0,0,0,0,0.1153794,0.1096104,0,0,4.471619,0.529232,0,0.1153794,-0.1153794,1.636241,27.27064,0.1359521,0.1205715,0,0,0.529232
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,33.31256,33.31256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.599818,0.4138526,0,0,0,1.636241,27.27064,0.1359521,0,0,0,0.4138526
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,32.8096,32.8096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.599818,0.4138526,0,0,0,1.636241,27.27064,0.1359521,0,0,0,0.4138526
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,32.2653,32.2653,0.1078034,0.1078034,0,0,0,0.1078034,0,0,1.387779E-17,0,0.1134773,0.1078034,0,0,4.599818,0.4138526,0,0.1134773,-0.1134773,1.516626,25.27705,0.1359521,0.1185837,0,0,0.4138526
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,31.83813,31.83813,0.2328357,0.2328357,0,0,0,0.2328357,0,0,2.775558E-17,0,0.2450902,0.2328357,0,0,4.725904,0.3003754,0,0.2450902,-0.2450902,1.258278,20.97126,0.1359521,0.2561192,0,0,0.3003754
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,31.50742,31.50742,0.1530811,0.1530811,1.605713,0,0.4944596,0.1530811,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.998226,0.0552852,1.38,0,1.38,2.567461,42.79093,0.1361149,0.1683892,0,1.7,0.0552852
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,31.1767,31.1767,0.184142,0.184142,1.636774,0,0.5029392,0.184142,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.618226,1.297285,1.38,0,1.38,3.876644,64.6106,0.1362863,0.2025562,0,1.7,1.297285
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,30.86666,30.86666,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.238226,2.539285,1.38,0,1.38,5.185827,86.43027,0.1364216,0.06705393,0,1.7,2.539285
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,30.71508,30.71508,0.288645,0.288645,0,0,0,0.288645,0,0,5.551115E-17,0,0.3038368,0.288645,0,0,0.8582264,3.781285,0,0.3038368,-0.3038368,4.865555,81.09242,0.1364216,0.3175095,0,0,3.781285
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05416726,31.41216,30.50149,0.09831329,0.09831329,0,0,0,0.09831329,55.09658,0,0,0.05416726,0.1034877,0.09831329,0,0,1.195823,3.477448,0,0.04932041,-0.04932041,4.813567,80.22595,0.1364216,0.1081446,0.04333381,0,3.531616
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09544832,32.69741,31.08024,0.1791878,0.1791878,0,0,0,0.1791878,53.26719,0,2.775558E-17,0.09544832,0.1886188,0.1791878,0,0,1.250623,3.428128,0,0.09317046,-0.09317046,4.715356,78.58911,0.1364216,0.1971066,0.07635865,0,3.523576
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.213525,36.01181,32.32042,0.347016,0.347016,0,0,0,0.347016,61.53173,0,0,0.213525,0.36528,0.347016,0,0,1.354146,3.334958,0,0.151755,-0.151755,4.555392,75.92306,0.1364216,0.3817176,0.17082,0,3.548482
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1668054,36.78881,33.89132,0.526679,0.526679,0,0,0,0.526679,31.67117,0,0,0.1668054,0.5543989,0.526679,0,0,1.522763,3.183203,0,0.3875935,-0.3875935,4.146833,69.11375,0.1364216,0.5793468,0.1334443,0,3.350008
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1060484,37.26843,35.42087,0,0,0,0,0,0,0,0,0,0.1060484,0,0,0,0,1.953422,2.795609,0.1060484,0,0.1060484,4.247439,70.79051,0.1364079,0,0.08483872,0,2.901657
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2309202,40.97065,36.85396,0,0,0,0,0,0,0,0,0,0.2309202,0,0,0,0,1.847374,2.891052,0.2309202,0,0.2309202,4.466509,74.44167,0.1363779,0,0.1847362,0,3.121973
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6044146,49.67943,38.28706,0.3503829,0.3503829,0,0,0,0.3503829,172.5012,0,0,0.6044146,0.3688241,0.3503829,0,0,1.616454,3.098881,0.2355905,0,0.2355905,4.69001,78.16668,0.1363473,0.3854212,0.4835317,0,3.703295
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.433492,47.12252,39.08628,0.4081291,0.4081291,0,0,0,0.4081291,106.2144,0,0,0.433492,0.4296096,0.4081291,0,0,1.380863,3.310912,0.003882448,0,0.003882448,4.693694,78.22807,0.1363468,0.448942,0.3467936,0,3.744404
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2438062,43.77908,39.35499,1.553497,1.553497,0.425,0,0.172125,1.553497,15.69403,0,0,0.2438062,1.187892,1.128497,0,0,1.376981,3.314406,0,0.9440854,-0.9440854,3.69854,61.64221,0.1363468,1.708847,0.195045,1.7,3.558213
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1907721,43.21078,39.76149,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,30.26383,0,0,0.1907721,0,0,1.069637,1.016155,2.425964,2.370321,1.206927,0,1.206927,4.843532,80.72536,0.1365511,0.6933997,0.1526177,1.7,2.561093
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2131011,43.22912,39.37566,0.3734063,0.3734063,0,0,0,0.3734063,57.0695,0,0,0.2131011,0.3930593,0.3734063,0,0,1.219038,3.456555,0,0.1799581,-0.1799581,4.653839,77.56383,0.1365511,0.4107469,0.1704809,0,3.669656
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06007202,39.2154,38.15615,1.154134,1.154134,0,0,0,1.154134,5.204943,0,2.220446E-16,0.06007202,1.214878,1.154134,0,0,1.418991,3.276597,0,1.154806,-1.154806,3.436567,57.27599,0.1365511,1.269547,0.04805762,0,3.336669
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,37.06755,37.06755,0.2455943,0.2455943,0,0,0,0.2455943,0,0,2.775558E-17,0,0.2585203,0.2455943,0,0,2.702109,2.121791,0,0.2585203,-0.2585203,3.164062,52.73426,0.1365511,0.2701537,0,0,2.121791
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,36.06163,36.06163,0.442692,0.442692,0,0,0,0.442692,0,0,0,0,0.4659915,0.442692,0,0,2.989354,1.863271,0,0.4659915,-0.4659915,2.672864,44.54765,0.1365511,0.4869611,0,0,1.863271
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,34.95924,34.95924,0.7215812,0.7215812,0,0,0,0.7215812,0,0,1.110223E-16,0,0.7595592,0.7215812,0,0,3.507122,1.397279,0,0.7595592,-0.7595592,1.872218,31.20358,0.1365511,0.7937393,0,0,1.397279
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,33.96711,33.96711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.351077,0.6377201,0,0,0,1.872218,31.20358,0.1365511,0,0,0,0.6377201
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,33.31256,33.31256,0.1103252,0.1103252,0,0,0,0.1103252,0,0,1.387779E-17,0,0.1161318,0.1103252,0,0,4.351077,0.6377201,0,0.1161318,-0.1161318,1.749805,29.16335,0.1365511,0.1213578,0,0,0.6377201
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,32.8096,32.8096,0.3130825,0.3130825,0,0,0,0.3130825,0,0,5.551115E-17,0,0.3295605,0.3130825,0,0,4.480112,0.5215883,0,0.3295605,-0.3295605,1.402417,23.37358,0.1365511,0.3443907,0,0,0.5215883
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,32.28597,32.28597,0.04068203,0.04068203,0,0,0,0.04068203,0,0,6.938894E-18,0,0.04282319,0.04068203,0,0,4.84629,0.1920278,0,0.04282319,-0.04282319,1.357278,22.62125,0.1365511,0.04475024,0,0,0.1920278
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,31.8588,31.8588,0.1990055,0.1990055,1.651637,0,0.5069969,0.1990055,0,0,0,0,0,0,1.452632,1.38,4.893871,0.1492046,1.38,0,1.38,2.666461,44.44093,0.1367254,0.218906,0,1.7,0.1492046
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,31.52809,31.52809,0.1028257,0.1028257,1.555457,0,0.4807398,0.1028257,0,0,0,0,0,0,1.452632,1.38,3.513871,1.391205,1.38,0,1.38,3.975644,66.2606,0.1368716,0.1131083,0,1.7,1.391205
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,31.19737,31.19737,0.06864772,0.06864772,1.521279,0,0.4714093,0.06864772,0,0,0,0,0,0,1.452632,1.38,2.133872,2.633205,1.38,0,1.38,5.284827,88.08027,0.1370077,0.07551249,0,1.7,2.633205
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,30.88733,30.88733,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0.05788286,0.05498871,0,0,0.7538715,3.875205,0,0.05788286,-0.05788286,5.223813,87.06337,0.1370077,0.06048758,0,0,3.875205
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,30.73575,30.73575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8181858,3.817322,0,0,0,5.223813,87.06337,0.1370077,0,0,0,3.817322
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01478033,30.7697,30.52216,0.4911934,0.4911934,0,0,0,0.4911934,3.009065,0,0,0.01478033,0.5170457,0.4911934,0,0,0.8181858,3.817322,0,0.5022653,-0.5022653,4.694379,78.23949,0.1370077,0.5403127,0.01182427,0,3.832102
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.145484,33.579,31.10091,0.7927374,0.7927374,0,0,0,0.7927374,18.3521,0,0,0.145484,0.8344604,0.7927374,0,0,1.376258,3.315056,0,0.6889765,-0.6889765,3.968134,66.13543,0.1370077,0.8720111,0.1163872,0,3.46054
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.132931,34.64068,32.36176,0.7825269,0.7825269,0,0,0,0.7825269,16.9874,0,0,0.132931,0.8237125,0.7825269,0,0,2.141788,2.62608,0,0.6907815,-0.6907815,3.239986,53.99966,0.1370077,0.8607796,0.1063448,0,2.759011
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3992941,41.05475,33.93266,0.4580135,0.4580135,0,0,0,0.4580135,87.17956,0,5.551115E-17,0.3992941,0.4821194,0.4580135,0,0,2.909323,1.935298,0,0.08282532,-0.08282532,3.152681,52.54457,0.1370077,0.5038148,0.3194353,0,2.334593
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3337286,41.45029,35.48288,0.9709926,0.9709926,0,0,0,0.9709926,34.36983,0,0,0.3337286,1.022097,0.9709926,0,0,3.001351,1.852473,0,0.688369,-0.688369,2.427076,40.45118,0.1370077,1.068092,0.2669829,0,2.186202
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1012604,38.69575,36.91597,0,0,0,0,0,0,0,0,0,0.1012604,0,0,0,0,3.766205,1.164104,0.1012604,0,0.1012604,2.52314,42.05225,0.1369945,0,0.08100835,0,1.265365
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3040973,43.8704,38.34907,0.2066353,0.2066353,0,0,0,0.2066353,147.1662,0,0,0.3040973,0.2175108,0.2066353,0,0,3.664945,1.255239,0.08658651,0,0.08658651,2.605283,43.4213,0.1369833,0.2272988,0.2432779,0,1.559336
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3556649,45.67373,39.1414,0.3606393,0.3606393,0,0,0,0.3606393,98.62069,0,0,0.3556649,0.3796203,0.3606393,0,0,3.578358,1.333166,0,0.02395535,-0.02395535,2.580032,43.00045,0.1369833,0.3967032,0.284532,0,1.688831
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1821503,42.69977,39.417,0.6563205,0.6563205,0,0,0,0.6563205,27.75326,0,0,0.1821503,0.6908637,0.6563205,0,0,3.604975,1.309211,0,0.5087134,-0.5087134,2.043801,34.06328,0.1369833,0.7219526,0.1457203,0,1.491361
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3048147,45.3911,39.80283,0.4992879,0.4992879,0,0,0,0.4992879,61.04988,0,0,0.3048147,0.5255662,0.4992879,0,0,4.170212,0.8004977,0,0.2207515,-0.2207515,1.811108,30.18508,0.1369833,0.5492167,0.2438518,0,1.105312
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2262327,43.51534,39.417,0.5644795,0.5644795,1.7,0,0.5202,0.5644795,40.0781,0,0,0.2262327,0,0,1.13552,1.078744,4.415492,0.5797461,1.304977,0,1.304977,3.049119,50.81854,0.13718,0.6209275,0.1809861,1.7,0.8059788
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05926903,39.23583,38.1906,0,0,1.452632,0,0.4526684,0,0,0,0,0.05926903,0,0,1.452632,1.38,3.110515,1.754226,1.439269,0,1.439269,4.414529,73.57533,0.1372879,0,0.04741523,1.7,1.813495
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,37.08822,37.08822,0.2067714,0.2067714,1.659403,0,0.509117,0.2067714,0,0,0,0,0,0,1.452632,1.38,1.671246,3.049568,1.38,0,1.38,5.723712,95.39501,0.1374623,0.2274485,0,1.7,3.049568
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,36.08229,36.08229,0.5691797,0.5691797,0,0,0,0.5691797,0,0,0,0,0.5991365,0.5691797,0,0,0.2912458,4.291568,0,0.5991365,-0.5991365,5.092166,84.86927,0.1374623,0.6260977,0,0,4.291568
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,34.97992,34.97992,0.9534827,0.9534827,0,0,0,0.9534827,0,0,2.220446E-16,0,1.003666,0.9534827,0,0,0.956953,3.692431,0,1.003666,-1.003666,4.03421,67.23669,0.1374623,1.048831,0,0,3.692431
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,34.00844,34.00844,0.2305741,0.2305741,0,0,0,0.2305741,0,0,2.775558E-17,0,0.2427096,0.2305741,0,0,2.072138,2.688765,0,0.2427096,-0.2427096,3.778371,62.97273,0.1374623,0.2536315,0,0,2.688765
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,33.33323,33.33323,0.1281374,0.1281374,0,0,0,0.1281374,0,0,0,0,0.1348814,0.1281374,0,0,2.341815,2.446056,0,0.1348814,-0.1348814,3.636194,60.60311,0.1374623,0.1409511,0,0,2.446056
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,32.82338,32.82338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.491683,2.311174,0,0,0,3.636194,60.60311,0.1374623,0,0,0,2.311174
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,32.29976,32.29976,0.05283627,0.05283627,0,0,0,0.05283627,0,0,6.938894E-18,0,0.05561713,0.05283627,0,0,2.491683,2.311174,0,0.05561713,-0.05561713,3.577568,59.62602,0.1374623,0.0581199,0,0,2.311174
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,31.89325,31.89325,0.04238657,0.04238657,0,0,0,0.04238657,0,0,6.938894E-18,0,0.04461744,0.04238657,0,0,2.55348,2.255557,0,0.04461744,-0.04461744,3.530537,58.84217,0.1374623,0.04662523,0,0,2.255557
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,31.56943,31.56943,0.1630081,0.1630081,0,0,0,0.1630081,0,0,2.775558E-17,0,0.1715875,0.1630081,0,0,2.603055,2.21094,0,0.1715875,-0.1715875,3.349668,55.82769,0.1374623,0.179309,0,0,2.21094
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,31.23871,31.23871,0.08224709,0.08224709,0,0,0,0.08224709,0,0,0,0,0.08657588,0.08224709,0,0,2.793708,2.039352,0,0.08657588,-0.08657588,3.258409,54.30671,0.1374623,0.0904718,0,0,2.039352
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,30.908,30.908,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0.009044473,0.008592249,0,0,2.889903,1.952776,0,0.009044473,-0.009044473,3.248876,54.14782,0.1374623,0.009451474,0,0,1.952776
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,30.74953,30.74953,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0.1350196,0.1282686,0,0,2.899952,1.943732,0,0.1350196,-0.1350196,3.106552,51.77577,0.1374623,0.1410955,0,0,1.943732
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3169429,36.01532,30.53594,0,0,0,0,0,0,0,0,0,0.3169429,0,0,0,0,3.049974,1.808712,0.3169429,0,0.3169429,3.407231,56.78707,0.1374213,0,0.2535543,0,2.125655
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5003546,40.00874,31.14225,0,0,0,0,0,0,0,0,0,0.5003546,0,0,0,0,2.733031,2.093961,0.5003546,0,0.5003546,3.881909,64.69835,0.1373565,0,0.4002837,0,2.594315
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8182178,47.61274,32.39621,0.1842279,0.1842279,0,0,0,0.1842279,444.1335,0,0,0.8182178,0.1939241,0.1842279,0,0,2.232677,2.54428,0.6242937,0,0.6242937,4.474166,74.56928,0.1372757,0.2026507,0.6545743,0,3.362498
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.069285,54.84251,33.98777,0.639561,0.639561,0,0,0,0.639561,167.1905,0,0,1.069285,0.6732221,0.639561,0,0,1.608383,3.106144,0.3960633,0,0.3960633,4.849905,80.83158,0.1372245,0.7035171,0.8554283,0,4.17543
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.123164,57.90063,35.53799,1.1833,1.1833,0,0,0,1.1833,94.91795,0,0,1.123164,1.245579,1.1833,0,0,1.21232,3.462601,0,0.122415,-0.122415,4.720868,78.68098,0.1372245,1.30163,0.8985315,0,4.585766
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.246616,62.63553,36.99176,0,0,0,0,0,0,0,0,0,1.246616,0,0,0,0,1.348336,3.340186,1.246616,0,1.246616,5.903512,98.39166,0.1370637,0,0.9972928,0,4.586802
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.446911,69.72926,38.42485,0,0,0,0,0,0,0,1.34519,0,1.446911,0,0,0,0,0.1017203,4.462141,0.1017203,0,0.1017203,6.000012,100,0.1370505,0,1.157528,0,5.909051
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.381704,68.96703,39.23786,0.08573038,0.08573038,0,0,0,0.08573038,1611.686,1.291462,0,1.381704,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1370505,0.09430341,1.105363,0,5.935393
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.150434,63.28662,39.51345,0.4011056,0.4011056,0,0,0,0.4011056,286.8157,0.7282174,0,1.150434,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1370505,0.4412161,0.920347,0,5.704123
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8523012,56.71195,39.87862,0.9562017,0.9562017,0,0,0,0.9562017,89.13403,0,0,0.8523012,1.006528,0.9562017,0,0,0,4.553689,0,0.154227,-0.154227,5.837442,97.29051,0.1370505,1.051822,0.681841,0,5.40599
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.380864,46.52633,39.49279,0.09631616,0.09631616,0,0,0,0.09631616,395.4311,0.1081153,0,0.380864,0.1013854,0.09631616,0,0,0.1713633,4.399462,0.1713633,0,0.1713633,6.000012,100,0.1370285,0.1059478,0.3046912,0,4.780326
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.0581694,39.27872,38.25261,1.123357,1.123357,0,0,0,1.123357,5.178175,0,0,0.0581694,1.182481,1.123357,0,0,0,4.553689,0,1.124312,-1.124312,4.814883,80.24789,0.1370285,1.235693,0.04653552,0,4.611858
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,37.12956,37.12956,0.09395976,0.09395976,0,0,0,0.09395976,0,0,1.387779E-17,0,0.09890502,0.09395976,0,0,1.249236,3.429377,0,0.09890502,-0.09890502,4.710628,78.51031,0.1370285,0.1033557,0,0,3.429377
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,36.10297,36.10297,0.158751,0.158751,0,0,0,0.158751,0,0,0,0,0.1671063,0.158751,0,0,1.35913,3.330472,0,0.1671063,-0.1671063,4.534482,75.57456,0.1370285,0.1746261,0,0,3.330472
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,34.99369,34.99369,0.1346785,0.1346785,0,0,0,0.1346785,0,0,2.775558E-17,0,0.1417669,0.1346785,0,0,1.544804,3.163366,0,0.1417669,-0.1417669,4.385047,73.08398,0.1370285,0.1481464,0,0,3.163366
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,34.00844,34.00844,0.2073105,0.2073105,0,0,0,0.2073105,0,0,2.775558E-17,0,0.2182216,0.2073105,0,0,1.702322,3.021599,0,0.2182216,-0.2182216,4.155022,69.25022,0.1370285,0.2280416,0,0,3.021599
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,33.34702,33.34702,0.1091182,0.1091182,0,0,0,0.1091182,0,0,1.387779E-17,0,0.1148613,0.1091182,0,0,1.944791,2.803377,0,0.1148613,-0.1148613,4.033947,67.23232,0.1370285,0.1200301,0,0,2.803377
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.84406,32.84406,0.07737863,0.07737863,0,0,0,0.07737863,0,0,1.387779E-17,0,0.08145119,0.07737863,0,0,2.072414,2.688516,0,0.08145119,-0.08145119,3.94809,65.80137,0.1370285,0.0851165,0,0,2.688516
