Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,32.29976,32.29976,0.06467336,0.06467336,0,0,0,0.06467336,0,0,1.387779E-17,0,0.06807722,0.06467336,0,0,2.162916,2.607065,0,0.06807722,-0.06807722,3.87633,64.60538,0.1370285,0.07114069,0,0,2.607065
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,31.89325,31.89325,0.1004717,0.1004717,0,0,0,0.1004717,0,0,1.387779E-17,0,0.1057597,0.1004717,0,0,2.238557,2.538987,0,0.1057597,-0.1057597,3.76485,62.74737,0.1370285,0.1105189,0,0,2.538987
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,31.56943,31.56943,0.2553235,0.2553235,0,0,0,0.2553235,0,0,5.551115E-17,0,0.2687616,0.2553235,0,0,2.356068,2.433228,0,0.2687616,-0.2687616,3.48155,58.02572,0.1370285,0.2808559,0,0,2.433228
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,31.23871,31.23871,0.1733859,0.1733859,0,0,0,0.1733859,0,0,2.775558E-17,0,0.1825114,0.1733859,0,0,2.654692,2.164466,0,0.1825114,-0.1825114,3.289166,54.81933,0.1370285,0.1907244,0,0,2.164466
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,30.908,30.908,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0.002569245,0.002440783,0,0,2.857482,1.981955,0,0.002569245,-0.002569245,3.286458,54.77419,0.1370285,0.002684861,0,0,1.981955
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,30.7702,30.7702,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0.1566941,0.1488594,0,0,2.860337,1.979386,0,0.1566941,-0.1566941,3.121288,52.02136,0.1370285,0.1637453,0,0,1.979386
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2808655,35.37255,30.53594,0.4334432,0.4334432,0,0,0,0.4334432,64.79867,0,0,0.2808655,0.4562561,0.4334432,0,0,3.034442,1.822691,0,0.1753906,-0.1753906,2.93641,48.94007,0.1370285,0.4767876,0.2246924,0,2.103557
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4882373,39.79634,31.15603,0,0,0,0,0,0,0,0,0,0.4882373,0,0,0,0,3.22932,1.647301,0.4882373,0,0.4882373,3.399592,56.65976,0.1369656,0,0.3905898,0,2.135538
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5505643,42.31528,32.41688,0.2375922,0.2375922,0,0,0,0.2375922,231.7267,0,0,0.5505643,0.250097,0.2375922,0,0,2.741083,2.086714,0.3004673,0,0.3004673,3.684641,61.41056,0.1369269,0.2613514,0.4404515,0,2.637279
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7839686,48.69023,34.00844,0.01276999,0.01276999,0,0,0,0.01276999,6139.149,0,0,0.7839686,0.01344209,0.01276999,0,0,2.440615,2.357135,0.7705265,0,0.7705265,4.415627,73.59363,0.1368279,0.01404699,0.6271749,0,3.141104
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9907769,54.93562,35.6,0.2255922,0.2255922,0,0,0,0.2255922,439.1893,0,0,0.9907769,0.2374655,0.2255922,0,0,1.670089,3.050609,0.7533114,0,0.7533114,5.13028,85.5045,0.1367312,0.2481515,0.7926215,0,4.041386
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.147938,60.26149,37.0331,0,0,0,0,0,0,0,0.2311604,0,1.147938,0,0,0,0,0.9167777,3.728589,0.9167777,0,0.9167777,6.000012,100,0.1366137,0,0.9183505,0,4.876527
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5773137,49.34468,38.48686,0.9034599,0.9034599,0,0,0,0.9034599,63.90032,0,1.110223E-16,0.5773137,0.9510104,0.9034599,0,0,0,4.553689,0,0.3736967,-0.3736967,5.606101,93.43483,0.1366137,0.9938059,0.461851,0,5.131003
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9932868,59.23728,39.2792,1.476534,1.476534,0.425,0,0.172125,1.476534,67.2715,0,0,0.9932868,1.106878,1.051535,0,0,0.4152185,4.179992,0,0.1135915,-0.1135915,5.486365,91.43924,0.1366137,1.624188,0.7946295,1.7,5.173279
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7052593,53.13313,39.53413,0.6571227,0.6571227,0,0,0,0.6571227,107.3253,0,0,0.7052593,0.6917081,0.6571227,0,0,0.5414314,4.066401,0.0135511,0,0.0135511,5.499221,91.6535,0.136612,0.722835,0.5642074,0,4.77166
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4415524,48.16077,39.91996,0,0,0,0,0,0,0,0,0,0.4415524,0,0,0,0,0.5278803,4.078597,0.4415524,0,0.4415524,5.918114,98.63504,0.1365555,0,0.3532419,0,4.520149
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2310277,43.70366,39.51345,0,0,0,0,0,0,0,0.1446998,0,0.2310277,0,0,0,0,0.08632789,4.475994,0.08632789,0,0.08632789,6.000012,100,0.1365444,0,0.1848221,0,4.707022
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05555043,39.23223,38.25261,0.6615123,0.6615123,0,0,0,0.6615123,8.397491,0,0,0.05555043,0.6963288,0.6615123,0,0,0,4.553689,0,0.6407783,-0.6407783,5.324573,88.7427,0.1365444,0.7276635,0.04444034,0,4.60924
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,37.12956,37.12956,0.7488202,0.7488202,0,0,0,0.7488202,0,0,1.110223E-16,0,0.7882318,0.7488202,0,0,0.7119759,3.912911,0,0.7882318,-0.7882318,4.493703,74.89491,0.1365444,0.8237022,0,0,3.912911
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,36.10297,36.10297,0.342852,0.342852,0,0,0,0.342852,0,0,5.551115E-17,0,0.3608969,0.342852,0,0,1.587789,3.124679,0,0.3608969,-0.3608969,4.113285,68.5546,0.1365444,0.3771372,0,0,3.124679
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,34.99369,34.99369,1.010772,1.010772,0,0,0,1.010772,0,0,2.220446E-16,0,1.06397,1.010772,0,0,1.988786,2.763782,0,1.06397,-1.06397,2.991761,49.86259,0.1365444,1.111849,0,0,2.763782
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,34.00844,34.00844,0.1986787,0.1986787,0,0,0,0.1986787,0,0,2.775558E-17,0,0.2091355,0.1986787,0,0,3.170974,1.699812,0,0.2091355,-0.2091355,2.771313,46.18846,0.1365444,0.2185466,0,0,1.699812
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,33.34702,33.34702,0.2303657,0.2303657,0,0,0,0.2303657,0,0,2.775558E-17,0,0.2424902,0.2303657,0,0,3.403347,1.490676,0,0.2424902,-0.2424902,2.515706,41.92835,0.1365444,0.2534023,0,0,1.490676
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,32.84406,32.84406,0.04530045,0.04530045,0,0,0,0.04530045,0,0,0,0,0.04768469,0.04530045,0,0,3.672781,1.248186,0,0.04768469,-0.04768469,2.465442,41.09062,0.1365444,0.0498305,0,0,1.248186
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,32.32042,32.32042,0.03533785,0.03533785,0,0,0,0.03533785,0,0,0,0,0.03719774,0.03533785,0,0,3.725764,1.200501,0,0.03719774,-0.03719774,2.426232,40.43712,0.1365444,0.03887163,0,0,1.200501
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,31.91392,31.91392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.767095,1.163304,0,0,0,2.426232,40.43712,0.1365444,0,0,0,1.163304
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,31.58321,31.58321,0.163963,0.163963,0,0,0,0.163963,0,0,2.775558E-17,0,0.1725927,0.163963,0,0,3.767095,1.163304,0,0.1725927,-0.1725927,2.244303,37.40498,0.1365444,0.1803593,0,0,1.163304
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,31.23871,31.23871,0.1823723,0.1823723,0,0,0,0.1823723,0,0,2.775558E-17,0,0.1919709,0.1823723,0,0,3.958864,0.9907111,0,0.1919709,-0.1919709,2.041949,34.03241,0.1365444,0.2006095,0,0,0.9907111
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,30.92867,30.92867,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0.1631286,0.1549722,0,0,4.172165,0.7987402,0,0.1631286,-0.1631286,1.869996,31.16654,0.1365444,0.1704694,0,0,0.7987402
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,30.7702,30.7702,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0.08160703,0.07752668,0,0,4.353419,0.6356117,0,0.08160703,-0.08160703,1.783975,29.73285,0.1365444,0.08527935,0,0,0.6356117
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2135428,34.20789,30.55661,1.357039,1.357039,0.6278686,0,0.2275081,1.357039,15.73594,0,0,0.2135428,0.7675474,0.72917,0,0,4.444094,0.5540046,0,0.5540046,-0.5540046,1.200002,20,0.1365444,1.492743,0.1708342,1.7,0.7675474
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5633717,41.23689,31.1767,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,199.4923,0,0,0.5633717,0,0,1.417597,1.346717,5.059654,0,1.910089,0,1.910089,3.012072,50.2011,0.1366622,0.3106429,0.4506973,1.7,0.5633717
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6519687,44.33034,32.45822,0.1340897,0.1340897,1.586721,0,0.4892749,0.1340897,486.2185,2.220446E-16,0,0.6519687,0,0,1.452632,1.38,3.149565,1.71908,2.031969,0,2.031969,4.939767,82.32928,0.1367319,0.1474986,0.521575,1.7,2.371049
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7265829,47.59507,34.08423,0,0,0,0,0,0,0,0,0,0.7265829,0,0,0,0,1.117597,3.547852,0.7265829,0,0.7265829,5.629064,93.81754,0.1366393,0,0.5812663,0,4.274435
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.207155,60.07029,35.67579,1.016723,1.016723,0,0,0,1.016723,118.73,0,0,1.207155,1.070235,1.016723,0,0,0.3910137,4.201777,0.1369204,0,0.1369204,5.758958,95.98244,0.1366218,1.118395,0.9657239,0,5.408932
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.341733,65.2654,37.15023,0,0,0,0,0,0,0,1.08764,0,1.341733,0,0,0,0,0.2540933,4.325005,0.2540933,0,0.2540933,6.000012,100,0.1365894,0,1.073387,0,5.666739
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.18231,62.97594,38.5971,1.091382,1.091382,0,0,0,1.091382,108.3315,0.03348686,0,1.18231,1.148823,1.091382,0,0,0,4.553689,0,0,0,6.000012,100,0.1365894,1.200521,0.9458483,0,5.735999
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8230791,55.47628,39.35499,0.1996186,0.1996186,0,0,0,0.1996186,412.3259,0.6129543,0,0.8230791,0.2101248,0.1996186,0,0,0,4.553689,0,0,0,6.000012,100,0.1365894,0.2195804,0.6584633,0,5.376768
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3338401,45.76568,39.63058,0.3563947,0.3563947,0,0,0,0.3563947,93.67145,0,5.551115E-17,0.3338401,0.3751523,0.3563947,0,0,0,4.553689,0,0.04131223,-0.04131223,5.956465,99.27422,0.1365894,0.3920342,0.2670721,0,4.887529
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08922777,41.5509,39.95441,0.4794993,0.4794993,0,0,0,0.4794993,18.60853,0,0,0.08922777,0.5047361,0.4794993,0,0,0.04590248,4.512377,0,0.4155084,-0.4155084,5.518481,91.97449,0.1365894,0.5274493,0.07138222,0,4.601604
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.122121,41.75643,39.56858,0.07410478,0.07410478,0,0,0,0.07410478,164.795,0,0,0.122121,0.07800503,0.07410478,0,0,0.5075784,4.096869,0.04411593,0,0.04411593,5.560333,92.67203,0.1365838,0.08151525,0.09769677,0,4.218989
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01714508,38.60891,38.30773,1.285658,1.285658,0.425,0,0.172125,1.285658,1.333565,0,0,0.01714508,0.9059553,0.8606575,0,0,0.4634625,4.136573,0,0.8888102,-0.8888102,4.623445,77.05726,0.1365838,1.414223,0.01371606,1.7,4.153718
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,37.16401,37.16401,0.5038055,0.5038055,1.7,0,0.5202,0.5038055,0,0,0,0,0,0,1.196195,1.136385,1.451029,3.247762,1.136385,0,1.136385,5.701514,95.02504,0.1367772,0.554186,0,1.7,3.247762
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,36.13742,36.13742,1.331849,1.331849,0.425,0,0.172125,1.331849,0,0,0,0,0.9545784,0.9068494,0,0,0.3146446,4.270509,0,0.9545784,-0.9545784,4.6953,78.25484,0.1367772,1.465034,0,1.7,4.270509
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,35.03503,35.03503,0.3771173,0.3771173,1.7,0,0.5202,0.3771173,0,0,0,0,0,0,1.322883,1.256739,1.375287,3.31593,1.256739,0,1.256739,5.887547,98.12559,0.1369771,0.414829,0,1.7,3.31593
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,34.02911,34.02911,0.2515876,0.2515876,0,0,0,0.2515876,0,0,0,0,0.2648291,0.2515876,0,0,0.1185487,4.446995,0,0.2648291,-0.2648291,5.608393,93.47302,0.1369771,0.2767464,0,0,4.446995
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,33.36768,33.36768,0.1552916,0.1552916,0,0,0,0.1552916,0,0,2.775558E-17,0,0.1634648,0.1552916,0,0,0.4128032,4.182166,0,0.1634648,-0.1634648,5.436085,90.60124,0.1369771,0.1708207,0,0,4.182166
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,32.88539,32.88539,0.1898902,0.1898902,0,0,0,0.1898902,0,0,2.775558E-17,0,0.1998844,0.1898902,0,0,0.5944307,4.018701,0,0.1998844,-0.1998844,5.225389,87.08964,0.1369771,0.2088792,0,0,4.018701
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,32.34109,32.34109,0.05844176,0.05844176,0,0,0,0.05844176,0,0,6.938894E-18,0,0.06151764,0.05844176,0,0,0.8165246,3.818817,0,0.06151764,-0.06151764,5.160543,86.00889,0.1369771,0.06428593,0,0,3.818817
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,31.95526,31.95526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8848775,3.757299,0,0,0,5.160543,86.00889,0.1369771,0,0,0,3.757299
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,31.60388,31.60388,0.007570857,0.007570857,0,0,0,0.007570857,0,0,8.673617E-19,0,0.007969324,0.007570857,0,0,0.8848775,3.757299,0,0.007969324,-0.007969324,5.152143,85.86888,0.1369771,0.008327943,0,0,3.757299
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,31.27316,31.27316,0.1238817,0.1238817,0,0,0,0.1238817,0,0,1.387779E-17,0,0.1304017,0.1238817,0,0,0.8937322,3.74933,0,0.1304017,-0.1304017,5.014688,83.57796,0.1369771,0.1362698,0,0,3.74933
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,30.94934,30.94934,0.1236978,0.1236978,0,0,0,0.1236978,0,0,2.775558E-17,0,0.1302082,0.1236978,0,0,1.038623,3.618928,0,0.1302082,-0.1302082,4.877436,81.29044,0.1369771,0.1360676,0,0,3.618928
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,30.79087,30.79087,0.004638166,0.004638166,0,0,0,0.004638166,0,0,0,0,0.004882279,0.004638166,0,0,1.183299,3.48872,0,0.004882279,-0.004882279,4.87229,81.20467,0.1369771,0.005101982,0,0,3.48872
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3495686,36.64406,30.57728,0.3673759,0.3673759,0,0,0,0.3673759,95.15283,0,5.551115E-17,0.3495686,0.3867115,0.3673759,0,0,1.188724,3.483838,0,0.03714289,-0.03714289,4.833138,80.55213,0.1369771,0.4041135,0.2796549,0,3.833406
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6602315,43.12859,31.19737,0.3316692,0.3316692,0,0,0,0.3316692,199.0632,0,0,0.6602315,0.3491255,0.3316692,0,0,1.229993,3.446695,0.3111059,0,0.3111059,5.128279,85.47114,0.1369374,0.3648362,0.5281851,0,4.106926
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.70388,45.40518,32.49956,0.4268411,0.4268411,0,0,0,0.4268411,164.9045,0,0,0.70388,0.4493064,0.4268411,0,0,0.9188876,3.72669,0.2545736,0,0.2545736,5.369788,89.49629,0.136905,0.4695252,0.563104,0,4.43057
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.6022702,45.15019,34.12557,0,0,0,0,0,0,0,0,0,0.6022702,0,0,0,0,0.664314,3.955806,0.6022702,0,0.6022702,5.941152,99.019,0.1368284,0,0.4818162,0,4.558076
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.972735,54.68224,35.73091,0.2385532,0.2385532,0,0,0,0.2385532,407.7645,0.6595827,0,0.972735,0.2511086,0.2385532,0,0,0.06204379,4.497849,0.06204379,0,0.06204379,6.000012,100,0.1368205,0.2624085,0.778188,0,5.470584
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.786787,52.29204,37.20535,0.3288743,0.3288743,0,0,0,0.3288743,239.2363,0.4406034,0,0.786787,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1368205,0.3617618,0.6294296,0,5.340476
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8668429,55.68173,38.67978,0.1550612,0.1550612,0,0,0,0.1550612,559.0325,0.7036205,0,0.8668429,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1368205,0.1705674,0.6934743,0,5.420532
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7352458,53.65753,39.43078,0.556725,0.556725,0,0,0,0.556725,132.0662,0.1492195,0,0.7352458,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1368205,0.6123976,0.5881966,0,5.288935
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9800491,59.40771,39.69259,0.2918711,0.2918711,0,0,0,0.2918711,335.7814,0.6728163,0,0.9800491,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1368205,0.3210582,0.7840393,0,5.533738
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4873779,49.19446,40.03709,0.2153521,0.2153521,0,0,0,0.2153521,226.3167,0.2606915,0,0.4873779,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1368205,0.2368874,0.3899024,0,5.041067
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2971836,45.04628,39.60991,0,0,0,0,0,0,0,0.2971836,0,0.2971836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368205,0,0.2377469,0,4.850873
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04492791,39.12014,38.3284,0,0,0,0,0,0,0,0.04492791,0,0.04492791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368205,0,0.03594233,0,4.598617
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,37.18468,37.18468,0.8425009,0.8425009,0,0,0,0.8425009,0,0,1.110223E-16,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1368205,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,36.13742,36.13742,0.7421791,0.7421791,0,0,0,0.7421791,0,0,1.110223E-16,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1368205,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,35.01437,35.01437,0.2369889,0.2369889,0,0,0,0.2369889,0,0,2.775558E-17,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1368205,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,34.00844,34.00844,0.1344011,0.1344011,0,0,0,0.1344011,0,0,2.775558E-17,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1368205,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,33.36768,33.36768,0.1064466,0.1064466,0,0,0,0.1064466,0,0,1.387779E-17,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1368205,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,32.88539,32.88539,0.1441723,0.1441723,0,0,0,0.1441723,0,0,2.775558E-17,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1368205,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,32.34109,32.34109,0.09090745,0.09090745,0,0,0,0.09090745,0,0,1.387779E-17,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1368205,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,31.97593,31.97593,0.1200996,0.1200996,0,0,0,0.1200996,0,0,1.387779E-17,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1368205,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,31.62454,31.62454,0.02371757,0.02371757,0,0,0,0.02371757,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1368205,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,31.27316,31.27316,0.2193016,0.2193016,0,0,0,0.2193016,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1368205,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,30.96312,30.96312,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1368205,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01853328,31.12258,30.81154,0,0,0,0,0,0,0,0,0,0.01853328,0,0,0,0,3.122384,1.743544,0.01853328,0,0.01853328,3.055441,50.92391,0.1368182,0,0.01482662,0,1.762077
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1426842,33.02014,30.59795,0.1615806,0.1615806,0,0,0,0.1615806,88.30528,0,0,0.1426842,0.1700849,0.1615806,0,0,3.103851,1.760223,0,0.02740064,-0.02740064,3.026558,50.44253,0.1368182,0.1777387,0.1141474,0,1.902908
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1371067,33.5321,31.19737,0.6581042,0.6581042,0,0,0,0.6581042,20.83358,0,0,0.1371067,0.6927413,0.6581042,0,0,3.134296,1.732823,0,0.5556346,-0.5556346,2.440868,40.68105,0.1368182,0.7239146,0.1096853,0,1.869929
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1402253,34.92143,32.51334,1.421389,1.421389,0.425,0,0.172125,1.421389,9.865369,0,2.220446E-16,0.1402253,1.048831,0.9963894,0,0,3.751667,1.177188,0,0.9086056,-0.9086056,1.483113,24.7185,0.1368182,1.563528,0.1121802,1.7,1.317413
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3742128,40.82515,34.16002,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,57.80925,0,0,0.3742128,0,0,1.052676,1.000043,4.76123,0.2685825,1.374256,0,1.374256,2.786846,46.44735,0.1370026,0.7120559,0.2993703,1.7,0.6427953
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4948743,44.83334,35.79292,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,240.8797,2.220446E-16,0,0.4948743,0,0,1.452632,1.38,3.386974,1.505412,1.874874,0,1.874874,4.565508,76.09165,0.1371111,0.225989,0.3958994,1.7,2.000287
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5220256,46.94774,37.28114,0.120536,0.120536,1.162719,0,0.3735223,0.120536,433.0867,0,0,0.5220256,0,0,1.042183,0.990074,1.5121,3.192799,1.5121,0,1.5121,6.000012,100,0.1371263,0.1325897,0.4176205,1.7,3.714825
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2371337,43.03843,38.75557,0.4893624,0.4893624,0,0,0,0.4893624,48.45769,0,5.551115E-17,0.2371337,0.5151184,0.4893624,0,0,0,4.553689,0,0.2779846,-0.2779846,5.706991,95.11632,0.1371263,0.5382987,0.189707,0,4.790823
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4440834,47.80299,39.53413,0.01123011,0.01123011,0,0,0,0.01123011,3954.4,0.1233904,0,0.4440834,0.01182117,0.01123011,0,0,0.3088718,4.275704,0.3088718,0,0.3088718,6.000012,100,0.1370872,0.01235312,0.3552667,0,4.719788
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3850823,46.88958,39.76149,0.3683924,0.3683924,0,0,0,0.3683924,104.5305,0,0,0.3850823,0.3877815,0.3683924,0,0,0,4.553689,0,0.002699193,-0.002699193,5.997167,99.95258,0.1370872,0.4052317,0.3080659,0,4.938771
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2147776,44.01609,40.11288,0.1553496,0.1553496,0,0,0,0.1553496,138.2544,0.04825268,0,0.2147776,0.1635258,0.1553496,0,0,0.002999103,4.55099,0.002999103,0,0.002999103,6.000012,100,0.1370868,0.1708845,0.1718221,0,4.765768
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.200138,43.28537,39.66504,0.104784,0.104784,0,0,0,0.104784,191.0006,0.08983912,0,0.200138,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1370868,0.1152624,0.1601104,0,4.753827
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05213918,39.31032,38.3904,0.652546,0.652546,0,0,0,0.652546,7.990116,0,0,0.05213918,0.6868905,0.652546,0,0,0,4.553689,0,0.6347513,-0.6347513,5.330925,88.84858,0.1370868,0.7178006,0.04171135,0,4.605828
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,37.22602,37.22602,0.05961711,0.05961711,0,0,0,0.05961711,0,0,1.387779E-17,0,0.06275485,0.05961711,0,0,0.7052792,3.918938,0,0.06275485,-0.06275485,5.264776,87.74609,0.1370868,0.06557882,0,0,3.918938
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,36.17875,36.17875,0.4623381,0.4623381,0,0,0,0.4623381,0,0,0,0,0.4866717,0.4623381,0,0,0.7750068,3.856183,0,0.4866717,-0.4866717,4.751779,79.19616,0.1370868,0.5085719,0,0,3.856183
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,35.0557,35.0557,0.6029141,0.6029141,0,0,0,0.6029141,0,0,1.110223E-16,0,0.6346464,0.6029141,0,0,1.315753,3.369511,0,0.6346464,-0.6346464,4.082803,68.04658,0.1370868,0.6632055,0,0,3.369511
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,34.04978,34.04978,0.1220869,0.1220869,0,0,0,0.1220869,0,0,1.387779E-17,0,0.1285126,0.1220869,0,0,2.020916,2.734865,0,0.1285126,-0.1285126,3.947339,65.78885,0.1370868,0.1342956,0,0,2.734865
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,33.38836,33.38836,0.2337216,0.2337216,0,0,0,0.2337216,0,0,2.775558E-17,0,0.2460227,0.2337216,0,0,2.163707,2.606352,0,0.2460227,-0.2460227,3.688008,61.46668,0.1370868,0.2570937,0,0,2.606352
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,32.90606,32.90606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.437066,2.360329,0,0,0,3.688008,61.46668,0.1370868,0,0,0,2.360329
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,32.36176,32.36176,0.2904933,0.2904933,0,0,0,0.2904933,0,0,5.551115E-17,0,0.3057824,0.2904933,0,0,2.437066,2.360329,0,0.3057824,-0.3057824,3.365685,56.09464,0.1370868,0.3195426,0,0,2.360329
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,31.98971,31.98971,0.2129367,0.2129367,0,0,0,0.2129367,0,0,2.775558E-17,0,0.2241439,0.2129367,0,0,2.776824,2.054547,0,0.2241439,-0.2241439,3.129417,52.15684,0.1370868,0.2342304,0,0,2.054547
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,31.64521,31.64521,0.1245675,0.1245675,0,0,0,0.1245675,0,0,0,0,0.1311237,0.1245675,0,0,3.025873,1.830403,0,0.1311237,-0.1311237,2.9912,49.85324,0.1370868,0.1370242,0,0,1.830403
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,31.29383,31.29383,0.2108679,0.2108679,0,0,0,0.2108679,0,0,2.775558E-17,0,0.2219662,0.2108679,0,0,3.171566,1.699279,0,0.2219662,-0.2219662,2.757227,45.95369,0.1370868,0.2319547,0,0,1.699279
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,30.98379,30.98379,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0.1805475,0.1715201,0,0,3.418195,1.477313,0,0.1805475,-0.1805475,2.566913,42.7818,0.1370868,0.1886722,0,0,1.477313
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01701614,31.13159,30.84599,0.08702236,0.08702236,0,0,0,0.08702236,19.55375,0,1.387779E-17,0.01701614,0.09160248,0.08702236,0,0,3.618804,1.296766,0,0.07458635,-0.07458635,2.488292,41.47146,0.1370868,0.0957246,0.01361291,0,1.313782
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1109297,32.4958,30.61862,0.5941454,0.5941454,0,0,0,0.5941454,18.67047,0,0,0.1109297,0.6254162,0.5941454,0,0,3.701677,1.222179,0,0.5144865,-0.5144865,1.945976,32.43287,0.1370868,0.65356,0.08874379,0,1.333109
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2376814,35.33062,31.23871,1.281261,1.281261,0.425,0,0.172125,1.281261,18.55058,0,0,0.2376814,0.9013272,0.8562608,0,0,4.273329,0.7076928,0,0.6636458,-0.6636458,1.246432,20.77382,0.1370868,1.409387,0.1901451,1.7,0.9453742
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7437645,46.28982,32.57535,0.7976052,0.7976052,1.7,0,0.5202,0.7976052,93.24971,0,0,0.7437645,0,0,0.9023948,0.8572751,5.010713,0.04404696,1.60104,0,1.60104,2.765311,46.08843,0.1372412,0.8773657,0.5950116,1.7,0.7878115
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6358669,45.94143,34.2427,1.50508,1.50508,1.7,0,0.5202,1.50508,42.24805,0,0,0.6358669,0,0,0.19492,0.185174,3.409674,1.484983,0.821041,0,0.821041,3.544219,59.07021,0.1373609,1.655588,0.5086936,1.7,2.12085
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1593813,38.69062,35.88938,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,52.72107,0,0,0.1593813,0,0,1.397689,1.327805,2.588633,2.223919,1.487186,0,1.487186,4.955088,82.58464,0.137529,0.3325416,0.1275051,1.7,2.383301
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3498186,43.72313,37.37759,0.4515544,0.4515544,0,0,0,0.4515544,77.46986,0,0,0.3498186,0.4753204,0.4515544,0,0,1.101446,3.562387,0,0.1255018,-0.1255018,4.822798,80.3798,0.137529,0.4967098,0.2798548,0,3.912206
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5092698,48.39157,38.8727,0.631341,0.631341,0,0,0,0.631341,80.66478,0,0,0.5092698,0.6645694,0.631341,0,0,1.240893,3.436885,0,0.1552996,-0.1552996,4.659098,77.65147,0.137529,0.6944751,0.4074159,0,3.946155
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5457954,49.93528,39.63058,0.5599353,0.5599353,0,0,0,0.5599353,97.47473,1.110223E-16,0,0.5457954,0.5894055,0.5599353,0,0,1.413448,3.281586,0,0.04361013,-0.04361013,4.613128,76.88531,0.137529,0.6159288,0.4366363,0,3.827381
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5267936,49.81686,39.87862,0.1959914,0.1959914,0,0,0,0.1959914,268.7841,0,0,0.5267936,0.2063067,0.1959914,0,0,1.461904,3.237976,0.3204869,0,0.3204869,4.917169,81.95265,0.1374884,0.2155905,0.4214348,0,3.764769
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4352258,48.31978,40.18866,0,0,0,0,0,0,0,0,0,0.4352258,0,0,0,0,1.141417,3.526414,0.4352258,0,0.4352258,5.33006,88.83416,0.1374333,0,0.3481807,0,3.96164
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.170365,42.79935,39.72704,0.3792945,0.3792945,0,0,0,0.3792945,44.91629,0,0,0.170365,0.3992574,0.3792945,0,0,0.7061911,3.918117,0,0.2288923,-0.2288923,5.088787,84.81294,0.1374333,0.417224,0.136292,0,4.088482
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05069931,39.31942,38.42485,0.7298153,0.7298153,0,0,0,0.7298153,6.946869,0,0,0.05069931,0.7682266,0.7298153,0,0,0.9605159,3.689225,0,0.7175273,-0.7175273,4.332447,72.2073,0.1374333,0.8027968,0.04055945,0,3.739924
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,37.26047,37.26047,1.148512,1.148512,0,0,0,1.148512,0,0,2.220446E-16,0,1.20896,1.148512,0,0,1.757768,2.971697,0,1.20896,-1.20896,3.058091,50.96808,0.1374333,1.263363,0,0,2.971697
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,36.17875,36.17875,0.4199463,0.4199463,0,0,0,0.4199463,0,0,5.551115E-17,0,0.4420488,0.4199463,0,0,3.101057,1.762737,0,0.4420488,-0.4420488,2.59213,43.20209,0.1374333,0.461941,0,0,1.762737
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,35.07637,35.07637,0.06908672,0.06908672,0,0,0,0.06908672,0,0,0,0,0.07272287,0.06908672,0,0,3.592223,1.320689,0,0.07272287,-0.07272287,2.515474,41.92448,0.1374333,0.0759954,0,0,1.320689
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,34.06356,34.06356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.673026,1.247966,0,0,0,2.515474,41.92448,0.1374333,0,0,0,1.247966
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,33.40902,33.40902,0.1730816,0.1730816,0,0,0,0.1730816,0,0,2.775558E-17,0,0.1821912,0.1730816,0,0,3.673026,1.247966,0,0.1821912,-0.1821912,2.323427,38.72371,0.1374333,0.1903898,0,0,1.247966
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,32.91984,32.91984,0.04320836,0.04320836,0,0,0,0.04320836,0,0,0,0,0.04548249,0.04320836,0,0,3.87546,1.065775,0,0.04548249,-0.04548249,2.275485,37.92467,0.1374333,0.0475292,0,0,1.065775
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,32.39621,32.39621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.925997,1.020292,0,0,0,2.275485,37.92467,0.1374333,0,0,0,1.020292
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,32.01038,32.01038,0.3197497,0.3197497,0,0,0,0.3197497,0,0,5.551115E-17,0,0.3365787,0.3197497,0,0,3.925997,1.020292,0,0.3365787,-0.3365787,1.9207,32.0116,0.1374333,0.3517247,0,0,1.020292
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,31.66588,31.66588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.299973,0.6837134,0,0,0,1.9207,32.0116,0.1374333,0,0,0,0.6837134
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,31.33517,31.33517,0.09028198,0.09028198,0,0,0,0.09028198,0,0,1.387779E-17,0,0.09503366,0.09028198,0,0,4.299973,0.6837134,0,0.09503366,-0.09503366,1.820525,30.34203,0.1374333,0.09931017,0,0,0.6837134
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,31.00446,31.00446,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0.1020088,0.09690832,0,0,4.405566,0.5886797,0,0.1020088,-0.1020088,1.712999,28.54992,0.1374333,0.1065992,0,0,0.5886797
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01381227,31.09844,30.86666,0,0,0,0,0,0,0,0,0,0.01381227,0,0,0,0,4.518909,0.486671,0.01381227,0,0.01381227,1.726102,28.76831,0.1374316,0,0.01104981,0,0.5004833
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1664967,33.47348,30.63929,1.092965,1.092965,0.4606467,0,0.1818565,1.092965,15.23348,0,2.220446E-16,0.1664967,0.6655988,0.6323188,0,0,4.505096,0.499102,0,0.499102,-0.499102,1.200002,20,0.1374316,1.202262,0.1331974,1.7,0.6655988
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4554948,39.30964,31.27316,1.06063,1.06063,1.7,0,0.5202,1.06063,42.94567,0,0,0.4554948,0,0,0.6393696,0.6074011,5.059654,0,1.062896,0,1.062896,2.208354,36.80583,0.1375964,1.166693,0.3643959,1.7,0.4554948
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6703489,44.85771,32.6098,1.030858,1.030858,1.7,0,0.5202,1.030858,65.02824,0,0,0.6703489,0,0,0.6691418,0.6356847,3.996758,0.9566064,1.306034,0,1.306034,3.447366,57.45599,0.1377866,1.133944,0.5362791,1.7,1.626955
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8894158,51.25702,34.31849,0.3391246,0.3391246,1.7,0,0.5202,0.3391246,262.2682,0,0,0.8894158,0,0,1.360875,1.292832,2.690725,2.132037,2.182247,0,2.182247,5.517628,91.96028,0.1378655,0.373037,0.7115327,1.7,3.021452
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.076974,57.32432,35.96517,0.03411248,0.03411248,0,0,0,0.03411248,3157.127,0.5325888,0,1.076974,0.03590787,0.03411248,0,0,0.5084774,4.096059,0.5084774,0,0.5084774,6.000012,100,0.1378013,0.03752372,0.8615793,0,5.173033
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4700736,46.13315,37.47405,0.4578758,0.4578758,0,0,0,0.4578758,102.664,0,0,0.4700736,0.4819745,0.4578758,0,0,0,4.553689,0,0.01190096,-0.01190096,5.987467,99.79092,0.1378013,0.5036634,0.3760588,0,5.023763
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6449295,51.25107,38.96915,0.161916,0.161916,0,0,0,0.161916,398.3112,0.4612684,0,0.6449295,0.1704379,0.161916,0,0,0.01322329,4.541788,0.01322329,0,0.01322329,6.000012,100,0.1377996,0.1781076,0.5159436,0,5.186718
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5862771,50.86358,39.72704,0.3056721,0.3056721,0,0,0,0.3056721,191.7993,0.264517,0,0.5862771,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1377996,0.3362393,0.4690217,0,5.139966
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4827245,49.05761,39.99575,0.1400558,0.1400558,0,0,0,0.1400558,344.6659,0.3352974,0,0.4827245,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1377996,0.1540613,0.3861796,0,5.036414
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3751732,47.2674,40.30579,0.2355029,0.2355029,0,0,0,0.2355029,159.3073,0.1272755,0,0.3751732,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1377996,0.2590531,0.3001386,0,4.928862
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4017488,47.29326,39.83728,1.222249,1.222249,0,0,0,1.222249,32.86963,0,0,0.4017488,1.286578,1.222249,0,0,0,4.553689,0,0.8848294,-0.8848294,5.06732,84.45516,0.1377996,1.344474,0.3213991,0,4.955438
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05165187,39.43333,38.52131,0.4456301,0.4456301,0,0,0,0.4456301,11.59075,0,5.551115E-17,0.05165187,0.4690843,0.4456301,0,0,0.9831438,3.668859,0,0.4174324,-0.4174324,4.627307,77.12164,0.1377996,0.4901931,0.04132149,0,3.720511
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,37.32248,37.32248,0.9606538,0.9606538,0,0,0,0.9606538,0,0,2.220446E-16,0,1.011214,0.9606538,0,0,1.446958,3.251427,0,1.011214,-1.011214,3.561394,59.35645,0.1377996,1.056719,0,0,3.251427
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,36.22009,36.22009,0.3517897,0.3517897,0,0,0,0.3517897,0,0,5.551115E-17,0,0.370305,0.3517897,0,0,2.570529,2.240213,0,0.370305,-0.370305,3.171058,52.85086,0.1377996,0.3869687,0,0,2.240213
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,35.11082,35.11082,0.3801288,0.3801288,0,0,0,0.3801288,0,0,0,0,0.4001356,0.3801288,0,0,2.981979,1.869908,0,0.4001356,-0.4001356,2.749278,45.82121,0.1377996,0.4181417,0,0,1.869908
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,34.08423,34.08423,0.1687838,0.1687838,0,0,0,0.1687838,0,0,2.775558E-17,0,0.1776672,0.1687838,0,0,3.426574,1.469772,0,0.1776672,-0.1776672,2.562001,42.69992,0.1377996,0.1856622,0,0,1.469772
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,33.42969,33.42969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.623982,1.292105,0,0,0,2.562001,42.69992,0.1377996,0,0,0,1.292105
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,32.94051,32.94051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.623982,1.292105,0,0,0,2.562001,42.69992,0.1377996,0,0,0,1.292105
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,32.39621,32.39621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.623982,1.292105,0,0,0,2.562001,42.69992,0.1377996,0,0,0,1.292105
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,32.03105,32.03105,0.08090573,0.08090573,0,0,0,0.08090573,0,0,0,0,0.08516392,0.08090573,0,0,3.623982,1.292105,0,0.08516392,-0.08516392,2.47223,41.20375,0.1377996,0.0889963,0,0,1.292105
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,31.67966,31.67966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.718609,1.206941,0,0,0,2.47223,41.20375,0.1377996,0,0,0,1.206941
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,31.33517,31.33517,0.1629838,0.1629838,0,0,0,0.1629838,0,0,0,0,0.1715619,0.1629838,0,0,3.718609,1.206941,0,0.1715619,-0.1715619,2.291388,38.18972,0.1377996,0.1792822,0,0,1.206941
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,31.02513,31.02513,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0.04942862,0.04695719,0,0,3.909233,1.035379,0,0.04942862,-0.04942862,2.239285,37.32135,0.1377996,0.0516529,0,0,1.035379
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01010039,31.03609,30.86666,0,0,0,0,0,0,0,0,0,0.01010039,0,0,0,0,3.964154,0.9859505,0.01010039,0,0.01010039,2.248868,37.48105,0.1377983,0,0.008080311,0,0.9960508
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02610503,31.09111,30.65307,1.105568,1.105568,0.425,0,0.172125,1.105568,2.361232,0,0,0.02610503,0.7163876,0.6805682,0,0,3.954053,0.9950408,0,0.6902825,-0.6902825,1.521246,25.35405,0.1377983,1.216125,0.02088403,1.7,1.021146
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06643374,32.4175,31.29383,1.074212,1.074212,1.7,0,0.5202,1.074212,6.184413,0,0,0.06643374,0,0,0.6257876,0.5944982,4.721034,0.3047583,0.6609319,0,0.6609319,2.148261,35.80428,0.1379063,1.181634,0.05314699,1.7,0.371192
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.0941843,34.28296,32.67181,0.6449445,0.6449445,1.7,0,0.5202,0.6449445,14.60347,0,0,0.0941843,0,0,1.055055,1.002303,4.060102,0.899597,1.096487,0,1.096487,3.18848,53.14122,0.1380856,0.709439,0.07534744,1.7,0.9937813
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1910839,37.71176,34.37361,0,0,1.452632,0,0.4526684,0,0,0,0,0.1910839,0,0,1.452632,1.38,2.963615,1.886435,1.571084,0,1.571084,4.678941,77.98219,0.1381722,0,0.1528671,1.7,2.077519
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2827485,41.08522,36.04096,0.2820141,0.2820141,1.450207,0,0.4520064,0.2820141,100.2604,0,0,0.2827485,0,0,1.168192,1.109783,1.392531,3.300411,1.392531,0,1.392531,6.000012,100,0.1382804,0.3102155,0.2261988,1.7,3.583159
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2731444,42.47236,37.55673,0.1132217,0.1132217,0,0,0,0.1132217,241.2474,0.1539637,0,0.2731444,0.1191807,0.1132217,0,0,0,4.553689,0,0,0,6.000012,100,0.1382804,0.1245439,0.2185155,0,4.826833
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1233142,41.26808,39.06561,1.082511,1.082511,0,0,0,1.082511,11.3915,0,2.220446E-16,0.1233142,1.139485,1.082511,0,0,0,4.553689,0,1.016171,-1.016171,4.928874,82.14774,0.1382804,1.190762,0.09865134,0,4.677003
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06644637,40.98752,39.80283,0.3771422,0.3771422,0,0,0,0.3771422,17.61839,0,5.551115E-17,0.06644637,0.3969918,0.3771422,0,0,1.129078,3.537518,0,0.3305454,-0.3305454,4.580449,76.34066,0.1382804,0.4148564,0.0531571,0,3.603965
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2054906,43.80087,40.07154,0.6354147,0.6354147,0,0,0,0.6354147,32.33961,0,0,0.2054906,0.6688576,0.6354147,0,0,1.496351,3.206973,0,0.4633669,-0.4633669,4.092017,68.20015,0.1382804,0.6989561,0.1643925,0,3.412464
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1449736,42.99929,40.38158,0.3322211,0.3322211,0,0,0,0.3322211,43.63767,0,5.551115E-17,0.1449736,0.3497064,0.3322211,0,0,2.011203,2.743606,0,0.2047329,-0.2047329,3.87621,64.60336,0.1382804,0.3654432,0.1159788,0,2.88858
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04921968,40.79646,39.91996,1.191198,1.191198,0,0,0,1.191198,4.131948,0,0,0.04921968,1.253893,1.191198,0,0,2.238684,2.538873,0,1.204673,-1.204673,2.606373,43.43946,0.1382804,1.310318,0.03937574,0,2.588093
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04724316,39.41741,38.58332,0.2541298,0.2541298,0,0,0,0.2541298,18.59017,0,5.551115E-17,0.04724316,0.267505,0.2541298,0,0,3.57721,1.3342,0,0.2202619,-0.2202619,2.374197,39.56986,0.1382804,0.2795427,0.03779453,0,1.381443
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,37.35693,37.35693,0.8377463,0.8377463,0,0,0,0.8377463,0,0,1.110223E-16,0,0.8818382,0.8377463,0,0,3.821945,1.113938,0,0.8818382,-0.8818382,1.444657,24.07758,0.1382804,0.9215209,0,0,1.113938
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,36.25454,36.25454,0.7545441,0.7545441,1.7,0,0.5202,0.7545441,0,0,0,0,0,0,0.9454558,0.8981831,4.801765,0.2321002,0.8981831,0,0.8981831,2.296749,38.27907,0.1384287,0.8299986,0,1.7,0.2321002
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,35.13149,35.13149,1.057673,1.057673,1.7,0,0.5202,1.057673,0,0,0,0,0,0,0.6423267,0.6102103,3.903582,1.040465,0.6102103,0,0.6102103,2.875645,47.92732,0.1385293,1.163441,0,1.7,1.040465
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,34.1049,34.1049,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.293372,1.589654,1.38,0,1.38,4.184828,69.74699,0.138639,0,0,1.7,1.589654
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,33.46414,33.46414,0.1425058,0.1425058,1.595137,0,0.4915725,0.1425058,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.913372,2.831654,1.38,0,1.38,5.494011,91.56667,0.1387877,0.1567564,0,1.7,2.831654
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,32.98185,32.98185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5333719,4.073654,0,0,0,5.494011,91.56667,0.1387877,0,0,0,4.073654
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,32.43755,32.43755,0.1052379,0.1052379,0,0,0,0.1052379,0,0,0,0,0.1107768,0.1052379,0,0,0.5333719,4.073654,0,0.1107768,-0.1107768,5.377242,89.62052,0.1387877,0.1157617,0,0,4.073654
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,32.05172,32.05172,0.02068219,0.02068219,0,0,0,0.02068219,0,0,0,0,0.02177072,0.02068219,0,0,0.6564572,3.962878,0,0.02177072,-0.02177072,5.354294,89.23805,0.1387877,0.02275041,0,0,3.962878
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,31.70033,31.70033,0.04272524,0.04272524,0,0,0,0.04272524,0,0,6.938894E-18,0,0.04497394,0.04272524,0,0,0.6806468,3.941107,0,0.04497394,-0.04497394,5.306887,88.44794,0.1387877,0.04699776,0,0,3.941107
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,31.36962,31.36962,0.09602133,0.09602133,0,0,0,0.09602133,0,0,0,0,0.1010751,0.09602133,0,0,0.7306179,3.896133,0,0.1010751,-0.1010751,5.200345,86.67223,0.1387877,0.1056235,0,0,3.896133
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,31.04579,31.04579,0.01057151,0.01057151,0,0,0,0.01057151,0,0,1.734723E-18,0,0.01112791,0.01057151,0,0,0.8429236,3.795058,0,0.01112791,-0.01112791,5.188615,86.47674,0.1387877,0.01162867,0,0,3.795058
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007451775,31.03299,30.908,0.1267206,0.1267206,0,0,0,0.1267206,5.880478,0,2.775558E-17,0.007451775,0.1333901,0.1267206,0,0,0.8552879,3.78393,0,0.1259383,-0.1259383,5.055864,84.26423,0.1387877,0.1393926,0.00596142,0,3.791382
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03868226,31.32373,30.67374,0.09926009,0.09926009,0,0,0,0.09926009,38.9706,0,0,0.03868226,0.1044843,0.09926009,0,0,0.9952193,3.657992,0,0.06580205,-0.06580205,4.986503,83.10821,0.1387877,0.1091861,0.03094581,0,3.696674
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1166229,33.2976,31.3145,0.8486425,0.8486425,0,0,0,0.8486425,13.74229,0,0,0.1166229,0.8933079,0.8486425,0,0,1.068333,3.59219,0,0.7766849,-0.7766849,4.167805,69.46327,0.1387877,0.9335067,0.09329833,0,3.708812
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2031416,36.22268,32.70626,0.7961076,0.7961076,0,0,0,0.7961076,25.51685,0,1.110223E-16,0.2031416,0.838008,0.7961076,0,0,1.931316,2.815505,0,0.6348664,-0.6348664,3.498597,58.30983,0.1387877,0.8757183,0.1625133,0,3.018646
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.0560993,35.42263,34.45628,0.130699,0.130699,0,0,0,0.130699,42.92252,0,0,0.0560993,0.1375779,0.130699,0,0,2.636723,2.180638,0,0.08147858,-0.08147858,3.412711,56.8784,0.1387877,0.1437689,0.04487944,0,2.236737
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1081268,38.05098,36.15808,0.1330646,0.1330646,0,0,0,0.1330646,81.2589,0,0,0.1081268,0.140068,0.1330646,0,0,2.727255,2.099159,0,0.03194116,-0.03194116,3.379042,56.31725,0.1387877,0.146371,0.08650144,0,2.207286
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3060319,43.22127,37.68764,0.5891503,0.5891503,0,0,0,0.5891503,51.94463,0,1.110223E-16,0.3060319,0.6201583,0.5891503,0,0,2.762745,2.067218,0,0.3141263,-0.3141263,3.047924,50.79863,0.1387877,0.6480654,0.2448256,0,2.37325
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3493568,45.63913,39.22408,0.4403265,0.4403265,0,0,0,0.4403265,79.34041,5.551115E-17,0,0.3493568,0.4635016,0.4403265,0,0,3.111774,1.753092,0,0.1141447,-0.1141447,2.927605,48.79331,0.1387877,0.4843592,0.2794855,0,2.102449
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.373912,46.87508,39.95441,1.054992,1.054992,0,0,0,1.054992,35.44215,0,0,0.373912,1.110518,1.054992,0,0,3.238602,1.638947,0,0.7366061,-0.7366061,2.151154,35.85249,0.1387877,1.160491,0.2991296,0,2.012859
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3336284,46.38565,40.23,0.6268072,0.6268072,0,0,0,0.6268072,53.22664,0,0,0.3336284,0.659797,0.6268072,0,0,4.057053,0.9023412,0,0.3261686,-0.3261686,1.807342,30.1223,0.1387877,0.6894879,0.2669027,0,1.23597
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1389251,43.04934,40.54005,0.6417713,0.6417713,1.7,0,0.5202,0.6417713,21.64713,0,0,0.1389251,0,0,1.058229,1.005317,4.419463,0.5761726,1.144242,0,1.144242,2.892865,48.21432,0.1389713,0.7059484,0.11114,1.7,0.7150977
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.180788,43.30787,40.03709,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,29.58682,0,0,0.180788,0,0,1.088958,1.03451,3.27522,1.605991,1.215298,0,1.215298,4.045798,67.42983,0.139165,0.6721466,0.1446304,1.7,1.786779
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04014077,39.40911,38.70045,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,28.10395,2.220446E-16,0,0.04014077,0,0,1.452632,1.38,2.059922,2.699759,1.420141,0,1.420141,5.393062,89.88419,0.1393076,0.1571126,0.03211261,1.7,2.739899
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,37.4396,37.4396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6397817,3.977885,0,0,0,5.393062,89.88419,0.1393076,0,0,0,3.977885
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,36.33033,36.33033,1.058201,1.058201,0,0,0,1.058201,0,0,0,0,1.113896,1.058201,0,0,0.6397817,3.977885,0,1.113896,-1.113896,4.218913,70.31506,0.1393076,1.164021,0,0,3.977885
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,35.18661,35.18661,0.6448442,0.6448442,0,0,0,0.6448442,0,0,1.110223E-16,0,0.6787834,0.6448442,0,0,1.877444,2.863989,0,0.6787834,-0.6787834,3.503412,58.39008,0.1393076,0.7093286,0,0,2.863989
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,34.16002,34.16002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.631648,2.185206,0,0,0,3.503412,58.39008,0.1393076,0,0,0,2.185206
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,33.50548,33.50548,0.02714232,0.02714232,0,0,0,0.02714232,0,0,0,0,0.02857086,0.02714232,0,0,2.631648,2.185206,0,0.02857086,-0.02857086,3.473295,57.88814,0.1393076,0.02985655,0,0,2.185206
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,33.02319,33.02319,0.2543715,0.2543715,0,0,0,0.2543715,0,0,5.551115E-17,0,0.2677594,0.2543715,0,0,2.663393,2.156635,0,0.2677594,-0.2677594,3.191052,53.1841,0.1393076,0.2798086,0,0,2.156635
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,32.45822,32.45822,0.2086128,0.2086128,0,0,0,0.2086128,0,0,0,0,0.2195925,0.2086128,0,0,2.960903,1.888876,0,0.2195925,-0.2195925,2.959582,49.32626,0.1393076,0.2294741,0,0,1.888876
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,32.08617,32.08617,0.07867888,0.07867888,0,0,0,0.07867888,0,0,1.387779E-17,0,0.08281987,0.07867888,0,0,3.204895,1.669283,0,0.08281987,-0.08281987,2.872282,47.87127,0.1393076,0.08654676,0,0,1.669283
