Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,31.74167,31.74167,0.05234614,0.05234614,0,0,0,0.05234614,0,0,6.938894E-18,0,0.0551012,0.05234614,0,0,3.296917,1.586463,0,0.0551012,-0.0551012,2.8142,46.90324,0.1393076,0.05758075,0,0,1.586463
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,31.39029,31.39029,0.1377586,0.1377586,0,0,0,0.1377586,0,0,0,0,0.1450091,0.1377586,0,0,3.358141,1.531362,0,0.1450091,-0.1450091,2.661347,44.35569,0.1393076,0.1515345,0,0,1.531362
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,31.08024,31.08024,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0.1299848,0.1234856,0,0,3.519262,1.386353,0,0.1299848,-0.1299848,2.524331,42.0721,0.1393076,0.1358342,0,0,1.386353
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02061655,31.2957,30.94934,0,0,0,0,0,0,0,0,0,0.02061655,0,0,0,0,3.66369,1.256368,0.02061655,0,0.02061655,2.54389,42.39808,0.139305,0,0.01649324,0,1.276985
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3017175,35.94981,30.73575,0.2410887,0.2410887,0,0,0,0.2410887,125.1479,0,0,0.3017175,0.2537776,0.2410887,0,0,3.643073,1.274923,0.04793987,0,0.04793987,2.589369,43.15607,0.139299,0.2651976,0.241374,0,1.576641
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6953607,44.00578,31.36962,0.9081045,0.9081045,0,0,0,0.9081045,76.57277,0,0,0.6953607,0.9558994,0.9081045,0,0,3.595133,1.318069,0,0.2605387,-0.2605387,2.314737,38.57888,0.139299,0.9989149,0.5562886,0,2.01343
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8888856,49.52646,32.78893,0.2438123,0.2438123,0,0,0,0.2438123,364.5778,0,0,0.8888856,0.2566446,0.2438123,0,0,3.884621,1.05753,0.632241,0,0.632241,2.914534,48.57547,0.1392192,0.2681936,0.7111084,0,1.946416
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.908551,51.93297,34.55274,0.07949593,0.07949593,0,0,0,0.07949593,1142.89,0,0,0.908551,0.08367992,0.07949593,0,0,3.25238,1.626547,0.8248711,0,0.8248711,3.697075,61.6178,0.1391153,0.08744552,0.7268408,0,2.535098
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9047719,53.79871,36.27521,0.620641,0.620641,0,0,0,0.620641,145.7802,0,0,0.9047719,0.6533063,0.620641,0,0,2.427509,2.368931,0.2514656,0,0.2514656,3.935637,65.59381,0.1390837,0.6827051,0.7238175,0,3.273703
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8971227,55.38638,37.82544,0,0,0,0,0,0,0,0,0,0.8971227,0,0,0,0,2.176043,2.59525,0.8971227,0,0.8971227,4.786722,79.77853,0.138971,0,0.7176982,0,3.492373
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6330597,51.40219,39.33432,0,0,0,0,0,0,0,0,0,0.6330597,0,0,0,0,1.27892,3.402661,0.6330597,0,0.6330597,5.387295,89.78807,0.1388915,0,0.5064477,0,4.03572
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5900037,51.3566,40.11288,0.225535,0.225535,0,0,0,0.225535,261.6018,0,0,0.5900037,0.2374053,0.225535,0,0,0.6458605,3.972414,0.3525983,0,0.3525983,5.721799,95.36313,0.1388473,0.2480885,0.4720029,0,4.562418
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.649834,52.8918,40.38158,0.8163846,0.8163846,0,0,0,0.8163846,79.59901,0,0,0.649834,0.8593522,0.8163846,0,0,0.2932622,4.289753,0,0.2095181,-0.2095181,5.500947,91.68227,0.1388473,0.898023,0.5198672,0,4.939587
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.445058,49.04576,40.69163,0.6995206,0.6995206,0,0,0,0.6995206,63.62329,0,1.110223E-16,0.445058,0.7363374,0.6995206,0,0,0.5260601,4.080235,0,0.2912794,-0.2912794,5.193912,86.56503,0.1388473,0.7694727,0.3560464,0,4.525293
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1589115,43.01703,40.14733,0.5159593,0.5159593,0,0,0,0.5159593,30.79924,1.110223E-16,0,0.1589115,0.543115,0.5159593,0,0,0.8497039,3.788955,0,0.3842035,-0.3842035,4.788926,79.81528,0.1388473,0.5675552,0.1271292,0,3.947867
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03214902,39.34358,38.77624,0,0,0,0,0,0,0,0,0,0.03214902,0,0,0,0,1.276597,3.404752,0.03214902,0,0.03214902,4.819425,80.32359,0.1388432,0,0.02571921,0,3.436901
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,37.51539,37.51539,0.5702917,0.5702917,0,0,0,0.5702917,0,0,1.110223E-16,0,0.600307,0.5702917,0,0,1.244448,3.433686,0,0.600307,-0.600307,4.186646,69.7773,0.1388432,0.6273209,0,0,3.433686
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,36.37167,36.37167,1.657056,1.657056,1.7,0,0.5202,1.657056,0,0,0,0,0,0,0.04294387,0.04079668,1.911456,2.833379,0.04079668,0,0.04079668,4.225349,70.42235,0.1388499,1.822762,0,1.7,2.833379
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,35.22795,35.22795,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.870659,2.870096,1.38,0,1.38,5.534532,92.24202,0.1389582,0,0,1.7,2.870096
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,34.20136,34.20136,0.01077623,0.01077623,0,0,0,0.01077623,0,0,1.734723E-18,0,0.01134341,0.01077623,0,0,0.4906588,4.112096,0,0.01134341,-0.01134341,5.522575,92.04273,0.1389582,0.01185386,0,0,4.112096
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,33.53993,33.53993,0.01996111,0.01996111,0,0,0,0.01996111,0,0,3.469447E-18,0,0.02101169,0.01996111,0,0,0.5032626,4.100753,0,0.02101169,-0.02101169,5.500427,91.6736,0.1389582,0.02195722,0,0,4.100753
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,33.05764,33.05764,0.2326389,0.2326389,0,0,0,0.2326389,0,0,2.775558E-17,0,0.2448831,0.2326389,0,0,0.5266089,4.079741,0,0.2448831,-0.2448831,5.242298,87.37145,0.1389582,0.2559028,0,0,4.079741
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,32.49956,32.49956,0.06838363,0.06838363,0,0,0,0.06838363,0,0,1.387779E-17,0,0.07198277,0.06838363,0,0,0.7987013,3.834858,0,0.07198277,-0.07198277,5.166421,86.10684,0.1389582,0.07522199,0,0,3.834858
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,32.12751,32.12751,0.1412466,0.1412466,0,0,0,0.1412466,0,0,2.775558E-17,0,0.1486806,0.1412466,0,0,0.8786821,3.762875,0,0.1486806,-0.1486806,5.009698,83.4948,0.1389582,0.1553712,0,0,3.762875
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,31.79679,31.79679,0.05360175,0.05360175,0,0,0,0.05360175,0,0,6.938894E-18,0,0.05642289,0.05360175,0,0,1.043883,3.614194,0,0.05642289,-0.05642289,4.950223,82.50355,0.1389582,0.05896192,0,0,3.614194
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,31.4523,31.4523,0.1564462,0.1564462,0,0,0,0.1564462,0,0,0,0,0.1646802,0.1564462,0,0,1.106575,3.557771,0,0.1646802,-0.1646802,4.776635,79.61042,0.1389582,0.1720908,0,0,3.557771
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,31.12158,31.12158,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0.1811642,0.172106,0,0,1.289553,3.393091,0,0.1811642,-0.1811642,4.585671,76.4277,0.1389582,0.1893166,0,0,3.393091
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01642436,31.25966,30.98379,0.1550492,0.1550492,0,0,0,0.1550492,10.593,0,0,0.01642436,0.1632097,0.1550492,0,0,1.490846,3.211927,0,0.1467853,-0.1467853,4.430945,73.84895,0.1389582,0.1705541,0.01313949,0,3.228352
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2245678,34.59845,30.74953,0,0,0,0,0,0,0,0,0,0.2245678,0,0,0,0,1.653941,3.065142,0.2245678,0,0.2245678,4.643989,77.39967,0.1389301,0,0.1796542,0,3.28971
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6367339,42.90099,31.41096,0.6731214,0.6731214,0,0,0,0.6731214,94.59422,1.110223E-16,0,0.6367339,0.7085488,0.6731214,0,0,1.429374,3.267253,0,0.07181489,-0.07181489,4.56829,76.13801,0.1389301,0.7404335,0.5093872,0,3.903987
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5368131,42.52891,32.86472,0.6264434,0.6264434,0,0,0,0.6264434,85.6922,0,0,0.5368131,0.6594141,0.6264434,0,0,1.509168,3.195438,0,0.122601,-0.122601,4.439057,73.98413,0.1389301,0.6890877,0.4294505,0,3.732251
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.832606,50.41875,34.6492,1.650122,1.650122,1.7,0,0.5202,1.650122,50.45723,0,0,0.832606,0,0,0.04987785,0.04738396,1.645391,3.072837,0.8799899,0,0.8799899,5.273889,87.89797,0.1390497,1.815134,0.6660848,1.7,3.905443
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.214613,61.09029,36.37167,0,0,0,0,0,0,0,0.4492122,0,1.214613,0,0,0,0,0.7654012,3.864828,0.7654012,0,0.7654012,6.000012,100,0.1389539,0,0.9716907,0,5.079441
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.35243,66.48755,37.90123,0.5010136,0.5010136,0,0,0,0.5010136,269.9388,0.8250477,0,1.35243,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1389539,0.551115,1.081944,0,5.906119
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.090331,61.71666,39.43078,0,0,0,0,0,0,0,1.090331,0,1.090331,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389539,0,0.8722645,0,5.64402
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.092463,62.6662,40.18866,0.8050514,0.8050514,0,0,0,0.8050514,135.701,0.2450403,0,1.092463,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1389539,0.8855565,0.8739702,0,5.646152
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8614038,57.5697,40.45737,0.2281534,0.2281534,0,0,0,0.2281534,377.5546,0.6212423,0,0.8614038,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1389539,0.2509688,0.689123,0,5.415092
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5474382,51.19582,40.7743,0.8662243,0.8662243,0,0,0,0.8662243,63.1982,0,1.110223E-16,0.5474382,0.9118151,0.8662243,0,0,0,4.553689,0,0.3643769,-0.3643769,5.615925,93.59856,0.1389539,0.9528468,0.4379506,0,5.101127
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1716631,43.3714,40.26445,0.8252938,0.8252938,0,0,0,0.8252938,20.80024,0,0,0.1716631,0.8687303,0.8252938,0,0,0.4048632,4.189312,0,0.6970672,-0.6970672,4.881152,81.35236,0.1389539,0.9078231,0.1373305,0,4.360975
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02493273,39.29188,38.85203,0.7142681,0.7142681,0,0,0,0.7142681,3.490668,0,1.110223E-16,0.02493273,0.7518612,0.7142681,0,0,1.179382,3.492245,0,0.7269285,-0.7269285,4.114902,68.58156,0.1389539,0.785695,0.01994618,0,3.517178
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,37.57051,37.57051,0.1291025,0.1291025,0,0,0,0.1291025,0,0,2.775558E-17,0,0.1358973,0.1291025,0,0,1.987081,2.765316,0,0.1358973,-0.1358973,3.971653,66.19409,0.1389539,0.1420127,0,0,2.765316
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,36.41301,36.41301,0.2558418,0.2558418,0,0,0,0.2558418,0,0,5.551115E-17,0,0.2693072,0.2558418,0,0,2.138078,2.629419,0,0.2693072,-0.2693072,3.687779,61.46286,0.1389539,0.281426,0,0,2.629419
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,35.26929,35.26929,0.3794778,0.3794778,0,0,0,0.3794778,0,0,5.551115E-17,0,0.3994504,0.3794778,0,0,2.437308,2.360112,0,0.3994504,-0.3994504,3.266721,54.44524,0.1389539,0.4174256,0,0,2.360112
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,34.22203,34.22203,0.1707493,0.1707493,0,0,0,0.1707493,0,0,2.775558E-17,0,0.1797361,0.1707493,0,0,2.881142,1.960662,0,0.1797361,-0.1797361,3.077263,51.28761,0.1389539,0.1878242,0,0,1.960662
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,33.5606,33.5606,0.10391,0.10391,0,0,0,0.10391,0,0,1.387779E-17,0,0.109379,0.10391,0,0,3.080848,1.780925,0,0.109379,-0.109379,2.961967,49.36602,0.1389539,0.114301,0,0,1.780925
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,33.07831,33.07831,0.2248837,0.2248837,0,0,0,0.2248837,0,0,2.775558E-17,0,0.2367197,0.2248837,0,0,3.202381,1.671546,0,0.2367197,-0.2367197,2.712443,45.20729,0.1389539,0.2473721,0,0,1.671546
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,32.51334,32.51334,0.0279108,0.0279108,0,0,0,0.0279108,0,0,3.469447E-18,0,0.02937979,0.0279108,0,0,3.465402,1.434827,0,0.02937979,-0.02937979,2.681473,44.69114,0.1389539,0.03070188,0,0,1.434827
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,32.14817,32.14817,0.1496061,0.1496061,0,0,0,0.1496061,0,0,2.775558E-17,0,0.1574801,0.1496061,0,0,3.498047,1.405447,0,0.1574801,-0.1574801,2.515475,41.9245,0.1389539,0.1645667,0,0,1.405447
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,31.79679,31.79679,0.05971404,0.05971404,0,0,0,0.05971404,0,0,6.938894E-18,0,0.06285688,0.05971404,0,0,3.673024,1.247967,0,0.06285688,-0.06285688,2.449218,40.82022,0.1389539,0.06568544,0,0,1.247967
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,31.47297,31.47297,0.05229358,0.05229358,0,0,0,0.05229358,0,0,0,0,0.05504587,0.05229358,0,0,3.742866,1.18511,0,0.05504587,-0.05504587,2.391195,39.85316,0.1389539,0.05752294,0,0,1.18511
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,31.15603,31.15603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.804028,1.130064,0,0,0,2.391195,39.85316,0.1389539,0,0,0,1.130064
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02226028,31.37862,31.00446,0.05817012,0.05817012,0,0,0,0.05817012,38.26756,0,0,0.02226028,0.06123171,0.05817012,0,0,3.804028,1.130064,0,0.03897142,-0.03897142,2.350115,39.16851,0.1389539,0.06398714,0.01780823,0,1.152324
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2202568,34.56514,30.79087,0.1607368,0.1607368,0,0,0,0.1607368,137.0295,0,0,0.2202568,0.1691966,0.1607368,0,0,3.847329,1.091093,0.0510602,0,0.0510602,2.398555,39.97584,0.1389475,0.1768104,0.1762054,0,1.31135
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.299328,36.64725,31.4523,0.8068895,0.8068895,0,0,0,0.8068895,37.09653,0,0,0.299328,0.8493573,0.8068895,0,0,3.796269,1.137047,0,0.5500293,-0.5500293,1.818773,30.31283,0.1389475,0.8875784,0.2394624,0,1.436375
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6255854,44.31006,32.91984,1.071566,1.071566,1.7,0,0.5202,1.071566,58.38045,0,0,0.6255854,0,0,0.6284335,0.5970118,4.407413,0.5870176,1.222597,0,1.222597,2.978631,49.64375,0.1391283,1.178723,0.5004683,1.7,1.212603
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.442498,42.69984,34.72499,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,54.84496,0,0,0.442498,0,0,0.8931838,0.8485246,3.184815,1.687355,1.291023,0,1.291023,4.203403,70.05656,0.1393143,0.8874978,0.3539984,1.7,2.129853
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3059571,41.93499,36.44746,0.90712,0.90712,1.7,0,0.5202,0.90712,33.7284,0,0,0.3059571,0,0,0.79288,0.753236,1.893793,2.849275,1.059193,0,1.059193,5.208241,86.80385,0.1394768,0.997832,0.2447657,1.7,3.155233
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3304026,44.00163,37.99768,0,0,0,0,0,0,0,0,0,0.3304026,0,0,0,0,0.8345997,3.802549,0.3304026,0,0.3304026,5.521688,92.02796,0.1394355,0,0.2643221,0,4.132952
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6726158,52.44461,39.53413,0,0,0,0,0,0,0,0.1684187,0,0.6726158,0,0,0,0,0.5041971,4.099912,0.5041971,0,0.5041971,6.000012,100,0.1393724,0,0.5380927,0,4.772527
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6143577,52.06876,40.30579,0.2369123,0.2369123,0,0,0,0.2369123,259.3187,0.3649764,0,0.6143577,0.2493813,0.2369123,0,0,0,4.553689,0,0,0,6.000012,100,0.1393724,0.2606035,0.4914862,0,5.168046
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4383049,48.78808,40.5745,0.1779969,0.1779969,0,0,0,0.1779969,246.243,0.2509398,0,0.4383049,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1393724,0.1957965,0.3506439,0,4.991994
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3300978,46.99915,40.88454,0.0696557,0.0696557,0,0,0,0.0696557,473.8992,0.256776,0,0.3300978,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1393724,0.07662127,0.2640783,0,4.883787
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1553851,43.15562,40.34713,1.078552,1.078552,0,0,0,1.078552,14.40683,0,0,0.1553851,1.135318,1.078552,0,0,0,4.553689,0,0.9799325,-0.9799325,4.967072,82.78437,0.1393724,1.186407,0.1243081,0,4.709074
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04145557,39.6816,38.94849,0.2844595,0.2844595,0,0,0,0.2844595,14.57345,0,5.551115E-17,0.04145557,0.2994311,0.2844595,0,0,1.088814,3.573756,0,0.2579755,-0.2579755,4.695142,78.25221,0.1393724,0.3129055,0.03316446,0,3.615212
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,37.65319,37.65319,0.7300488,0.7300488,0,0,0,0.7300488,0,0,1.110223E-16,0,0.7684724,0.7300488,0,0,1.375453,3.315781,0,0.7684724,-0.7684724,3.885101,64.75156,0.1393724,0.8030537,0,0,3.315781
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,36.44746,36.44746,0.5828927,0.5828927,0,0,0,0.5828927,0,0,0,0,0.6135713,0.5828927,0,0,2.229312,2.547308,0,0.6135713,-0.6135713,3.23834,53.97223,0.1393724,0.641182,0,0,2.547308
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,35.30374,35.30374,0.3853924,0.3853924,0,0,0,0.3853924,0,0,5.551115E-17,0,0.4056762,0.3853924,0,0,2.911057,1.933737,0,0.4056762,-0.4056762,2.81072,46.84524,0.1393724,0.4239316,0,0,1.933737
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,34.2427,34.2427,0.02370179,0.02370179,0,0,0,0.02370179,0,0,3.469447E-18,0,0.02494925,0.02370179,0,0,3.361809,1.528061,0,0.02494925,-0.02494925,2.784421,46.40693,0.1393724,0.02607197,0,0,1.528061
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,33.60194,33.60194,0.151543,0.151543,0,0,0,0.151543,0,0,0,0,0.159519,0.151543,0,0,3.38953,1.503112,0,0.159519,-0.159519,2.616273,43.60447,0.1393724,0.1666973,0,0,1.503112
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,33.09898,33.09898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.566774,1.343593,0,0,0,2.616273,43.60447,0.1393724,0,0,0,1.343593
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,32.53401,32.53401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.566774,1.343593,0,0,0,2.616273,43.60447,0.1393724,0,0,0,1.343593
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,32.18951,32.18951,0.1411189,0.1411189,0,0,0,0.1411189,0,0,2.775558E-17,0,0.1485462,0.1411189,0,0,3.566774,1.343593,0,0.1485462,-0.1485462,2.459692,40.99479,0.1393724,0.1552307,0,0,1.343593
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,31.83813,31.83813,0.03594213,0.03594213,0,0,0,0.03594213,0,0,0,0,0.03783382,0.03594213,0,0,3.731825,1.195047,0,0.03783382,-0.03783382,2.419812,40.33012,0.1393724,0.03953634,0,0,1.195047
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,31.48675,31.48675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.773862,1.157213,0,0,0,2.419812,40.33012,0.1393724,0,0,0,1.157213
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,31.15603,31.15603,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0.07054067,0.06701364,0,0,3.773862,1.157213,0,0.07054067,-0.07054067,2.345455,39.09084,0.1393724,0.073715,0,0,1.157213
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02460676,31.43888,31.02513,0.05883544,0.05883544,0,0,0,0.05883544,41.82301,0,0,0.02460676,0.06193205,0.05883544,0,0,3.852241,1.086672,0,0.03732529,-0.03732529,2.306111,38.43511,0.1393724,0.06471898,0.0196854,0,1.111279
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.131565,33.04531,30.81154,0.3154758,0.3154758,0,0,0,0.3154758,41.70367,0,5.551115E-17,0.131565,0.3320798,0.3154758,0,0,3.893713,1.049347,0,0.2005148,-0.2005148,2.09475,34.91243,0.1393724,0.3470234,0.105252,0,1.180912
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3436369,37.4671,31.47297,0.1676607,0.1676607,0,0,0,0.1676607,204.9597,0,0,0.3436369,0.1764849,0.1676607,0,0,4.116508,0.848832,0.167152,0,0.167152,2.253324,37.55533,0.1393515,0.1844268,0.2749096,0,1.192469
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.529007,42.50401,32.98185,0.720459,0.720459,0,0,0,0.720459,73.42638,0,0,0.529007,0.758378,0.720459,0,0,3.949356,0.9992688,0,0.229371,-0.229371,2.011546,33.5257,0.1393515,0.792505,0.4232056,0,1.528276
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6939052,47.71389,34.80078,0.4100507,0.4100507,0,0,0,0.4100507,169.2242,0,0,0.6939052,0.4316323,0.4100507,0,0,4.204212,0.7698978,0.2622729,0,0.2622729,2.26036,37.67259,0.1393188,0.4510558,0.5551242,0,1.463803
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.342239,42.71235,36.54392,0.1310065,0.1310065,0,0,0,0.1310065,261.2383,0,0,0.342239,0.1379015,0.1310065,0,0,3.941939,1.005943,0.2043375,0,0.2043375,2.454211,40.90344,0.1392933,0.1441071,0.2737912,0,1.348182
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2145523,41.92833,38.08036,0,0,0,0,0,0,0,0,0,0.2145523,0,0,0,0,3.737602,1.189847,0.2145523,0,0.2145523,2.657754,44.2958,0.1392665,0,0.1716418,0,1.404399
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4491762,48.00523,39.63058,0.6815557,0.6815557,0,0,0,0.6815557,65.90454,0,0,0.4491762,0.7174271,0.6815557,0,0,3.52305,1.382944,0,0.2682509,-0.2682509,2.374992,39.58313,0.1392665,0.7497113,0.3593409,0,1.83212
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2216422,44.46234,40.42292,0.07072791,0.07072791,0,0,0,0.07072791,313.373,0,0,0.2216422,0.07445043,0.07072791,0,0,3.821106,1.114693,0.1471918,0,0.1471918,2.514631,41.91043,0.1392481,0.0778007,0.1773138,0,1.336335
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2887151,45.96995,40.65718,0,0,0,0,0,0,0,0,0,0.2887151,0,0,0,0,3.673914,1.247166,0.2887151,0,0.2887151,2.78853,46.4754,0.1392121,0,0.2309721,0,1.535881
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.28022,46.16457,41.00167,0.00249208,0.00249208,0,0,0,0.00249208,11244.42,0,0,0.28022,0.002623243,0.00249208,0,0,3.3852,1.507009,0.2775968,0,0.2775968,3.051881,50.86459,0.1391775,0.002741288,0.224176,0,1.787229
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07749398,41.8465,40.45737,0.780304,0.780304,0,0,0,0.780304,9.931255,0,1.110223E-16,0.07749398,0.8213726,0.780304,0,0,3.107603,1.756847,0,0.7438786,-0.7438786,2.267764,37.796,0.1391775,0.8583344,0.06199518,0,1.83434
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03963649,39.72541,39.02428,1.323802,1.323802,1.7,0,0.5202,1.323802,2.994141,0,0,0.03963649,0,0,0.3761981,0.3573882,3.934134,1.012968,0.3970247,0,0.3970247,2.644415,44.07349,0.1392404,1.456182,0.03170919,1.7,1.052604
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,37.70831,37.70831,0.4654291,0.4654291,1.7,0,0.5202,0.4654291,0,0,0,0,0,0,1.234571,1.172842,3.53711,1.37029,1.172842,0,1.172842,3.757071,62.61773,0.1394292,0.5119721,0,1.7,1.37029
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,36.50947,36.50947,0.9448743,0.9448743,1.7,0,0.5202,0.9448743,0,0,0,0,0,0,0.7551256,0.7173694,2.364267,2.425848,0.7173694,0,0.7173694,4.437627,73.9603,0.1395445,1.039362,0,1.7,2.425848
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,35.34508,35.34508,1.483926,1.483926,1.7,0,0.5202,1.483926,0,0,0,0,0,0,0.2160736,0.20527,1.646898,3.071481,0.20527,0,0.20527,4.632363,77.2059,0.1395775,1.632319,0,1.7,3.071481
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,34.27715,34.27715,0.1617921,0.1617921,1.614424,0,0.4968377,0.1617921,0,0,0,0,0,0,1.452632,1.38,1.441628,3.256224,1.38,0,1.38,5.941546,99.02557,0.1397276,0.1779713,0,1.7,3.256224
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,33.62261,33.62261,0.04627355,0.04627355,0,0,0,0.04627355,0,0,0,0,0.048709,0.04627355,0,0,0.06162811,4.498224,0,0.048709,-0.048709,5.890203,98.16985,0.1397276,0.05090091,0,0,4.498224
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,33.13343,33.13343,0.2170749,0.2170749,0,0,0,0.2170749,0,0,2.775558E-17,0,0.2284999,0.2170749,0,0,0.1157492,4.449515,0,0.2284999,-0.2284999,5.649343,94.15553,0.1397276,0.2387824,0,0,4.449515
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,32.57535,32.57535,0.02840202,0.02840202,0,0,0,0.02840202,0,0,0,0,0.02989686,0.02840202,0,0,0.369638,4.221015,0,0.02989686,-0.02989686,5.617828,93.63029,0.1397276,0.03124222,0,0,4.221015
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,32.22396,32.22396,0.09326734,0.09326734,0,0,0,0.09326734,0,0,1.387779E-17,0,0.09817614,0.09326734,0,0,0.4028567,4.191118,0,0.09817614,-0.09817614,5.514342,91.90551,0.1397276,0.1025941,0,0,4.191118
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,31.87947,31.87947,0.02211746,0.02211746,0,0,0,0.02211746,0,0,0,0,0.02328154,0.02211746,0,0,0.5119413,4.092942,0,0.02328154,-0.02328154,5.489801,91.4965,0.1397276,0.02432921,0,0,4.092942
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,31.50742,31.50742,0.03989686,0.03989686,0,0,0,0.03989686,0,0,0,0,0.0419967,0.03989686,0,0,0.5378097,4.06966,0,0.0419967,-0.0419967,5.445532,90.7587,0.1397276,0.04388655,0,0,4.06966
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,31.19737,31.19737,0.2159083,0.2159083,0,0,0,0.2159083,0,0,2.775558E-17,0,0.2272719,0.2159083,0,0,0.5844727,4.027664,0,0.2272719,-0.2272719,5.205967,86.76595,0.1397276,0.2374991,0,0,4.027664
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02480117,31.4767,31.05958,0.08243952,0.08243952,0,0,0,0.08243952,30.08407,0,1.387779E-17,0.02480117,0.08677844,0.08243952,0,0,0.836997,3.800392,0,0.06197727,-0.06197727,5.140637,85.67712,0.1397276,0.09068347,0.01984093,0,3.825193
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2987749,35.99691,30.83221,0.9680704,0.9680704,0,0,0,0.9680704,30.86293,0,0,0.2987749,1.019022,0.9680704,0,0,0.9058606,3.738414,0,0.7202466,-0.7202466,4.381431,73.0237,0.1397276,1.064878,0.2390199,0,4.037189
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6489733,43.24374,31.50742,0.6913851,0.6913851,0,0,0,0.6913851,93.86568,0,0,0.6489733,0.7277738,0.6913851,0,0,1.706135,3.018168,0,0.0788005,-0.0788005,4.298368,71.63931,0.1397276,0.7605236,0.5191786,0,3.667141
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9608481,51.3702,33.05764,0,0,0,0,0,0,0,0,0,0.9608481,0,0,0,0,1.793691,2.939367,0.9608481,0,0.9608481,5.209908,86.83163,0.1396079,0,0.7686785,0,3.900215
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.111395,56.8715,34.89724,1.157014,1.157014,0,0,0,1.157014,96.05717,0,0,1.111395,1.21791,1.157014,0,0,0.8328426,3.804131,0,0.1065145,-0.1065145,5.097632,84.96037,0.1396079,1.272715,0.889116,0,4.915525
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.21133,61.35872,36.66105,0.4125137,0.4125137,0,0,0,0.4125137,293.6461,0,0,1.21133,0.434225,0.4125137,0,0,0.9511921,3.697616,0.7771054,0,0.7771054,5.834859,97.24745,0.1395112,0.4537651,0.9690643,0,4.908947
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.492457,70.76628,38.23194,1.331749,1.331749,0.425,0,0.172125,1.331749,112.0674,0.363897,0,1.492457,0.954473,0.9067494,0,0,0.1740867,4.397011,0.1740867,0,0.1740867,6.000012,100,0.1394896,1.464924,1.193965,1.7,5.889468
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.51769,73.52363,39.76149,0.3151556,0.3151556,0,0,0,0.3151556,481.5684,1.185947,0,1.51769,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1394896,0.3466712,1.214152,0,6.071379
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.392947,70.98903,40.5745,0.3007838,0.3007838,0,0,0,0.3007838,463.1057,1.076332,0,1.392947,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1394896,0.3308621,1.114357,0,5.946636
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.133076,64.40842,40.80875,0.1969108,0.1969108,0,0,0,0.1969108,575.4257,0.925801,0,1.133076,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1394896,0.2166019,0.9064605,0,5.686765
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6548891,53.84812,41.16014,0.1236331,0.1236331,0,0,0,0.1236331,529.7036,0.524749,0,0.6548891,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1394896,0.1359964,0.5239113,0,5.208578
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3516438,47.09212,40.5745,0,0,0,0,0,0,0,0.3516438,0,0.3516438,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1394896,0,0.281315,0,4.905333
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03617316,39.7815,39.1414,0.5666956,0.5666956,0,0,0,0.5666956,6.383173,0,1.110223E-16,0.03617316,0.5965217,0.5666956,0,0,0,4.553689,0,0.5603485,-0.5603485,5.409353,90.1557,0.1394896,0.6233651,0.02893853,0,4.589862
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,37.80477,37.80477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6226094,3.99334,0,0,0,5.409353,90.1557,0.1394896,0,0,0,3.99334
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,36.58526,36.58526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6226094,3.99334,0,0,0,5.409353,90.1557,0.1394896,0,0,0,3.99334
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,35.4002,35.4002,1.060218,1.060218,0,0,0,1.060218,0,0,0,0,1.116019,1.060218,0,0,0.6226094,3.99334,0,1.116019,-1.116019,4.232965,70.54928,0.1394896,1.16624,0,0,3.99334
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,34.33916,34.33916,0.1767589,0.1767589,0,0,0,0.1767589,0,0,2.775558E-17,0,0.1860619,0.1767589,0,0,1.862631,2.877321,0,0.1860619,-0.1860619,4.036839,67.28051,0.1394896,0.1944347,0,0,2.877321
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,33.67773,33.67773,0.03835167,0.03835167,0,0,0,0.03835167,0,0,6.938894E-18,0,0.04037018,0.03835167,0,0,2.069366,2.691259,0,0.04037018,-0.04037018,3.994285,66.57127,0.1394896,0.04218684,0,0,2.691259
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,33.17477,33.17477,0.06066735,0.06066735,0,0,0,0.06066735,0,0,0,0,0.06386036,0.06066735,0,0,2.114222,2.650889,0,0.06386036,-0.06386036,3.92697,65.44936,0.1394896,0.06673408,0,0,2.650889
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,32.6098,32.6098,0.1336221,0.1336221,0,0,0,0.1336221,0,0,0,0,0.1406548,0.1336221,0,0,2.185178,2.587029,0,0.1406548,-0.1406548,3.778707,62.97832,0.1394896,0.1469843,0,0,2.587029
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,32.2653,32.2653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.341461,2.446374,0,0,0,3.778707,62.97832,0.1394896,0,0,0,2.446374
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,31.91392,31.91392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.341461,2.446374,0,0,0,3.778707,62.97832,0.1394896,0,0,0,2.446374
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,31.54876,31.54876,0.2593206,0.2593206,0,0,0,0.2593206,0,0,5.551115E-17,0,0.272969,0.2593206,0,0,2.341461,2.446374,0,0.272969,-0.272969,3.490972,58.18275,0.1394896,0.2852526,0,0,2.446374
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,31.23871,31.23871,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0.1322028,0.1255927,0,0,2.64476,2.173405,0,0.1322028,-0.1322028,3.351618,55.86019,0.1394896,0.138152,0,0,2.173405
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01811432,31.38474,31.08024,0.07047797,0.07047797,0,0,0,0.07047797,25.70211,0,0,0.01811432,0.07418734,0.07047797,0,0,2.791652,2.041202,0,0.05607301,-0.05607301,3.292512,54.87509,0.1394896,0.07752577,0.01449146,0,2.059316
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2831778,35.75448,30.86666,0,0,0,0,0,0,0,0,0,0.2831778,0,0,0,0,2.853956,1.985129,0.2831778,0,0.2831778,3.561158,59.35251,0.1394544,0,0.2265422,0,2.268306
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6433219,43.17804,31.54876,0.7555659,0.7555659,0,0,0,0.7555659,85.14438,0,1.110223E-16,0.6433219,0.7953325,0.7555659,0,0,2.570778,2.239989,0,0.1520106,-0.1520106,3.400925,56.68196,0.1394544,0.8311225,0.5146575,0,2.883311
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.006363,52.4508,33.13343,0.3468261,0.3468261,0,0,0,0.3468261,290.1636,0,0,1.006363,0.3650801,0.3468261,0,0,2.739679,2.087978,0.6412832,0,0.6412832,4.009299,66.82152,0.1393748,0.3815087,0.8050907,0,3.094342
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.091898,56.5331,34.99369,0.6903735,0.6903735,0,0,0,0.6903735,158.1604,0,0,1.091898,0.7267089,0.6903735,0,0,2.098395,2.665133,0.3651888,0,0.3651888,4.355748,72.59565,0.1393295,0.7594109,0.8735182,0,3.757031
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.058323,57.84129,36.77818,0.3173659,0.3173659,0,0,0,0.3173659,333.471,0,0,1.058323,0.3340693,0.3173659,0,0,1.733207,2.993803,0.7242538,0,0.7242538,5.042835,84.04709,0.1392398,0.3491025,0.8466585,0,4.052126
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.130858,61.41499,38.34907,0.8070205,0.8070205,0,0,0,0.8070205,140.1276,0,0,1.130858,0.8494953,0.8070205,0,0,1.008953,3.645631,0.281363,0,0.281363,5.30976,88.49582,0.139205,0.8877226,0.9046866,0,4.77649
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.112517,62.83751,39.91996,0,0,0,0,0,0,0,0.3849272,0,1.112517,0,0,0,0,0.7275898,3.898858,0.7275898,0,0.7275898,6.000012,100,0.139115,0,0.8900136,0,5.011375
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.127138,64.12001,40.69163,0.4639536,0.4639536,0,0,0,0.4639536,242.942,0.6387659,0,1.127138,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.139115,0.510349,0.9017105,0,5.680827
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.088184,63.48537,40.96722,0.2098929,0.2098929,0,0,0,0.2098929,518.4474,0.8672445,0,1.088184,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.139115,0.2308822,0.8705476,0,5.641873
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7872113,56.83834,41.27726,0.6490755,0.6490755,0,0,0,0.6490755,121.2819,0.1039739,0,0.7872113,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.139115,0.7139831,0.629769,0,5.3409
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3381581,46.95371,40.69163,0.6523935,0.6523935,0,0,0,0.6523935,51.83345,0,1.110223E-16,0.3381581,0.68673,0.6523935,0,0,0,4.553689,0,0.348572,-0.348572,5.632585,93.87623,0.139115,0.7176329,0.2705264,0,4.891847
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03652115,39.92604,39.2792,0.1741405,0.1741405,0,0,0,0.1741405,20.97223,0,2.775558E-17,0.03652115,0.1833058,0.1741405,0,0,0.3873022,4.205117,0,0.1467847,-0.1467847,5.47786,91.29749,0.139115,0.1915546,0.02921692,0,4.241638
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,37.90123,37.90123,0.7476293,0.7476293,0,0,0,0.7476293,0,0,1.110223E-16,0,0.7869782,0.7476293,0,0,0.5503963,4.058332,0,0.7869782,-0.7869782,4.648313,77.47172,0.139115,0.8223922,0,0,4.058332
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,36.66105,36.66105,0.1994717,0.1994717,0,0,0,0.1994717,0,0,2.775558E-17,0,0.2099702,0.1994717,0,0,1.424816,3.271354,0,0.2099702,-0.2099702,4.426984,73.78292,0.139115,0.2194189,0,0,3.271354
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,35.48288,35.48288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.658117,3.061384,0,0,0,4.426984,73.78292,0.139115,0,0,0,3.061384
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,34.41495,34.41495,0.01397847,0.01397847,0,0,0,0.01397847,0,0,1.734723E-18,0,0.01471417,0.01397847,0,0,1.658117,3.061384,0,0.01471417,-0.01471417,4.411474,73.52442,0.139115,0.01537631,0,0,3.061384
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,33.75352,33.75352,0.002580973,0.002580973,0,0,0,0.002580973,0,0,4.336809E-19,0,0.002716814,0.002580973,0,0,1.674466,3.04667,0,0.002716814,-0.002716814,4.40861,73.47669,0.139115,0.00283907,0,0,3.04667
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,33.25056,33.25056,0.1897678,0.1897678,0,0,0,0.1897678,0,0,0,0,0.1997555,0.1897678,0,0,1.677485,3.043953,0,0.1997555,-0.1997555,4.19805,69.96735,0.139115,0.2087445,0,0,3.043953
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,32.67181,32.67181,0.0872805,0.0872805,0,0,0,0.0872805,0,0,1.387779E-17,0,0.09187421,0.0872805,0,0,1.899435,2.844197,0,0.09187421,-0.09187421,4.101206,68.35329,0.139115,0.09600855,0,0,2.844197
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,32.29976,32.29976,0.04057776,0.04057776,0,0,0,0.04057776,0,0,0,0,0.04271343,0.04057776,0,0,2.001518,2.752323,0,0.04271343,-0.04271343,4.056182,67.6029,0.139115,0.04463554,0,0,2.752323
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,31.95526,31.95526,0.08925485,0.08925485,0,0,0,0.08925485,0,0,1.387779E-17,0,0.09395247,0.08925485,0,0,2.048977,2.70961,0,0.09395247,-0.09395247,3.957147,65.95232,0.139115,0.09818033,0,0,2.70961
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,31.58321,31.58321,0.08368344,0.08368344,0,0,0,0.08368344,0,0,1.387779E-17,0,0.08808783,0.08368344,0,0,2.153369,2.615657,0,0.08808783,-0.08808783,3.864295,64.40478,0.139115,0.09205178,0,0,2.615657
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,31.27316,31.27316,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0.1807792,0.1717402,0,0,2.251244,2.527569,0,0.1807792,-0.1807792,3.673737,61.22882,0.139115,0.1889142,0,0,2.527569
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02405139,31.52622,31.12158,0.2013254,0.2013254,0,0,0,0.2013254,11.94652,0,5.551115E-17,0.02405139,0.2119215,0.2013254,0,0,2.45211,2.34679,0,0.1878701,-0.1878701,3.475704,57.92828,0.139115,0.221458,0.01924111,0,2.370842
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2892812,35.9058,30.908,0,0,0,0,0,0,0,0,0,0.2892812,0,0,0,0,2.660854,2.15892,0.2892812,0,0.2892812,3.75014,62.50221,0.1390793,0,0.2314249,0,2.448201
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7284579,44.91867,31.60388,0.2945301,0.2945301,0,0,0,0.2945301,247.3288,0,0,0.7284579,0.3100317,0.2945301,0,0,2.371573,2.419273,0.4184262,0,0.4184262,4.147094,69.1181,0.1390276,0.3239831,0.5827663,0,3.147731
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.156028,55.9276,33.21611,1.403317,1.403317,1.7,0,0.5202,1.403317,82.3782,0,0,1.156028,0,0,0.2966825,0.2818484,1.953147,2.795857,1.437876,0,1.437876,5.511183,91.85287,0.1391933,1.543649,0.9248222,1.7,3.951885
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.309747,61.91916,35.11082,0.740781,0.740781,0,0,0,0.740781,176.8062,0.01470643,0,1.309747,0.7797695,0.740781,0,0,0.5152708,4.089945,0.5152708,0,0.5152708,6.000012,100,0.1391297,0.8148591,1.047797,0,5.399692
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.48011,68.70149,36.91597,0.9525728,0.9525728,0,0,0,0.9525728,155.3802,0.4774018,0,1.48011,1.002708,0.9525728,0,0,0,4.553689,0,0,0,6.000012,100,0.1391297,1.04783,1.184088,0,6.033799
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.318906,66.33413,38.48686,0,0,0,0,0,0,0,1.318906,0,1.318906,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391297,0,1.055125,0,5.872595
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.064302,61.80417,40.03709,0.4418895,0.4418895,0,0,0,0.4418895,240.8525,0.5991548,0,1.064302,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1391297,0.4860784,0.8514413,0,5.61799
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.060443,62.6693,40.85009,0.4568028,0.4568028,0,0,0,0.4568028,232.1446,0.5795982,0,1.060443,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1391297,0.5024831,0.8483546,0,5.614132
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6524602,53.75159,41.1188,0.1600714,0.1600714,0,0,0,0.1600714,407.6058,0.483964,0,0.6524602,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1391297,0.1760785,0.5219681,0,5.206149
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5747082,52.46126,41.42884,0.3198565,0.3198565,0,0,0,0.3198565,179.6769,0.2380172,0,0.5747082,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1391297,0.3518421,0.4597666,0,5.128397
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2416952,45.27797,40.85009,0.000126088,0.000126088,0,0,0,0.000126088,191687.7,0.2415625,0,0.2416952,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1391297,0.0001386968,0.1933562,0,4.795384
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.0340629,39.9999,39.39633,0.4479527,0.4479527,0,0,0,0.4479527,7.604127,0,5.551115E-17,0.0340629,0.4715292,0.4479527,0,0,0,4.553689,0,0.4374663,-0.4374663,5.538882,92.31451,0.1391297,0.492748,0.02725032,0,4.587752
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,38.01835,38.01835,0.5382403,0.5382403,0,0,0,0.5382403,0,0,1.110223E-16,0,0.5665687,0.5382403,0,0,0.4860737,4.116223,0,0.5665687,-0.5665687,4.941666,82.36094,0.1391297,0.5920643,0,0,4.116223
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,36.73684,36.73684,0.434255,0.434255,0,0,0,0.434255,0,0,5.551115E-17,0,0.4571106,0.434255,0,0,1.115595,3.549654,0,0.4571106,-0.4571106,4.459829,74.33034,0.1391297,0.4776805,0,0,3.549654
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,35.55867,35.55867,0.1270922,0.1270922,0,0,0,0.1270922,0,0,2.775558E-17,0,0.1337813,0.1270922,0,0,1.623495,3.092543,0,0.1337813,-0.1337813,4.318811,71.98005,0.1391297,0.1398014,0,0,3.092543
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,34.47007,34.47007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.772141,2.958762,0,0,0,4.318811,71.98005,0.1391297,0,0,0,2.958762
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,33.81553,33.81553,0.07500959,0.07500959,0,0,0,0.07500959,0,0,0,0,0.07895747,0.07500959,0,0,1.772141,2.958762,0,0.07895747,-0.07895747,4.235583,70.59291,0.1391297,0.08251055,0,0,2.958762
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,33.2919,33.2919,0.006833051,0.006833051,0,0,0,0.006833051,0,0,8.673617E-19,0,0.007192685,0.006833051,0,0,1.859872,2.879805,0,0.007192685,-0.007192685,4.228001,70.46655,0.1391297,0.007516356,0,0,2.879805
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,32.70626,32.70626,0.250041,0.250041,0,0,0,0.250041,0,0,5.551115E-17,0,0.263201,0.250041,0,0,1.867863,2.872612,0,0.263201,-0.263201,3.950563,65.84258,0.1391297,0.2750451,0,0,2.872612
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,32.34109,32.34109,0.1427127,0.1427127,0,0,0,0.1427127,0,0,2.775558E-17,0,0.1502239,0.1427127,0,0,2.160309,2.609411,0,0.1502239,-0.1502239,3.792213,63.20342,0.1391297,0.156984,0,0,2.609411
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,31.98971,31.98971,0.1141492,0.1141492,0,0,0,0.1141492,0,0,0,0,0.120157,0.1141492,0,0,2.327224,2.459187,0,0.120157,-0.120157,3.665556,61.09248,0.1391297,0.1255641,0,0,2.459187
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,31.62454,31.62454,0.06342866,0.06342866,0,0,0,0.06342866,0,0,1.387779E-17,0,0.06676701,0.06342866,0,0,2.460732,2.33903,0,0.06676701,-0.06676701,3.595178,59.91951,0.1391297,0.06977153,0,0,2.33903
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,31.3145,31.3145,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0.01868853,0.01775411,0,0,2.534918,2.272263,0,0.01868853,-0.01868853,3.575478,59.59119,0.1391297,0.01952952,0,0,2.272263
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02252588,31.53502,31.15603,0.04129203,0.04129203,0,0,0,0.04129203,54.55261,0,0,0.02252588,0.0434653,0.04129203,0,0,2.555683,2.253574,0,0.02093942,-0.02093942,3.553406,59.22332,0.1391297,0.04542124,0.01802071,0,2.2761
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3389767,36.83936,30.94934,1.046556,1.046556,0,0,0,1.046556,32.38973,0,0,0.3389767,1.101638,1.046556,0,0,2.578949,2.232635,0,0.7626614,-0.7626614,2.74949,45.82475,0.1391297,1.151212,0.2711814,0,2.571612
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6443828,43.30288,31.64521,0.7364451,0.7364451,0,0,0,0.7364451,87.49909,0,0,0.6443828,0.7752053,0.7364451,0,0,3.42635,1.469974,0,0.1308226,-0.1308226,2.611592,43.52644,0.1391297,0.8100896,0.5155062,0,2.114356
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.088187,54.46118,33.2919,0,0,0,0,0,0,0,0,0,1.088187,0,0,0,0,3.571709,1.339151,1.088187,0,1.088187,3.643937,60.73215,0.1389956,0,0.8705499,0,2.427338
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.167505,58.55701,35.20728,0.4147972,0.4147972,0,0,0,0.4147972,281.4641,0,0,1.167505,0.4366286,0.4147972,0,0,2.483521,2.31852,0.7308764,0,0.7308764,4.337307,72.2883,0.1389057,0.4562769,0.9340041,0,3.486025
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.459836,68.29057,37.0331,0.985914,0.985914,0,0,0,0.985914,148.0693,0,0,1.459836,1.037804,0.985914,0,0,1.752645,2.976308,0.4220316,0,0.4220316,4.737681,78.9612,0.1388539,1.084505,1.167869,0,4.436144
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.552997,73.04254,38.61777,0.09734106,0.09734106,0,0,0,0.09734106,1595.419,0.1199196,0,1.552997,0.1024643,0.09734106,0,0,1.330613,3.356137,1.330613,0,1.330613,6.000012,100,0.1386907,0.1070752,1.242398,0,4.909134
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.409981,71.02444,40.23,0.2201236,0.2201236,0,0,0,0.2201236,640.5405,1.178272,0,1.409981,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1386907,0.242136,1.127985,0,5.96367
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.292543,68.82533,41.04301,0.8816149,0.8816149,0,0,0,0.8816149,146.6109,0.3645277,0,1.292543,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1386907,0.9697763,1.034035,0,5.846232
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7493249,56.00643,41.27726,0.7663143,0.7663143,0,0,0,0.7663143,97.78297,0,0,0.7493249,0.8066466,0.7663143,0,0,0,4.553689,0,0.0573217,-0.0573217,5.93959,98.99297,0.1386907,0.8429457,0.5994599,0,5.303014
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6367887,53.93147,41.58731,0.4868125,0.4868125,0,0,0,0.4868125,130.8078,0.06066374,0,0.6367887,0.5124342,0.4868125,0,0,0.06369078,4.496367,0.06369078,0,0.06369078,6.000012,100,0.1386829,0.5354937,0.509431,0,5.133156
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.318183,46.85568,40.96722,0.7719444,0.7719444,0,0,0,0.7719444,41.21839,0,0,0.318183,0.8125731,0.7719444,0,0,0,4.553689,0,0.49439,-0.49439,5.478879,91.31447,0.1386829,0.8491389,0.2545464,0,4.871872
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03120453,40.06661,39.51345,0.09848446,0.09848446,0,0,0,0.09848446,31.68473,0,1.387779E-17,0.03120453,0.1036679,0.09848446,0,0,0.5493222,4.059299,0,0.07246333,-0.07246333,5.402496,90.04142,0.1386829,0.1083329,0.02496363,0,4.090503
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,38.09414,38.09414,0.001482193,0.001482193,0,0,0,0.001482193,0,0,2.168404E-19,0,0.001560203,0.001482193,0,0,0.6298371,3.986835,0,0.001560203,-0.001560203,5.400851,90.01402,0.1386829,0.001630412,0,0,3.986835
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,36.79884,36.79884,0.7488133,0.7488133,0,0,0,0.7488133,0,0,1.110223E-16,0,0.7882245,0.7488133,0,0,0.6315706,3.985275,0,0.7882245,-0.7882245,4.56999,76.16634,0.1386829,0.8236946,0,0,3.985275
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,35.61378,35.61378,0.3871531,0.3871531,0,0,0,0.3871531,0,0,5.551115E-17,0,0.4075295,0.3871531,0,0,1.507376,3.197051,0,0.4075295,-0.4075295,4.140416,69.0068,0.1386829,0.4258684,0,0,3.197051
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,34.51141,34.51141,0.09143525,0.09143525,0,0,0,0.09143525,0,0,0,0,0.09624764,0.09143525,0,0,1.960186,2.789521,0,0.09624764,-0.09624764,4.038962,67.3159,0.1386829,0.1005788,0,0,2.789521
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,33.84998,33.84998,0.1779473,0.1779473,0,0,0,0.1779473,0,0,2.775558E-17,0,0.187313,0.1779473,0,0,2.067128,2.693274,0,0.187313,-0.187313,3.841517,64.02515,0.1386829,0.195742,0,0,2.693274
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,33.33323,33.33323,0.1046187,0.1046187,0,0,0,0.1046187,0,0,1.387779E-17,0,0.1101249,0.1046187,0,0,2.275254,2.505961,0,0.1101249,-0.1101249,3.725435,62.09046,0.1386829,0.1150805,0,0,2.505961
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,32.7476,32.7476,0.1723006,0.1723006,0,0,0,0.1723006,0,0,0,0,0.181369,0.1723006,0,0,2.397614,2.395836,0,0.181369,-0.181369,3.534255,58.90414,0.1386829,0.1895306,0,0,2.395836
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,32.36176,32.36176,0.1798371,0.1798371,0,0,0,0.1798371,0,0,2.775558E-17,0,0.1893022,0.1798371,0,0,2.599136,2.214467,0,0.1893022,-0.1893022,3.334713,55.57845,0.1386829,0.1978208,0,0,2.214467
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,32.01038,32.01038,0.1782112,0.1782112,0,0,0,0.1782112,0,0,2.775558E-17,0,0.1875908,0.1782112,0,0,2.809471,2.025165,0,0.1875908,-0.1875908,3.136975,52.28282,0.1386829,0.1960323,0,0,2.025165
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,31.64521,31.64521,0.106565,0.106565,0,0,0,0.106565,0,0,0,0,0.1121737,0.106565,0,0,3.017906,1.837574,0,0.1121737,-0.1121737,3.018734,50.31213,0.1386829,0.1172215,0,0,1.837574
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,31.3145,31.3145,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0.07152322,0.06794706,0,0,3.142543,1.7254,0,0.07152322,-0.07152322,2.943342,49.0556,0.1386829,0.07474177,0,0,1.7254
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02205241,31.52704,31.15603,0.1713913,0.1713913,0,0,0,0.1713913,12.8667,0,0,0.02205241,0.1804119,0.1713913,0,0,3.222013,1.653877,0,0.1583595,-0.1583595,2.776416,46.27351,0.1386829,0.1885304,0.01764193,0,1.675929
