Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3379634,36.82109,30.94934,0.1031719,0.1031719,0,0,0,0.1031719,327.5731,0,0,0.3379634,0.108602,0.1031719,0,0,3.397968,1.495517,0.2293614,0,0.2293614,2.994008,49.90003,0.1386548,0.1134891,0.2703707,0,1.833481
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5744112,41.98535,31.67966,0.7681522,0.7681522,0,0,0,0.7681522,74.77831,0,1.110223E-16,0.5744112,0.8085812,0.7681522,0,0,3.168607,1.701943,0,0.23417,-0.23417,2.747171,45.78609,0.1386548,0.8449674,0.459529,0,2.276354
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8926812,50.25717,33.36768,0.9241707,0.9241707,0,0,0,0.9241707,96.59267,0,1.110223E-16,0.8926812,0.9728113,0.9241707,0,0,3.428796,1.467773,0,0.08013011,-0.08013011,2.662706,44.37835,0.1386548,1.016588,0.7141449,0,2.360454
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.107344,57.30344,35.34508,0.859298,0.859298,0,0,0,0.859298,128.8662,0,0,1.107344,0.9045242,0.859298,0,0,3.517829,1.387643,0.2028202,0,0.2028202,2.855118,47.58521,0.1386299,0.9452278,0.8858755,0,2.494987
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.378743,66.31128,37.20535,1.714919,1.714919,1.7,0,0.5202,1.714919,80.39695,0,0,1.378743,0.01570472,0.01491949,0,0,3.315009,1.570181,1.363038,0,1.363038,4.14821,69.1367,0.1388044,1.886411,1.102994,1.7,2.948924
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.32356,66.84425,38.79691,0.8955659,0.8955659,1.492556,0,0.4635678,0.8955659,147.7904,0,0,1.32356,0,0,0.59699,0.5671405,1.951971,2.796915,1.890701,0,1.890701,5.941886,99.03123,0.1388585,0.9851224,1.058848,1.7,4.120475
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.009309,60.94238,40.42292,0.4488061,0.4488061,0,0,0,0.4488061,224.8876,0.4756117,0,1.009309,0.4724275,0.4488061,0,0,0.06127002,4.498546,0.06127002,0,0.06127002,6.000012,100,0.138851,0.4936868,0.8074474,0,5.507855
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.121763,64.63777,41.23593,0.4933718,0.4933718,0,0,0,0.4933718,227.3667,0.6024244,0,1.121763,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.138851,0.542709,0.8974106,0,5.675452
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.112596,64.68919,41.47018,0.1438698,0.1438698,0,0,0,0.1438698,773.3348,0.9611536,0,1.112596,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.138851,0.1582568,0.8900765,0,5.666285
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7608019,56.77108,41.73889,0.1022592,0.1022592,0,0,0,0.1022592,743.9937,0.6531606,0,0.7608019,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.138851,0.1124851,0.6086414,0,5.314491
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3165211,46.98124,41.1188,0.8623835,0.8623835,0,0,0,0.8623835,36.70306,0,0,0.3165211,0.9077721,0.8623835,0,0,0,4.553689,0,0.591251,-0.591251,5.376779,89.6128,0.138851,0.9486218,0.2532169,0,4.87021
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03119526,40.21855,39.66504,0.8169367,0.8169367,0,0,0,0.8169367,3.818566,0,0,0.03119526,0.8599333,0.8169367,0,0,0.6569455,3.962438,0,0.8287381,-0.8287381,4.503212,75.05338,0.138851,0.8986303,0.02495621,0,3.993633
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,38.23194,38.23194,1.133748,1.133748,0,0,0,1.133748,0,0,2.220446E-16,0,1.193419,1.133748,0,0,1.577766,3.1337,0,1.193419,-1.193419,3.245238,54.08719,0.138851,1.247123,0,0,3.1337
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,36.91597,36.91597,0.8861137,0.8861137,0,0,0,0.8861137,0,0,1.110223E-16,0,0.9327513,0.8861137,0,0,2.903787,1.940281,0,0.9327513,-0.9327513,2.262032,37.70045,0.138851,0.9747251,0,0,1.940281
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,35.69646,35.69646,1.375032,1.375032,1.7,0,0.5202,1.375032,0,0,0,0,0,0,0.3249683,0.3087199,3.940177,1.007529,0.3087199,0,0.3087199,2.554909,42.58173,0.1389,1.512535,0,1.7,1.007529
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,34.58719,34.58719,0.1744753,0.1744753,1.627107,0,0.5003002,0.1744753,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.631457,1.285377,1.38,0,1.38,3.864092,64.40141,0.1390521,0.1919229,0,1.7,1.285377
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,33.93266,33.93266,0.2626788,0.2626788,1.7,0,0.5202,0.2626788,0,0,0,0,0,0,1.437321,1.365455,2.251457,2.527377,1.365455,0,1.365455,5.159477,85.9911,0.1392249,0.2889467,0,1.7,2.527377
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,33.38836,33.38836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8860022,3.756287,0,0,0,5.159477,85.9911,0.1392249,0,0,0,3.756287
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,32.78893,32.78893,0.1539325,0.1539325,0,0,0,0.1539325,0,0,2.775558E-17,0,0.1620342,0.1539325,0,0,0.8860022,3.756287,0,0.1620342,-0.1620342,4.988678,83.14445,0.1392249,0.1693258,0,0,3.756287
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,32.39621,32.39621,0.1386018,0.1386018,0,0,0,0.1386018,0,0,0,0,0.1458967,0.1386018,0,0,1.06604,3.594253,0,0.1458967,-0.1458967,4.834889,80.58132,0.1392249,0.152462,0,0,3.594253
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,32.05172,32.05172,0.04737552,0.04737552,0,0,0,0.04737552,0,0,6.938894E-18,0,0.04986897,0.04737552,0,0,1.228148,3.448356,0,0.04986897,-0.04986897,4.782322,79.70522,0.1392249,0.05211307,0,0,3.448356
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,31.66588,31.66588,0.2878392,0.2878392,0,0,0,0.2878392,0,0,0,0,0.3029886,0.2878392,0,0,1.283558,3.398487,0,0.3029886,-0.3029886,4.462945,74.38226,0.1392249,0.3166231,0,0,3.398487
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,31.33517,31.33517,0.1432723,0.1432723,0,0,0,0.1432723,0,0,2.775558E-17,0,0.150813,0.1432723,0,0,1.620212,3.095499,0,0.150813,-0.150813,4.303974,71.73275,0.1392249,0.1575996,0,0,3.095499
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01358696,31.40512,31.1767,0,0,0,0,0,0,0,0,0,0.01358696,0,0,0,0,1.787782,2.944685,0.01358696,0,0.01358696,4.316863,71.94758,0.1392233,0,0.01086956,0,2.958272
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3817455,37.62862,30.96312,1.276988,1.276988,1.7,0,0.5202,1.276988,29.89422,0,0,0.3817455,0,0,0.4230123,0.4018617,1.774195,2.956914,0.7836072,0,0.7836072,5.060258,84.33747,0.1393367,1.404686,0.3053963,1.7,3.338659
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7613172,45.70671,31.721,0.03316971,0.03316971,0,0,0,0.03316971,2295.218,0,0,0.7613172,0.03491548,0.03316971,0,0,0.9905875,3.66216,0.7264017,0,0.7264017,5.749383,95.82287,0.1392479,0.03648668,0.6090538,0,4.423478
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.100283,54.93703,33.46414,1.16113,1.16113,0,0,0,1.16113,94.75964,0,2.220446E-16,1.100283,1.222242,1.16113,0,0,0.2641857,4.315922,0,0.1219595,-0.1219595,5.620827,93.68026,0.1392479,1.277243,0.8802261,0,5.416204
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.301128,62.15932,35.48288,0,0,0,0,0,0,0,0.9014314,0,1.301128,0,0,0,0,0.3996963,4.193962,0.3996963,0,0.3996963,6.000012,100,0.1391991,0,1.040902,0,5.49509
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.502871,69.89816,37.34314,0.3388053,0.3388053,0,0,0,0.3388053,443.5795,1.146234,0,1.502871,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1391991,0.3726859,1.202297,0,6.05656
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.343709,67.59726,38.96915,0,0,0,0,0,0,0,1.343709,0,1.343709,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391991,0,1.074967,0,5.897398
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.277937,67.85088,40.5745,0.9835886,0.9835886,0,0,0,0.9835886,129.9259,0.2425804,0,1.277937,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1391991,1.081947,1.022349,0,5.831626
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.9338334,60.33434,41.42884,0.1969844,0.1969844,0,0,0,0.1969844,474.0647,0.7264814,0,0.9338334,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1391991,0.2166828,0.7470667,0,5.487522
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7712137,56.91596,41.6631,0.4273746,0.4273746,0,0,0,0.4273746,180.4538,0.3213456,0,0.7712137,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1391991,0.4701121,0.6169709,0,5.324903
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5687833,52.88089,41.9318,0.4001484,0.4001484,0,0,0,0.4001484,142.1431,0.1475744,0,0.5687833,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1391991,0.4401633,0.4550266,0,5.122472
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3038034,46.90126,41.27726,0,0,0,0,0,0,0,0.3038034,0,0.3038034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391991,0,0.2430427,0,4.857492
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02942263,40.32524,39.80283,0,0,0,0,0,0,0,0.02942263,0,0.02942263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391991,0,0.02353811,0,4.583112
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,38.34907,38.34907,0.7378947,0.7378947,0,0,0,0.7378947,0,0,1.110223E-16,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1391991,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,36.99176,36.99176,1.054828,1.054828,0,0,0,1.054828,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1391991,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,35.79292,35.79292,1.344131,1.344131,1.7,0,0.5202,1.344131,0,0,0,0,0,0,0.3558685,0.3380751,2.096752,2.666612,0.3380751,0,0.3380751,4.331585,72.19293,0.1392525,1.478545,0,1.7,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,34.66987,34.66987,0.1800553,0.1800553,1.632687,0,0.5018235,0.1800553,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.758677,2.97088,1.38,0,1.38,5.640768,94.01261,0.139405,0.1980608,0,1.7,2.97088
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,33.98777,33.98777,0.0891785,0.0891785,0,0,0,0.0891785,0,0,1.387779E-17,0,0.0938721,0.0891785,0,0,0.3786767,4.21288,0,0.0938721,-0.0938721,5.541818,92.36345,0.139405,0.09809635,0,0,4.21288
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,33.44347,33.44347,0.01364088,0.01364088,0,0,0,0.01364088,0,0,1.734723E-18,0,0.01435882,0.01364088,0,0,0.482979,4.119008,0,0.01435882,-0.01435882,5.526682,92.11119,0.139405,0.01500497,0,0,4.119008
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,32.84406,32.84406,0.1385037,0.1385037,0,0,0,0.1385037,0,0,0,0,0.1457933,0.1385037,0,0,0.4989333,4.104649,0,0.1457933,-0.1457933,5.373003,89.54987,0.139405,0.152354,0,0,4.104649
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,32.43755,32.43755,0.201077,0.201077,0,0,0,0.201077,0,0,0,0,0.21166,0.201077,0,0,0.6609259,3.958856,0,0.21166,-0.21166,5.149893,85.83138,0.139405,0.2211847,0,0,3.958856
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,32.07239,32.07239,0.05914122,0.05914122,0,0,0,0.05914122,0,0,6.938894E-18,0,0.06225392,0.05914122,0,0,0.8961037,3.747196,0,0.06225392,-0.06225392,5.084272,84.73769,0.139405,0.06505535,0,0,3.747196
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,31.67966,31.67966,0.2457316,0.2457316,0,0,0,0.2457316,0,0,2.775558E-17,0,0.2586649,0.2457316,0,0,0.9652747,3.684942,0,0.2586649,-0.2586649,4.811615,80.19343,0.139405,0.2703048,0,0,3.684942
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,31.36962,31.36962,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0.1677442,0.159357,0,0,1.25268,3.426277,0,0.1677442,-0.1677442,4.634798,77.24647,0.139405,0.1752927,0,0,3.426277
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.0210588,31.57243,31.21804,0.3229281,0.3229281,0,0,0,0.3229281,6.521204,0,0,0.0210588,0.3399243,0.3229281,0,0,1.439062,3.258533,0,0.3188655,-0.3188655,4.298684,71.64458,0.139405,0.3552209,0.01684704,0,3.279592
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2976316,36.13302,30.98379,1.226462,1.226462,0,0,0,1.226462,24.2675,0,2.220446E-16,0.2976316,1.291012,1.226462,0,0,1.793357,2.939667,0,0.9933807,-0.9933807,3.251568,54.1927,0.139405,1.349108,0.2381053,0,3.237299
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7568421,45.66185,31.76234,1.041432,1.041432,0,0,0,1.041432,72.67323,0,0,0.7568421,1.096244,1.041432,0,0,2.897114,1.946286,0,0.3394018,-0.3394018,2.893807,48.23003,0.139405,1.145575,0.6054736,0,2.703129
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.084543,54.69153,33.5606,0.5307065,0.5307065,0,0,0,0.5307065,204.3583,0,0,1.084543,0.5586385,0.5307065,0,0,3.274227,1.606885,0.5259042,0,0.5259042,3.392724,56.54529,0.1393408,0.5837772,0.8676342,0,2.691427
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.316154,62.70023,35.61378,1.076679,1.076679,0,0,0,1.076679,122.242,0,0,1.316154,1.133346,1.076679,0,0,2.748323,2.080198,0.1828078,0,0.1828078,3.566151,59.43573,0.1393185,1.184347,1.052923,0,3.396353
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.510218,70.30602,37.49472,0.7505615,0.7505615,0,0,0,0.7505615,201.2117,0,0,1.510218,0.7900648,0.7505615,0,0,2.565515,2.244725,0.7201532,0,0.7201532,4.249348,70.82233,0.1392308,0.8256177,1.208174,0,3.754943
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.554854,73.77389,39.12074,0.4634584,0.4634584,0,0,0,0.4634584,335.4894,0,0,1.554854,0.4878509,0.4634584,0,0,1.845362,2.892863,1.067003,0,1.067003,5.261596,87.69309,0.139101,0.5098042,1.243883,0,4.447717
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.354702,70.12725,40.73296,1.009123,1.009123,0,0,0,1.009123,134.2456,0,0,1.354702,1.062234,1.009123,0,0,0.7783588,3.853166,0.2924682,0,0.2924682,5.539056,92.31741,0.1390655,1.110035,1.083762,0,5.207869
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.006893,62.24324,41.58731,0.6506761,0.6506761,0,0,0,0.6506761,154.7456,0,0,1.006893,0.6849223,0.6506761,0,0,0.4858907,4.116387,0.3219703,0,0.3219703,5.844503,97.4082,0.1390264,0.7157438,0.805514,0,5.12328
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6763348,55.02135,41.81468,0.141328,0.141328,0,0,0,0.141328,478.5567,0.3636481,0,0.6763348,0.1487664,0.141328,0,0,0.1639204,4.40616,0.1639204,0,0.1639204,6.000012,100,0.1390065,0.1554608,0.5410678,0,5.082495
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.512852,51.89871,42.09027,1.154853,1.154853,0,0,0,1.154853,44.40841,0,0,0.512852,1.215635,1.154853,0,0,0,4.553689,0,0.7027832,-0.7027832,5.259213,87.65338,0.1390065,1.270339,0.4102816,0,5.066541
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2480063,45.99319,41.42884,1.0691,1.0691,0,0,0,1.0691,23.19767,0,2.220446E-16,0.2480063,1.125368,1.0691,0,0,0.7808702,3.850906,0,0.877362,-0.877362,4.334393,72.23974,0.1390065,1.17601,0.198405,0,4.098912
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02720755,40.43783,39.95441,0.34856,0.34856,0,0,0,0.34856,7.8057,0,0,0.02720755,0.3669052,0.34856,0,0,1.755717,2.973544,0,0.3396977,-0.3396977,3.97632,66.27187,0.1390065,0.383416,0.02176604,0,3.000751
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,38.46619,38.46619,0.784853,0.784853,0,0,0,0.784853,0,0,1.110223E-16,0,0.826161,0.784853,0,0,2.133159,2.633846,0,0.826161,-0.826161,3.10547,51.75772,0.1390065,0.8633382,0,0,2.633846
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,37.08822,37.08822,0.102572,0.102572,0,0,0,0.102572,0,0,0,0,0.1079706,0.102572,0,0,3.051115,1.807685,0,0.1079706,-0.1079706,2.991659,49.86088,0.1390065,0.1128292,0,0,1.807685
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,35.86871,35.86871,0.02929689,0.02929689,0,0,0,0.02929689,0,0,3.469447E-18,0,0.03083883,0.02929689,0,0,3.171083,1.699715,0,0.03083883,-0.03083883,2.959152,49.3191,0.1390065,0.03222658,0,0,1.699715
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,34.74566,34.74566,0.1493561,0.1493561,0,0,0,0.1493561,0,0,2.775558E-17,0,0.157217,0.1493561,0,0,3.205348,1.668876,0,0.157217,-0.157217,2.793431,46.55708,0.1390065,0.1642917,0,0,1.668876
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,34.06356,34.06356,0.2647769,0.2647769,0,0,0,0.2647769,0,0,5.551115E-17,0,0.2787125,0.2647769,0,0,3.380033,1.511659,0,0.2787125,-0.2787125,2.499642,41.66061,0.1390065,0.2912546,0,0,1.511659
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,33.50548,33.50548,0.1235439,0.1235439,0,0,0,0.1235439,0,0,0,0,0.1300462,0.1235439,0,0,3.689714,1.232946,0,0.1300462,-0.1300462,2.362561,39.37594,0.1390065,0.1358983,0,0,1.232946
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,32.88539,32.88539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.83421,1.1029,0,0,0,2.362561,39.37594,0.1390065,0,0,0,1.1029
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,32.47889,32.47889,0.1279619,0.1279619,0,0,0,0.1279619,0,0,0,0,0.1346968,0.1279619,0,0,3.83421,1.1029,0,0.1346968,-0.1346968,2.220578,37.00956,0.1390065,0.1407581,0,0,1.1029
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,32.08617,32.08617,0.2045547,0.2045547,0,0,0,0.2045547,0,0,0,0,0.2153207,0.2045547,0,0,3.983873,0.9682033,0,0.2153207,-0.2153207,1.99361,33.22677,0.1390065,0.2250102,0,0,0.9682033
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,31.70033,31.70033,0.155891,0.155891,0,0,0,0.155891,0,0,2.775558E-17,0,0.1640958,0.155891,0,0,4.223118,0.7528825,0,0.1640958,-0.1640958,1.820638,30.34391,0.1390065,0.1714801,0,0,0.7528825
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.405447,0.5887868,0,0,0,1.820638,30.34391,0.1390065,0,0,0,0.5887868
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009595459,31.37933,31.21804,0.1805823,0.1805823,0,0,0,0.1805823,5.313622,0,2.775558E-17,0.009595459,0.1900866,0.1805823,0,0,4.405447,0.5887868,0,0.1804911,-0.1804911,1.630384,27.17301,0.1390065,0.1986405,0.007676368,0,0.5983822
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1246,33.12094,31.00446,0,0,0,0,0,0,0,0,0,0.1246,0,0,0,0,4.605993,0.4082956,0.1246,0,0.1246,1.74859,29.1431,0.1389914,0,0.09967998,0,0.5328956
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1123849,33.6987,31.78301,0.2302134,0.2302134,0,0,0,0.2302134,48.81769,0,2.775558E-17,0.1123849,0.2423299,0.2302134,0,0,4.481392,0.5204356,0,0.129945,-0.129945,1.611616,26.86021,0.1389914,0.2532347,0.08990789,0,0.6328205
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3672515,40.14997,33.63639,0.5724223,0.5724223,1.7,0,0.5202,0.5724223,64.15745,0,0,0.3672515,0,0,1.127578,1.071199,4.625776,0.3904906,1.43845,0,1.43845,2.976249,49.60406,0.1391543,0.6296645,0.2938012,1.7,0.7577421
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.186907,39.02271,35.73091,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,30.79957,0,0,0.186907,0,0,1.093151,1.038493,3.187326,1.685096,1.2254,0,1.2254,4.138766,68.97929,0.1393414,0.6675342,0.1495256,1.7,1.872003
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1008025,39.41215,37.63252,1.283478,1.283478,1.7,0,0.5202,1.283478,7.853855,0,0,0.1008025,0,0,0.4165221,0.395696,1.961925,2.787956,0.4964985,0,0.4964985,4.609786,76.82961,0.1394165,1.411826,0.08064198,1.7,2.888758
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1250056,41.49438,39.25853,1.107295,1.107295,1.7,0,0.5202,1.107295,11.28928,0,0,0.1250056,0,0,0.5927054,0.5630701,1.465427,3.234805,0.6880757,0,0.6880757,5.262552,87.70902,0.1395207,1.218024,0.1000045,1.7,3.35981
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1354612,43.33571,40.88454,0.6628458,0.6628458,0,0,0,0.6628458,20.4363,0,0,0.1354612,0.6977325,0.6628458,0,0,0.7773512,3.854073,0,0.5622713,-0.5622713,4.669866,77.83094,0.1395207,0.7291304,0.108369,0,3.989534
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1368673,44.2716,41.78023,1.151322,1.151322,0,0,0,1.151322,11.88784,0,0,0.1368673,1.211917,1.151322,0,0,1.402097,3.291801,0,1.07505,-1.07505,3.536664,58.94427,0.1395207,1.266454,0.1094938,0,3.428669
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2260132,46.13656,41.97314,0.4239607,0.4239607,0,0,0,0.4239607,53.30993,0,5.551115E-17,0.2260132,0.4462744,0.4239607,0,0,2.596597,2.216752,0,0.2202612,-0.2202612,3.304488,55.07469,0.1395207,0.4663568,0.1808105,0,2.442765
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07123681,43.53249,42.24185,0.5636874,0.5636874,0,0,0,0.5636874,12.63765,0,1.110223E-16,0.07123681,0.5933551,0.5636874,0,0,2.841332,1.99649,0,0.5221183,-0.5221183,2.754127,45.90202,0.1395207,0.6200562,0.05698945,0,2.067727
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03917934,42.2916,41.58731,1.184468,1.184468,0,0,0,1.184468,3.307758,0,0,0.03917934,1.246809,1.184468,0,0,3.421463,1.474372,0,1.207629,-1.207629,1.481174,24.68618,0.1395207,1.302915,0.03134347,0,1.513551
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.0189797,40.40871,40.07154,0,0,0,0,0,0,0,0,0,0.0189797,0,0,0,0,4.763274,0.2667427,0.0189797,0,0.0189797,1.49918,24.98628,0.1395184,0,0.01518376,0,0.2857224
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,38.5971,38.5971,0.5503991,0.5503991,1.7,0,0.5202,0.5503991,0,0,0,0,0,0,1.149601,1.092121,4.744294,0.2838244,1.092121,0,1.092121,2.535256,42.25419,0.139689,0.6054391,0,1.7,0.2838244
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,37.16401,37.16401,0.7246155,0.7246155,1.7,0,0.5202,0.7246155,0,0,0,0,0,0,0.9753846,0.9266154,3.652173,1.266733,0.9266154,0,0.9266154,3.414321,56.90524,0.1398336,0.797077,0,1.7,1.266733
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,35.92383,35.92383,0.8968019,0.8968019,1.7,0,0.5202,0.8968019,0,0,0,0,0,0,0.8031981,0.7630382,2.725558,2.100687,0.7630382,0,0.7630382,4.138203,68.9699,0.1399524,0.9864821,0,1.7,2.100687
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,34.78011,34.78011,0.1998691,0.1998691,1.652501,0,0.5072327,0.1998691,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.96252,2.787421,1.38,0,1.38,5.447385,90.78957,0.1401077,0.219856,0,1.7,2.787421
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5825195,4.029421,0,0,0,5.447385,90.78957,0.1401077,0,0,0,4.029421
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,33.53993,33.53993,0.01194214,0.01194214,0,0,0,0.01194214,0,0,0,0,0.01257067,0.01194214,0,0,0.5825195,4.029421,0,0.01257067,-0.01257067,5.434135,90.56873,0.1401077,0.01313636,0,0,4.029421
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,32.91984,32.91984,0.2145629,0.2145629,0,0,0,0.2145629,0,0,2.775558E-17,0,0.2258556,0.2145629,0,0,0.5964869,4.01685,0,0.2258556,-0.2258556,5.196062,86.60086,0.1401077,0.2360192,0,0,4.01685
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,32.49956,32.49956,0.09810144,0.09810144,0,0,0,0.09810144,0,0,0,0,0.1032647,0.09810144,0,0,0.8474377,3.790995,0,0.1032647,-0.1032647,5.087212,84.78669,0.1401077,0.1079116,0,0,3.790995
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,32.10684,32.10684,0.04046663,0.04046663,0,0,0,0.04046663,0,0,6.938894E-18,0,0.04259646,0.04046663,0,0,0.9621762,3.68773,0,0.04259646,-0.04259646,5.042311,84.03835,0.1401077,0.0445133,0,0,3.68773
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,31.721,31.721,0.0966334,0.0966334,0,0,0,0.0966334,0,0,0,0,0.1017194,0.0966334,0,0,1.009506,3.645134,0,0.1017194,-0.1017194,4.935089,82.25132,0.1401077,0.1062967,0,0,3.645134
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,31.39029,31.39029,0.2924265,0.2924265,0,0,0,0.2924265,0,0,0,0,0.3078174,0.2924265,0,0,1.122527,3.543415,0,0.3078174,-0.3078174,4.610621,76.84354,0.1401077,0.3216692,0,0,3.543415
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01363589,31.46804,31.23871,0,0,0,0,0,0,0,0,0,0.01363589,0,0,0,0,1.464546,3.235597,0.01363589,0,0.01363589,4.623558,77.05914,0.140106,0,0.01090871,0,3.249233
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1192593,33.05002,31.02513,0.3821245,0.3821245,0,0,0,0.3821245,31.20955,0,5.551115E-17,0.1192593,0.4022363,0.3821245,0,0,1.450911,3.247869,0,0.2829769,-0.2829769,4.325274,72.08775,0.140106,0.4203369,0.09540746,0,3.367129
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3071186,37.18599,31.83813,0,0,0,0,0,0,0,0,0,0.3071186,0,0,0,0,1.765329,2.964892,0.3071186,0,0.3071186,4.616632,76.94371,0.1400688,0,0.2456949,0,3.272011
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4154851,41.1553,33.73974,0.2820489,0.2820489,0,0,0,0.2820489,147.3096,0,0,0.4154851,0.2968936,0.2820489,0,0,1.458211,3.241299,0.1185915,0,0.1185915,4.729137,78.8188,0.1400544,0.3102538,0.332388,0,3.656784
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5191832,45.3648,35.84804,0.302381,0.302381,0,0,0,0.302381,171.6984,0,0,0.5191832,0.3182957,0.302381,0,0,1.339619,3.348032,0.2008875,0,0.2008875,4.919716,81.9951,0.14003,0.3326191,0.4153466,0,3.867215
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1314224,40.10051,37.77032,0.3607701,0.3607701,0,0,0,0.3607701,36.42831,0,5.551115E-17,0.1314224,0.379758,0.3607701,0,0,1.138732,3.52883,0,0.2483356,-0.2483356,4.657948,77.6323,0.14003,0.3968471,0.105138,0,3.660253
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1841631,42.73682,39.417,0.3666577,0.3666577,0,0,0,0.3666577,50.22753,0,0,0.1841631,0.3859555,0.3666577,0,0,1.41466,3.280495,0,0.2017924,-0.2017924,4.44524,74.08718,0.14003,0.4033235,0.1473305,0,3.464658
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3304533,47.21404,41.08435,1.552602,1.552602,1.7,0,0.5202,1.552602,21.28384,0,0,0.3304533,0,0,0.1473977,0.1400278,1.638874,3.078702,0.4704812,0,0.4704812,4.891577,81.52612,0.1400941,1.707862,0.2643627,1.7,3.409156
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.304093,47.55034,41.89735,0.3678956,0.3678956,0,0,0,0.3678956,82.65742,0,0,0.304093,0.3872586,0.3678956,0,0,1.168393,3.502135,0,0.08316554,-0.08316554,4.803913,80.06506,0.1400941,0.4046852,0.2432744,0,3.806228
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2202832,46.18382,42.12472,0.2786884,0.2786884,0,0,0,0.2786884,79.04282,0,0,0.2202832,0.2933562,0.2786884,0,0,1.260799,3.41897,0,0.07307304,-0.07307304,4.726887,78.7813,0.1400941,0.3065573,0.1762266,0,3.639253
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2156825,46.37964,42.40031,0.7862193,0.7862193,0,0,0,0.7862193,27.43287,0,1.110223E-16,0.2156825,0.8275993,0.7862193,0,0,1.341991,3.345897,0,0.6119168,-0.6119168,4.08187,68.03104,0.1400941,0.8648413,0.172546,0,3.561579
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1289234,44.04088,41.69755,0.2055884,0.2055884,0,0,0,0.2055884,62.70949,0,2.775558E-17,0.1289234,0.2164089,0.2055884,0,0,2.021899,2.73398,0,0.08748542,-0.08748542,3.989653,66.49408,0.1400941,0.2261473,0.1031388,0,2.862903
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01453399,40.48832,40.23,0.4945096,0.4945096,0,0,0,0.4945096,2.939071,0,5.551115E-17,0.01453399,0.5205364,0.4945096,0,0,2.119105,2.646495,0,0.5060024,-0.5060024,3.456279,57.60454,0.1400941,0.5439606,0.01162719,0,2.661029
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,38.71423,38.71423,0.4915895,0.4915895,0,0,0,0.4915895,0,0,5.551115E-17,0,0.5174626,0.4915895,0,0,2.68133,2.140492,0,0.5174626,-0.5174626,2.910826,48.51366,0.1400941,0.5407485,0,0,2.140492
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,37.28114,37.28114,0.4256584,0.4256584,0,0,0,0.4256584,0,0,5.551115E-17,0,0.4480615,0.4256584,0,0,3.256288,1.623029,0,0.4480615,-0.4480615,2.438527,40.64204,0.1400941,0.4682243,0,0,1.623029
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,36.00651,36.00651,1.258002,1.258002,1.7,0,0.5202,1.258002,0,0,0,0,0,0,0.4419979,0.4198979,3.754134,1.174968,0.4198979,0,0.4198979,2.836878,47.2812,0.1401592,1.383802,0,1.7,1.174968
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,34.84212,34.84212,0.05431568,0.05431568,1.506947,0,0.4674966,0.05431568,0,0,0,0,0,0,1.452632,1.38,3.334236,1.552876,1.38,0,1.38,4.14606,69.10087,0.1402757,0.05974724,0,1.7,1.552876
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,34.12557,34.12557,0.129998,0.129998,1.58263,0,0.4881579,0.129998,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.954237,2.794876,1.38,0,1.38,5.455244,90.92054,0.1404118,0.1429978,0,1.7,2.794876
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,33.5606,33.5606,0.1442283,0.1442283,0,0,0,0.1442283,0,0,0,0,0.1518193,0.1442283,0,0,0.5742365,4.036876,0,0.1518193,-0.1518193,5.295212,88.25336,0.1404118,0.1586511,0,0,4.036876
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,32.94051,32.94051,0.1185229,0.1185229,0,0,0,0.1185229,0,0,1.387779E-17,0,0.1247609,0.1185229,0,0,0.7429246,3.885057,0,0.1247609,-0.1247609,5.163702,86.06153,0.1404118,0.1303752,0,0,3.885057
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,32.53401,32.53401,0.2682958,0.2682958,0,0,0,0.2682958,0,0,5.551115E-17,0,0.2824167,0.2682958,0,0,0.8815478,3.760296,0,0.2824167,-0.2824167,4.866009,81.09999,0.1404118,0.2951254,0,0,3.760296
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,32.14817,32.14817,0.02633639,0.02633639,0,0,0,0.02633639,0,0,3.469447E-18,0,0.02772251,0.02633639,0,0,1.195344,3.477879,0,0.02772251,-0.02772251,4.836787,80.61295,0.1404118,0.02897003,0,0,3.477879
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,31.76234,31.76234,0.2606793,0.2606793,0,0,0,0.2606793,0,0,5.551115E-17,0,0.2743993,0.2606793,0,0,1.226147,3.450157,0,0.2743993,-0.2743993,4.547544,75.79226,0.1404118,0.2867473,0,0,3.450157
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,31.43163,31.43163,0.3095782,0.3095782,0,0,0,0.3095782,0,0,5.551115E-17,0,0.3258718,0.3095782,0,0,1.531035,3.175757,0,0.3258718,-0.3258718,4.204046,70.06728,0.1404118,0.340536,0,0,3.175757
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02950098,31.7702,31.27316,0.1144514,0.1144514,0,0,0,0.1144514,25.77599,0,1.387779E-17,0.02950098,0.1204752,0.1144514,0,0,1.893115,2.849886,0,0.09097417,-0.09097417,4.10815,68.46904,0.1404118,0.1258965,0.02360079,0,2.879387
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1885571,34.28514,31.05958,0.3337803,0.3337803,0,0,0,0.3337803,56.49139,0,0,0.1885571,0.3513476,0.3337803,0,0,1.994197,2.758911,0,0.1627905,-0.1627905,3.936554,65.60911,0.1404118,0.3671583,0.1508457,0,2.947469
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5693821,42.10247,31.87947,0.2365168,0.2365168,0,0,0,0.2365168,240.7365,0,0,0.5693821,0.2489651,0.2365168,0,0,2.175076,2.596121,0.3204171,0,0.3204171,4.240529,70.67533,0.140373,0.2601685,0.4555057,0,3.165503
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7811025,48.41777,33.81553,0.3621391,0.3621391,0,0,0,0.3621391,215.6913,0,0,0.7811025,0.3811991,0.3621391,0,0,1.854658,2.884496,0.3999034,0,0.3999034,4.61991,76.99835,0.1403245,0.398353,0.624882,0,3.665599
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9134327,53.63741,35.96517,0,0,0,0,0,0,0,0,0,0.9134327,0,0,0,0,1.454755,3.24441,0.9134327,0,0.9134327,5.486469,91.44096,0.140214,0,0.7307462,0,4.157842
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.044331,58.82593,37.90123,0.504086,0.504086,0,0,0,0.504086,207.1732,0,0,1.044331,0.5306169,0.504086,0,0,0.5413223,4.066499,0.5137143,0,0.5137143,5.973821,99.56348,0.1401519,0.5544946,0.835465,0,5.11083
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.241736,65.66148,39.56858,0,0,0,0,0,0,0,1.214128,0,1.241736,0,0,0,0,0.02760795,4.528842,0.02760795,0,0.02760795,6.000012,100,0.1401486,0,0.9933886,0,5.770577
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.135574,64.98382,41.23593,0,0,0,0,0,0,0,1.135574,0,1.135574,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401486,0,0.9084588,0,5.689262
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.046365,63.78924,42.09027,0,0,0,0,0,0,0,1.046365,0,1.046365,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401486,0,0.8370922,0,5.600054
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5671013,53.22486,42.28319,0.5953336,0.5953336,0,0,0,0.5953336,95.25774,1.110223E-16,0,0.5671013,0.6266669,0.5953336,0,0,0,4.553689,0,0.05956559,-0.05956559,5.937224,98.95354,0.1401486,0.6548669,0.4536811,0,5.12079
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.455878,51.23249,42.55189,0.4969462,0.4969462,0,0,0,0.4969462,91.73589,0,0,0.455878,0.5231013,0.4969462,0,0,0.06618398,4.494123,0,0.06722328,-0.06722328,5.866365,97.77255,0.1401486,0.5466408,0.3647024,0,4.950001
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3498254,48.39482,41.85601,0.9871678,0.9871678,0,0,0,0.9871678,35.43727,0,0,0.3498254,1.039124,0.9871678,0,0,0.1408765,4.4269,0,0.6892986,-0.6892986,5.13978,85.66283,0.1401486,1.085885,0.2798603,0,4.776725
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02072093,40.71594,40.34713,0,0,0,0,0,0,0,0,0,0.02072093,0,0,0,0,0.9067639,3.737602,0.02072093,0,0.02072093,5.159438,85.99046,0.1401461,0,0.01657675,0,3.758322
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,38.83136,38.83136,0.1209849,0.1209849,0,0,0,0.1209849,0,0,2.775558E-17,0,0.1273525,0.1209849,0,0,0.886043,3.75625,0,0.1273525,-0.1273525,5.025197,83.75311,0.1401461,0.1330834,0,0,3.75625
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,37.35693,37.35693,0.6528918,0.6528918,0,0,0,0.6528918,0,0,0,0,0.6872545,0.6528918,0,0,1.027546,3.628898,0,0.6872545,-0.6872545,4.300766,71.6793,0.1401461,0.718181,0,0,3.628898
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,36.08229,36.08229,1.193456,1.193456,0,0,0,1.193456,0,0,2.220446E-16,0,1.256269,1.193456,0,0,1.791162,2.941643,0,1.256269,-1.256269,2.976542,49.60894,0.1401461,1.312801,0,0,2.941643
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,34.89724,34.89724,0.1543287,0.1543287,0,0,0,0.1543287,0,0,0,0,0.1624513,0.1543287,0,0,3.187017,1.685374,0,0.1624513,-0.1624513,2.805304,46.75497,0.1401461,0.1697616,0,0,1.685374
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,34.16002,34.16002,0.1691843,0.1691843,0,0,0,0.1691843,0,0,0,0,0.1780887,0.1691843,0,0,3.367518,1.522923,0,0.1780887,-0.1780887,2.617582,43.62627,0.1401461,0.1861027,0,0,1.522923
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,33.60194,33.60194,0.1678655,0.1678655,0,0,0,0.1678655,0,0,2.775558E-17,0,0.1767005,0.1678655,0,0,3.565395,1.344834,0,0.1767005,-0.1767005,2.431323,40.52197,0.1401461,0.184652,0,0,1.344834
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,32.96118,32.96118,0.1794137,0.1794137,0,0,0,0.1794137,0,0,2.775558E-17,0,0.1888565,0.1794137,0,0,3.761728,1.168133,0,0.1888565,-0.1888565,2.232251,37.20411,0.1401461,0.197355,0,0,1.168133
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,32.55468,32.55468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.971569,0.9792769,0,0,0,2.232251,37.20411,0.1401461,0,0,0,0.9792769
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,32.16885,32.16885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.971569,0.9792769,0,0,0,2.232251,37.20411,0.1401461,0,0,0,0.9792769
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,31.76234,31.76234,0.05296595,0.05296595,0,0,0,0.05296595,0,0,6.938894E-18,0,0.05575363,0.05296595,0,0,3.971569,0.9792769,0,0.05575363,-0.05575363,2.173481,36.22462,0.1401461,0.05826255,0,0,0.9792769
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,31.43163,31.43163,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0.214426,0.2037047,0,0,4.033517,0.9235232,0,0.214426,-0.214426,1.947456,32.45754,0.1401461,0.2240752,0,0,0.9235232
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01421417,31.51228,31.27316,0.06617169,0.06617169,0,0,0,0.06617169,21.48074,0,0,0.01421417,0.06965441,0.06617169,0,0,4.271769,0.7090973,0,0.05544025,-0.05544025,1.889017,31.48356,0.1401461,0.07278886,0.01137133,0,0.7233114
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2977899,36.21411,31.05958,0.381901,0.381901,0,0,0,0.381901,77.9757,0,0,0.2977899,0.402001,0.381901,0,0,4.333369,0.653657,0,0.1042111,-0.1042111,1.779169,29.65276,0.1401461,0.4200911,0.2382319,0,0.951447
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4858783,40.53137,31.89325,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,69.5924,0,0,0.4858783,0,0,1.001823,0.9517315,4.449159,0.5494459,1.43761,0,1.43761,3.143006,52.38332,0.1403056,0.7679951,0.3887027,1.7,1.035324
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3835588,40.73993,33.91198,0,0,1.452632,0,0.4526684,0,0,0,0,0.3835588,0,0,1.452632,1.38,3.011549,1.843295,1.763559,0,1.763559,4.816064,80.26758,0.1403608,0,0.306847,1.7,2.226854
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7371128,50.02822,36.10297,0.5402619,0.5402619,0,0,0,0.5402619,136.4362,0,0,0.7371128,0.5686968,0.5402619,0,0,1.24799,3.430498,0.168416,0,0.168416,4.975838,82.93047,0.1403405,0.5942881,0.5896903,0,4.167611
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8204654,53.96834,38.05969,0,0,0,0,0,0,0,0,0,0.8204654,0,0,0,0,1.079574,3.582072,0.8204654,0,0.8204654,5.7542,95.90314,0.1402416,0,0.6563723,0,4.402537
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8504248,56.49917,39.72704,0.267332,0.267332,0,0,0,0.267332,318.1155,0.3099138,0,0.8504248,0.2814022,0.267332,0,0,0.2591088,4.320491,0.2591088,0,0.2591088,6.000012,100,0.1402104,0.2940653,0.6803398,0,5.170916
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7057483,55.18354,41.3875,0.4080067,0.4080067,0,0,0,0.4080067,172.9747,0.2762676,0,0.7057483,0.4294807,0.4080067,0,0,0,4.553689,0,0,0,6.000012,100,0.1402104,0.4488074,0.5645986,0,5.259437
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3061938,47.94857,42.24185,0.6375322,0.6375322,0,0,0,0.6375322,48.02797,0,0,0.3061938,0.6710865,0.6375322,0,0,0,4.553689,0,0.3648927,-0.3648927,5.615381,93.5895,0.1402104,0.7012854,0.244955,0,4.859883
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2827536,47.73881,42.4761,0.2711267,0.2711267,0,0,0,0.2711267,104.2883,0,5.551115E-17,0.2827536,0.2853966,0.2711267,0,0,0.4054363,4.188796,0,0.00264298,-0.00264298,5.612596,93.54307,0.1402104,0.2982394,0.2262029,0,4.47155
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.347538,49.24231,42.71036,0.8847255,0.8847255,0,0,0,0.8847255,39.28201,0,0,0.347538,0.93129,0.8847255,0,0,0.408373,4.186153,0,0.583752,-0.583752,4.997267,83.28761,0.1402104,0.973198,0.2780304,0,4.533691
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07972109,43.41643,41.97314,0.8859897,0.8859897,0,0,0,0.8859897,8.997971,0,1.110223E-16,0.07972109,0.9326207,0.8859897,0,0,1.056986,3.602401,0,0.8528996,-0.8528996,4.098232,68.30373,0.1402104,0.9745886,0.06377687,0,3.682122
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,40.49871,40.49871,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0.1429218,0.1357757,0,0,2.004653,2.749502,0,0.1429218,-0.1429218,3.947579,65.79285,0.1402104,0.1493533,0,0,2.749502
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,38.96915,38.96915,0.3788972,0.3788972,0,0,0,0.3788972,0,0,5.551115E-17,0,0.3988392,0.3788972,0,0,2.163455,2.60658,0,0.3988392,-0.3988392,3.527165,58.78597,0.1402104,0.4167869,0,0,2.60658
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,37.47405,37.47405,0.2914158,0.2914158,0,0,0,0.2914158,0,0,0,0,0.3067535,0.2914158,0,0,2.606609,2.207741,0,0.3067535,-0.3067535,3.203819,53.39687,0.1402104,0.3205574,0,0,2.207741
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,36.17875,36.17875,0.5202444,0.5202444,0,0,0,0.5202444,0,0,0,0,0.5476257,0.5202444,0,0,2.947446,1.900987,0,0.5476257,-0.5476257,2.62657,43.77609,0.1402104,0.5722689,0,0,1.900987
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,34.97992,34.97992,0.1459296,0.1459296,0,0,0,0.1459296,0,0,2.775558E-17,0,0.1536101,0.1459296,0,0,3.555919,1.353361,0,0.1536101,-0.1536101,2.464651,41.07744,0.1402104,0.1605226,0,0,1.353361
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,34.2427,34.2427,0.1823671,0.1823671,0,0,0,0.1823671,0,0,2.775558E-17,0,0.1919653,0.1823671,0,0,3.726597,1.199751,0,0.1919653,-0.1919653,2.262302,37.70496,0.1402104,0.2006038,0,0,1.199751
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,33.65706,33.65706,0.1406894,0.1406894,0,0,0,0.1406894,0,0,0,0,0.1480941,0.1406894,0,0,3.939892,1.007786,0,0.1480941,-0.1480941,2.106197,35.10321,0.1402104,0.1547583,0,0,1.007786
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,33.02319,33.02319,0.04833791,0.04833791,0,0,0,0.04833791,0,0,0,0,0.05088201,0.04833791,0,0,4.104441,0.8596919,0,0.05088201,-0.05088201,2.052563,34.20931,0.1402104,0.0531717,0,0,0.8596919
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,32.59602,32.59602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.160977,0.8088098,0,0,0,2.052563,34.20931,0.1402104,0,0,0,0.8088098
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,32.2033,32.2033,0.1446998,0.1446998,0,0,0,0.1446998,0,0,2.775558E-17,0,0.1523156,0.1446998,0,0,4.160977,0.8088098,0,0.1523156,-0.1523156,1.892008,31.5334,0.1402104,0.1591698,0,0,0.8088098
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,31.78301,31.78301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.330216,0.6564942,0,0,0,1.892008,31.5334,0.1402104,0,0,0,0.6564942
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,31.47297,31.47297,0.1321151,0.1321151,0,0,0,0.1321151,0,0,0,0,0.1390685,0.1321151,0,0,4.330216,0.6564942,0,0.1390685,-0.1390685,1.745417,29.09023,0.1402104,0.1453266,0,0,0.6564942
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04096764,31.98496,31.29383,0.06926347,0.06926347,0,0,0,0.06926347,59.14755,0,1.387779E-17,0.04096764,0.07290891,0.06926347,0,0,4.484737,0.5174257,0,0.03194127,-0.03194127,1.711748,28.52908,0.1402104,0.07618981,0.03277411,0,0.5583934
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.422028,38.46673,31.05958,0.3793272,0.3793272,0,0,0,0.3793272,111.257,0,0,0.422028,0.3992918,0.3793272,0,0,4.520227,0.4854844,0.02273622,0,0.02273622,1.733317,28.88857,0.1402077,0.4172599,0.3376224,0,0.9075124
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8764171,48.28378,31.91392,0,0,0,0,0,0,0,0,0,0.8764171,0,0,0,0,4.497491,0.5059471,0.8764171,0,0.8764171,2.56476,42.74591,0.1401023,0,0.7011337,0,1.382364
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.039987,54.18164,33.98777,0.5565289,0.5565289,0,0,0,0.5565289,186.8703,0,0,1.039987,0.58582,0.5565289,0,0,3.621074,1.294722,0.4541675,0,0.4541675,2.995621,49.92691,0.1400477,0.6121818,0.8319899,0,2.33471
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.312431,63.37059,36.23388,0.8643349,0.8643349,0,0,0,0.8643349,151.8428,0,0,1.312431,0.9098263,0.8643349,0,0,3.166906,1.703473,0.4026046,0,0.4026046,3.377565,56.29264,0.1399994,0.9507684,1.049945,0,3.015904
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.47403,70.21519,38.21127,0.8045238,0.8045238,0,0,0,0.8045238,183.2178,0,0,1.47403,0.8468671,0.8045238,0,0,2.764302,2.065817,0.6271634,0,0.6271634,3.972544,66.20894,0.1399241,0.8849761,1.179224,0,3.539848
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.463721,72.09969,39.87862,0.4683661,0.4683661,0,0,0,0.4683661,312.5164,0,0,1.463721,0.4930169,0.4683661,0,0,2.137138,2.630264,0.9707041,0,0.9707041,4.893435,81.55709,0.1398079,0.5152026,1.170977,0,4.093986
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.339464,70.7395,41.54597,0,0,0,0,0,0,0,0.17303,0,1.339464,0,0,0,0,1.166434,3.503898,1.166434,0,1.166434,6.000012,100,0.1396684,0,1.071571,0,4.843362
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.075688,64.92018,42.43476,0.6078361,0.6078361,0,0,0,0.6078361,176.9701,0.4358606,0,1.075688,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1396684,0.6686198,0.8605505,0,5.629377
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9739776,62.67558,42.63457,0.5303001,0.5303001,0,0,0,0.5303001,183.6654,0.415767,0,0.9739776,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1396684,0.5833301,0.7791821,0,5.527667
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.62632,55.0983,42.86194,0.1931971,0.1931971,0,0,0,0.1931971,324.1871,0.4229546,0,0.62632,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1396684,0.2125168,0.501056,0,5.180009
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.217247,46.1264,42.12472,0.07002433,0.07002433,0,0,0,0.07002433,310.2451,0.1435372,0,0.217247,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1396684,0.07702675,0.1737976,0,4.770936
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,40.61584,40.61584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396684,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,39.08628,39.08628,0.4177,0.4177,0,0,0,0.4177,0,0,5.551115E-17,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1396684,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,37.57051,37.57051,0.8006926,0.8006926,0,0,0,0.8006926,0,0,1.110223E-16,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1396684,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,36.25454,36.25454,1.069443,1.069443,0,0,0,1.069443,0,0,2.220446E-16,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1396684,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,35.03503,35.03503,0.0000527784,0.0000527784,0,0,0,0.0000527784,0,0,6.776264E-21,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1396684,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,34.29782,34.29782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1396684,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,33.6984,33.6984,0.06254687,0.06254687,0,0,0,0.06254687,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1396684,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,33.05764,33.05764,0.1275799,0.1275799,0,0,0,0.1275799,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1396684,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,32.63047,32.63047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1396684,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,32.22396,32.22396,0.0957667,0.0957667,0,0,0,0.0957667,0,0,1.387779E-17,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1396684,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,31.79679,31.79679,0.2796092,0.2796092,0,0,0,0.2796092,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1396684,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,31.47297,31.47297,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1396684,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05158663,32.16505,31.29383,0.2071942,0.2071942,0,0,0,0.2071942,24.89772,0,2.775558E-17,0.05158663,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1665125,-0.1665125,2.55668,42.61125,0.1396684,0.2279136,0.0412693,0,1.505157
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.37055,37.52549,31.05958,0.1082933,0.1082933,0,0,0,0.1082933,342.1726,0,0,0.37055,0.113993,0.1082933,0,0,3.62959,1.287058,0.2565571,0,0.2565571,2.800072,46.66777,0.1396378,0.1191226,0.29644,0,1.657608
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6314846,43.36329,31.93459,0.530005,0.530005,0,0,0,0.530005,119.1469,0,0,0.6314846,0.5579,0.530005,0,0,3.373033,1.517959,0.07358453,0,0.07358453,2.86988,47.83124,0.139629,0.5830055,0.5051876,0,2.149444
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.838134,49.88215,34.06356,0.9222107,0.9222107,0,0,0,0.9222107,90.88313,0,0,0.838134,0.9707481,0.9222107,0,0,3.299449,1.584185,0,0.1326141,-0.1326141,2.730093,45.50145,0.139629,1.014432,0.6705072,0,2.422319
