Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.017824,56.41289,36.351,0.4792523,0.4792523,0,0,0,0.4792523,212.3775,0,0,1.017824,0.5044761,0.4792523,0,0,3.446798,1.451571,0.513348,0,0.513348,3.217097,53.61818,0.1395677,0.5271775,0.8142593,0,2.469395
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.07039,59.96396,38.34907,0.5042053,0.5042053,0,0,0,0.5042053,212.2925,0,0,1.07039,0.5307424,0.5042053,0,0,2.93345,1.913584,0.5396477,0,0.5396477,3.729052,62.15074,0.1395034,0.5546258,0.8563121,0,2.983974
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.221176,65.70607,40.03709,0.1876162,0.1876162,0,0,0,0.1876162,650.8903,0,0,1.221176,0.1974907,0.1876162,0,0,2.393802,2.399267,1.023685,0,1.023685,4.700205,78.33659,0.1393815,0.2063778,0.9769405,0,3.620443
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.16042,66.16995,41.69755,0.2575965,0.2575965,0,0,0,0.2575965,450.4796,0,0,1.16042,0.2711542,0.2575965,0,0,1.370117,3.320584,0.8892656,0,0.8892656,5.543836,92.39709,0.1392758,0.2833561,0.9283358,0,4.481003
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.177881,67.70831,42.59323,0.6894497,0.6894497,0,0,0,0.6894497,170.8436,0,0,1.177881,0.7257366,0.6894497,0,0,0.4808516,4.120923,0.4521443,0,0.4521443,5.972778,99.5461,0.1392221,0.7583947,0.9423047,0,5.298803
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9813859,63.02959,42.78615,1.097531,1.097531,0,0,0,1.097531,89.41764,0,2.220446E-16,0.9813859,1.155295,1.097531,0,0,0.02870728,4.527853,0,0.1739094,-0.1739094,5.789461,96.49083,0.1392221,1.207284,0.7851087,0,5.509238
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5737605,54.11506,42.97906,0,0,0,0,0,0,0,0.3518206,0,0.5737605,0,0,0,0,0.22194,4.353943,0.22194,0,0.22194,6.000012,100,0.1391958,0,0.4590084,0,4.927703
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3055133,47.93541,42.24185,0.6419572,0.6419572,0,0,0,0.6419572,47.59091,0,0,0.3055133,0.6757445,0.6419572,0,0,0,4.553689,0,0.3702312,-0.3702312,5.609754,93.49571,0.1391958,0.706153,0.2444106,0,4.859202
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,40.73296,40.73296,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0.7653057,0.7270405,0,0,0.411368,4.183458,0,0.7653057,-0.7653057,4.803051,80.05069,0.1391958,0.7997445,0,0,4.183458
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,39.18274,39.18274,0.3379572,0.3379572,0,0,0,0.3379572,0,0,5.551115E-17,0,0.3557444,0.3379572,0,0,1.261708,3.418152,0,0.3557444,-0.3557444,4.428063,73.80091,0.1391958,0.3717529,0,0,3.418152
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,37.65319,37.65319,0.4569878,0.4569878,0,0,0,0.4569878,0,0,5.551115E-17,0,0.4810398,0.4569878,0,0,1.656979,3.062408,0,0.4810398,-0.4810398,3.921003,65.34992,0.1391958,0.5026866,0,0,3.062408
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,36.33033,36.33033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.191468,2.581368,0,0,0,3.921003,65.34992,0.1391958,0,0,0,2.581368
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,35.09015,35.09015,0.06021045,0.06021045,0,0,0,0.06021045,0,0,0,0,0.06337942,0.06021045,0,0,2.191468,2.581368,0,0.06337942,-0.06337942,3.854195,64.23646,0.1391958,0.0662315,0,0,2.581368
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,34.33916,34.33916,0.1190564,0.1190564,0,0,0,0.1190564,0,0,1.387779E-17,0,0.1253226,0.1190564,0,0,2.261889,2.517988,0,0.1253226,-0.1253226,3.722094,62.03477,0.1391958,0.1309621,0,0,2.517988
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,33.75352,33.75352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.401137,2.392666,0,0,0,3.722094,62.03477,0.1391958,0,0,0,2.392666
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,33.09898,33.09898,0.1040075,0.1040075,0,0,0,0.1040075,0,0,1.387779E-17,0,0.1094816,0.1040075,0,0,2.401137,2.392666,0,0.1094816,-0.1094816,3.60669,60.11138,0.1391958,0.1144083,0,0,2.392666
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,32.65114,32.65114,0.04188432,0.04188432,0,0,0,0.04188432,0,0,6.938894E-18,0,0.04408876,0.04188432,0,0,2.522783,2.283184,0,0.04408876,-0.04408876,3.560216,59.33682,0.1391958,0.04607275,0,0,2.283184
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,32.24463,32.24463,0.03516859,0.03516859,0,0,0,0.03516859,0,0,6.938894E-18,0,0.03701957,0.03516859,0,0,2.57177,2.239096,0,0.03701957,-0.03701957,3.521194,58.68645,0.1391958,0.03868545,0,0,2.239096
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,31.81746,31.81746,0.108966,0.108966,0,0,0,0.108966,0,0,1.387779E-17,0,0.114701,0.108966,0,0,2.612903,2.202076,0,0.114701,-0.114701,3.400289,56.67137,0.1391958,0.1198626,0,0,2.202076
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,31.48675,31.48675,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0.0959888,0.09118936,0,0,2.740349,2.087375,0,0.0959888,-0.0959888,3.299108,54.98502,0.1391958,0.1003083,0,0,2.087375
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03678748,31.93492,31.3145,0.09063905,0.09063905,0,0,0,0.09063905,40.58679,0,0,0.03678748,0.09540953,0.09063905,0,0,2.847003,1.991386,0,0.05862204,-0.05862204,3.237315,53.95514,0.1391958,0.09970295,0.02942999,0,2.028174
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1002399,32.77943,31.08024,0.6943603,0.6943603,0,0,0,0.6943603,14.43629,0,1.110223E-16,0.1002399,0.7309055,0.6943603,0,0,2.912139,1.932764,0,0.6306657,-0.6306657,2.572535,42.87549,0.1391958,0.7637963,0.0801919,0,2.033004
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2719938,36.67667,31.95526,0.2469468,0.2469468,0,0,0,0.2469468,110.1427,0,0,0.2719938,0.259944,0.2469468,0,0,3.612878,1.302099,0.01204986,0,0.01204986,2.583966,43.06602,0.1391943,0.2716414,0.2175951,0,1.574092
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.178849,37.27605,34.16002,0.6144925,0.6144925,0,0,0,0.6144925,29.10516,0,0,0.178849,0.6468342,0.6144925,0,0,3.600828,1.312943,0,0.4679852,-0.4679852,2.090667,34.84437,0.1391943,0.6759418,0.1430792,0,1.491792
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3890696,43.51641,36.46813,1.10821,1.10821,1.7,0,0.5202,1.10821,35.10792,0,0,0.3890696,0,0,0.5917897,0.5622002,4.120812,0.8449582,0.9512698,0,0.9512698,2.99312,49.88524,0.1393299,1.219031,0.3112557,1.7,1.234028
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4582975,46.98945,38.50064,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,63.99974,0,0,0.4582975,0,0,0.9839073,0.9347119,3.169542,1.701101,1.393009,0,1.393009,4.314645,71.91061,0.1394938,0.787702,0.366638,1.7,2.159399
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.135319,63.72105,40.18866,0.242007,0.242007,0.9169685,0,0.3064324,0.242007,469.1267,0,0,1.135319,0,0,0.6749616,0.6412135,1.776533,2.954809,1.776533,0,1.776533,6.000012,100,0.1394101,0.2662077,0.9082553,1.7,4.090129
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.958643,61.45623,41.89735,1.254391,1.254391,0,0,0,1.254391,76.423,0,0,0.958643,1.320411,1.254391,0,0,0,4.553689,0,0.3617682,-0.3617682,5.618675,93.64439,0.1394101,1.37983,0.7669144,0,5.512332
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.6060809,54.54169,42.74481,0.6893823,0.6893823,0,0,0,0.6893823,87.91652,0,0,0.6060809,0.7256655,0.6893823,0,0,0.4019647,4.191921,0,0.1195846,-0.1195846,5.492621,91.54351,0.1394101,0.7583205,0.4848647,0,4.798002
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3792521,50.10606,42.93773,0.2966328,0.2966328,0,0,0,0.2966328,127.8524,0,0,0.3792521,0.312245,0.2966328,0,0,0.5348365,4.072336,0.0670071,0,0.0670071,5.55619,92.60298,0.1394022,0.3262961,0.3034017,0,4.451588
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4356067,51.44367,43.13753,0.9316095,0.9316095,0,0,0,0.9316095,46.75851,0,0,0.4356067,0.9806415,0.9316095,0,0,0.4678294,4.132642,0,0.5450348,-0.5450348,4.981673,83.02772,0.1394022,1.02477,0.3484854,0,4.568249
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2793252,47.59435,42.40031,0.7012454,0.7012454,0,0,0,0.7012454,39.83273,0,0,0.2793252,0.7381531,0.7012454,0,0,1.073424,3.587608,0,0.4588279,-0.4588279,4.498026,74.96695,0.1394022,0.77137,0.2234602,0,3.866933
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,40.88454,40.88454,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0.760704,0.7226688,0,0,1.583233,3.12878,0,0.760704,-0.760704,3.696173,61.60276,0.1394022,0.7949358,0,0,3.12878
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,39.29987,39.29987,0.5002652,0.5002652,0,0,0,0.5002652,0,0,1.110223E-16,0,0.5265949,0.5002652,0,0,2.428459,2.368076,0,0.5265949,-0.5265949,3.141093,52.35146,0.1394022,0.5502917,0,0,2.368076
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,37.77032,37.77032,0.3126605,0.3126605,0,0,0,0.3126605,0,0,0,0,0.3291163,0.3126605,0,0,3.013565,1.841481,0,0.3291163,-0.3291163,2.794174,46.56948,0.1394022,0.3439266,0,0,1.841481
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,36.44746,36.44746,0.1530621,0.1530621,0,0,0,0.1530621,0,0,2.775558E-17,0,0.161118,0.1530621,0,0,3.37925,1.512364,0,0.161118,-0.161118,2.624341,43.73893,0.1394022,0.1683683,0,0,1.512364
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,35.18661,35.18661,0.05361972,0.05361972,0,0,0,0.05361972,0,0,6.938894E-18,0,0.05644181,0.05361972,0,0,3.55827,1.351246,0,0.05644181,-0.05644181,2.564846,42.74735,0.1394022,0.05898169,0,0,1.351246
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,34.43562,34.43562,0.3179583,0.3179583,0,0,0,0.3179583,0,0,0,0,0.334693,0.3179583,0,0,3.620983,1.294805,0,0.334693,-0.334693,2.212049,36.86741,0.1394022,0.3497542,0,0,1.294805
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,33.8362,33.8362,0.2028834,0.2028834,0,0,0,0.2028834,0,0,2.775558E-17,0,0.2135615,0.2028834,0,0,3.992864,0.9601116,0,0.2135615,-0.2135615,1.986935,33.11552,0.1394022,0.2231717,0,0,0.9601116
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,33.17477,33.17477,0.1803377,0.1803377,0,0,0,0.1803377,0,0,0,0,0.1898291,0.1803377,0,0,4.230154,0.7465501,0,0.1898291,-0.1898291,1.786838,29.78057,0.1394022,0.1983714,0,0,0.7465501
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,32.69247,32.69247,0.08199593,0.08199593,0,0,0,0.08199593,0,0,0,0,0.08631151,0.08199593,0,0,4.441075,0.556721,0,0.08631151,-0.08631151,1.695858,28.26424,0.1394022,0.09019553,0,0,0.556721
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,32.28597,32.28597,0.1458739,0.1458739,0,0,0,0.1458739,0,0,2.775558E-17,0,0.1535515,0.1458739,0,0,4.536977,0.4704095,0,0.1535515,-0.1535515,1.534,25.56662,0.1394022,0.1604613,0,0,0.4704095
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,31.8588,31.8588,0.1121733,0.1121733,0,0,0,0.1121733,0,0,1.387779E-17,0,0.1180772,0.1121733,0,0,4.70759,0.316858,0,0.1180772,-0.1180772,1.409536,23.49222,0.1394022,0.1233907,0,0,0.316858
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,31.50742,31.50742,0.06321197,0.06321197,0,0,0,0.06321197,0,0,0,0,0.06653892,0.06321197,0,0,4.838787,0.1987808,0,0.06653892,-0.06653892,1.339398,22.32325,0.1394022,0.06953316,0,0,0.1987808
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06303609,32.40127,31.33517,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,49.66229,2.220446E-16,0,0.06303609,0,0,1.452632,1.38,4.912719,0.1322419,1.443036,0,1.443036,2.708382,45.13961,0.1395286,0.1396224,0.05042887,1.7,0.195278
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3965303,38.02069,31.08024,1.007466,1.007466,1.7,0,0.5202,1.007466,39.35918,-1.110223E-16,0,0.3965303,0,0,0.6925342,0.6579075,3.469683,1.430974,1.054438,0,1.054438,3.708709,61.8117,0.1396788,1.108212,0.3172243,1.7,1.827505
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8244662,47.29056,31.98971,0.2405107,0.2405107,1.693142,0,0.5183278,0.2405107,342.7981,0,0,0.8244662,0,0,1.452632,1.38,2.415245,2.379968,2.204466,0,2.204466,5.80005,96.6673,0.1397437,0.2645618,0.6595729,1.7,3.204435
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.134506,56.63858,34.2427,0.07119537,0.07119537,0,0,0,0.07119537,1593.511,0.8487846,0,1.134506,0.0749425,0.07119537,0,0,0.2107788,4.363988,0.2107788,0,0.2107788,6.000012,100,0.1397188,0.07831491,0.9076048,0,5.498494
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.186717,60.66531,36.58526,0.5272283,0.5272283,0,0,0,0.5272283,225.086,0.6317399,0,1.186717,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1397188,0.5799512,0.9493737,0,5.740406
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.389589,68.41941,38.63844,0.03876287,0.03876287,0,0,0,0.03876287,3584.845,1.348786,0,1.389589,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1397188,0.04263915,1.111671,0,5.943278
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.340771,69.25587,40.34713,0.07737785,0.07737785,0,0,0,0.07737785,1732.759,1.259321,0,1.340771,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1397188,0.08511563,1.072617,0,5.89446
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.303933,70.39725,42.04893,0.3301843,0.3301843,0,0,0,0.3301843,394.9106,0.9563703,0,1.303933,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1397188,0.3632028,1.043146,0,5.857622
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.130101,66.85246,42.90327,0.475016,0.475016,0,0,0,0.475016,237.9079,0.6300839,0,1.130101,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1397188,0.5225176,0.9040806,0,5.68379
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.008775,64.05468,43.09619,0,0,0,0,0,0,0,1.008775,0,1.008775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1397188,0,0.8070197,0,5.562463
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7329748,57.88097,43.28911,0.6025081,0.6025081,0,0,0,0.6025081,121.6539,0.09875577,0,0.7329748,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1397188,0.6627589,0.5863799,0,5.286664
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3171826,48.44815,42.51744,0,0,0,0,0,0,0,0.3171826,0,0.3171826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1397188,0,0.2537461,0,4.870872
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,41.00167,41.00167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1397188,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,39.417,39.417,0.01877658,0.01877658,0,0,0,0.01877658,0,0,3.469447E-18,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1397188,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,37.86678,37.86678,0.8800598,0.8800598,0,0,0,0.8800598,0,0,1.110223E-16,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1397188,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,36.53014,36.53014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1397188,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,35.26929,35.26929,0.07579356,0.07579356,0,0,0,0.07579356,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1397188,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,34.51141,34.51141,0.1288744,0.1288744,0,0,0,0.1288744,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1397188,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,33.89132,33.89132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1397188,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,33.21611,33.21611,0.1882024,0.1882024,0,0,0,0.1882024,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1397188,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,32.72692,32.72692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1397188,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,32.32042,32.32042,0.1205233,0.1205233,0,0,0,0.1205233,0,0,1.387779E-17,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1397188,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,31.87947,31.87947,0.2118452,0.2118452,0,0,0,0.2118452,0,0,2.775558E-17,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1397188,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,31.54876,31.54876,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1397188,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04967434,32.19491,31.35584,0.07414272,0.07414272,0,0,0,0.07414272,66.99828,0,0,0.04967434,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02837062,-0.02837062,4.020267,67.00433,0.1397188,0.08155698,0.03973947,0,2.753584
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.299772,36.31359,31.12158,1.459811,1.459811,1.7,0,0.5202,1.459811,20.53499,0,0,0.299772,0,0,0.2401891,0.2281797,2.086834,2.675539,0.5279517,0,0.5279517,4.521127,75.35196,0.139791,1.605792,0.2398176,1.7,2.975311
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6543492,43.89273,32.01038,0.8083094,0.8083094,1.667616,0,0.5113591,0.8083094,80.95281,0,0,0.6543492,0,0,0.8593062,0.8163409,1.558882,3.150695,1.47069,0,1.47069,5.916346,98.60557,0.1399357,0.8891404,0.5234794,1.7,3.805044
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.090718,55.71644,34.31849,0.1939741,0.1939741,0,0,0,0.1939741,562.3007,0.7983425,0,1.090718,0.2041833,0.1939741,0,0,0.08819196,4.474316,0.08819196,0,0.08819196,6.000012,100,0.1399253,0.2133715,0.8725742,0,5.565034
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.337937,64.63387,36.72305,0.7873742,0.7873742,0,0,0,0.7873742,169.9239,0.5091217,0,1.337937,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1399253,0.8661116,1.070349,0,5.891625
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.192639,63.44975,38.77624,0.4253117,0.4253117,0,0,0,0.4253117,280.4154,0.7449428,0,1.192639,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1399253,0.4678429,0.9541115,0,5.746328
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.155751,64.55402,40.45737,0.256541,0.256541,0,0,0,0.256541,450.5131,0.8857079,0,1.155751,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1399253,0.2821952,0.9246008,0,5.70944
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.321927,71.09323,42.2074,0.7363778,0.7363778,0,0,0,0.7363778,179.5175,0.5467929,0,1.321927,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1399253,0.8100156,1.057542,0,5.875617
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.306921,71.80297,43.09619,1.337344,1.337344,0.425,0,0.172125,1.337344,97.72515,0.3465594,0,1.306921,0.9603618,0.9123437,0,0,0,4.553689,0,0,0,6.000012,100,0.1399253,1.471078,1.045537,1.7,5.86061
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.040403,65.00931,43.24777,0.7840981,0.7840981,0,0,0,0.7840981,132.6878,0.2150364,0,1.040403,0.8253664,0.7840981,0,0,0,4.553689,0,0,0,6.000012,100,0.1399253,0.8625079,0.8323222,0,5.594092
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.652581,56.30056,43.44757,0.8247836,0.8247836,0,0,0,0.8247836,79.12148,0,1.110223E-16,0.652581,0.8681933,0.8247836,0,0,0,4.553689,0,0.2156123,-0.2156123,5.772737,96.21208,0.1399253,0.907262,0.5220648,0,5.20627
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3768053,49.77575,42.66902,0.219446,0.219446,0,0,0,0.219446,171.7075,0,0,0.3768053,0.2309958,0.219446,0,0,0.2395692,4.338077,0.1458095,0,0.1458095,5.911064,98.51753,0.1399081,0.2413906,0.3014443,0,4.714882
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,41.1188,41.1188,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,1.040258,0.9882454,0,0,0.09375972,4.469305,0,1.040258,-1.040258,4.814535,80.24209,0.1399081,1.08707,0,0,4.469305
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,39.5479,39.5479,0.2846107,0.2846107,0,0,0,0.2846107,0,0,5.551115E-17,0,0.2995902,0.2846107,0,0,1.249602,3.429047,0,0.2995902,-0.2995902,4.498739,74.97884,0.1399081,0.3130718,0,0,3.429047
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,37.9839,37.9839,0.1255905,0.1255905,0,0,0,0.1255905,0,0,0,0,0.1322005,0.1255905,0,0,1.58248,3.129457,0,0.1322005,-0.1322005,4.359388,72.65632,0.1399081,0.1381495,0,0,3.129457
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,36.62659,36.62659,0.3265722,0.3265722,0,0,0,0.3265722,0,0,0,0,0.3437602,0.3265722,0,0,1.72937,2.997256,0,0.3437602,-0.3437602,3.997033,66.61708,0.1399081,0.3592294,0,0,2.997256
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,35.34508,35.34508,0.2188138,0.2188138,0,0,0,0.2188138,0,0,2.775558E-17,0,0.2303303,0.2188138,0,0,2.111326,2.653496,0,0.2303303,-0.2303303,3.754243,62.57059,0.1399081,0.2406951,0,0,2.653496
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,34.57341,34.57341,0.1772455,0.1772455,0,0,0,0.1772455,0,0,0,0,0.1865742,0.1772455,0,0,2.367248,2.423166,0,0.1865742,-0.1865742,3.557577,59.29283,0.1399081,0.1949701,0,0,2.423166
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,33.94643,33.94643,0.05664814,0.05664814,0,0,0,0.05664814,0,0,6.938894E-18,0,0.05962962,0.05664814,0,0,2.574553,2.236591,0,0.05962962,-0.05962962,3.494722,58.24524,0.1399081,0.06231296,0,0,2.236591
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,33.25056,33.25056,0.1037888,0.1037888,0,0,0,0.1037888,0,0,1.387779E-17,0,0.1092513,0.1037888,0,0,2.640808,2.176962,0,0.1092513,-0.1092513,3.37956,56.3259,0.1399081,0.1141676,0,0,2.176962
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,32.76826,32.76826,0.09877367,0.09877367,0,0,0,0.09877367,0,0,0,0,0.1039723,0.09877367,0,0,2.762198,2.06771,0,0.1039723,-0.1039723,3.269964,54.49929,0.1399081,0.108651,0,0,2.06771
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,32.34109,32.34109,0.04597607,0.04597607,0,0,0,0.04597607,0,0,6.938894E-18,0,0.04839586,0.04597607,0,0,2.877723,1.963738,0,0.04839586,-0.04839586,3.218951,53.64907,0.1399081,0.05057368,0,0,1.963738
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,31.89325,31.89325,0.1933132,0.1933132,0,0,0,0.1933132,0,0,2.775558E-17,0,0.2034876,0.1933132,0,0,2.931496,1.915342,0,0.2034876,-0.2034876,3.004456,50.07416,0.1399081,0.2126445,0,0,1.915342
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,31.54876,31.54876,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0.09086511,0.08632185,0,0,3.157593,1.711855,0,0.09086511,-0.09086511,2.908675,48.47783,0.1399081,0.09495404,0,0,1.711855
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05231018,32.23967,31.35584,0.1422661,0.1422661,0,0,0,0.1422661,36.76925,0,0,0.05231018,0.1497538,0.1422661,0,0,3.258555,1.62099,0,0.09744363,-0.09744363,2.805961,46.76592,0.1399081,0.1564927,0.04184814,0,1.6733
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2393842,35.21934,31.10091,0.9188496,0.9188496,0,0,0,0.9188496,26.0526,0,2.220446E-16,0.2393842,0.9672102,0.9188496,0,0,3.366826,1.523546,0,0.7278259,-0.7278259,2.038765,33.97935,0.1399081,1.010735,0.1915074,0,1.76293
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.701702,44.8738,32.05172,0.1963734,0.1963734,0,0,0,0.1963734,357.3304,0,0,0.701702,0.2067089,0.1963734,0,0,4.175521,0.79572,0.4949931,0,0.4949931,2.508357,41.80586,0.1398496,0.2160108,0.5613616,0,1.497422
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6929675,47.274,34.41495,0.3168276,0.3168276,0,0,0,0.3168276,218.7207,0,0,0.6929675,0.3335027,0.3168276,0,0,3.680528,1.241214,0.3594648,0,0.3594648,2.849375,47.48949,0.1398072,0.3485104,0.554374,0,1.934181
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.126593,59.53716,36.85396,0.5470305,0.5470305,0,0,0,0.5470305,205.947,0,0,1.126593,0.5758216,0.5470305,0,0,3.321063,1.564732,0.5507712,0,0.5507712,3.371882,56.19793,0.1397423,0.6017335,0.9012741,0,2.691325
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.185455,63.45332,38.92782,0.8947666,0.8947666,0,0,0,0.8947666,132.4877,0,0,1.185455,0.9418595,0.8947666,0,0,2.770292,2.060426,0.2435959,0,0.2435959,3.602978,60.04951,0.1397136,0.9842433,0.9483644,0,3.245882
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.331526,69.39564,40.65718,0.7934077,0.7934077,0,0,0,0.7934077,167.8237,0,0,1.331526,0.835166,0.7934077,0,0,2.526696,2.279662,0.4963602,0,0.4963602,4.073866,67.89764,0.1396552,0.8727485,1.065221,0,3.611189
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.088857,65.15794,42.35897,0.3187753,0.3187753,0,0,0,0.3187753,341.575,0,0,1.088857,0.3355529,0.3187753,0,0,2.030336,2.726387,0.7533038,0,0.7533038,4.788513,79.80839,0.1395666,0.3506528,0.8710853,0,3.815243
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7209223,57.56931,43.24777,0.2844861,0.2844861,0,0,0,0.2844861,253.4121,0,0,0.7209223,0.2994591,0.2844861,0,0,1.277032,3.40436,0.4214632,0,0.4214632,5.188348,86.4723,0.1395171,0.3129347,0.5767378,0,4.125282
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.582964,54.77056,43.40624,0.5067116,0.5067116,0,0,0,0.5067116,115.0485,0,0,0.582964,0.5333806,0.5067116,0,0,0.8555689,3.783677,0.04958336,0,0.04958336,5.235387,87.25627,0.1395112,0.5573828,0.4663712,0,4.366641
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1683782,46.71238,43.59916,0.9340944,0.9340944,0,0,0,0.9340944,18.02582,0,0,0.1683782,0.9832572,0.9340944,0,0,0.8059856,3.828302,0,0.814879,-0.814879,4.376429,72.94034,0.1395112,1.027504,0.1347026,0,3.99668
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.0766973,44.22317,42.82749,0.6716262,0.6716262,0,0,0,0.6716262,11.41964,0,0,0.0766973,0.706975,0.6716262,0,0,1.711407,3.013423,0,0.6302777,-0.6302777,3.712058,61.86751,0.1395112,0.7387888,0.06135784,0,3.09012
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,41.27726,41.27726,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0.162629,0.1544976,0,0,2.411715,2.383145,0,0.162629,-0.162629,3.540632,59.01041,0.1395112,0.1699473,0,0,2.383145
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,39.69259,39.69259,0.9320349,0.9320349,0,0,0,0.9320349,0,0,1.110223E-16,0,0.9810894,0.9320349,0,0,2.592414,2.220516,0,0.9810894,-0.9810894,2.506473,41.77447,0.1395112,1.025238,0,0,2.220516
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,38.09414,38.09414,1.151971,1.151971,1.7,0,0.5202,1.151971,0,0,0,0,0,0,0.5480294,0.5206279,3.682513,1.239427,0.5206279,0,0.5206279,3.000384,50.0063,0.13959,1.267168,0,1.7,1.239427
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,36.73684,36.73684,1.618616,1.618616,1.7,0,0.5202,1.618616,0,0,0,0,0,0,0.08138349,0.07731432,3.161885,1.707992,0.07731432,0,0.07731432,3.073731,51.22874,0.1396017,1.780478,0,1.7,1.707992
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,35.44154,35.44154,0.2483201,0.2483201,1.7,0,0.5202,0.2483201,0,0,0,0,0,0,1.45168,1.379096,3.084571,1.777575,1.379096,0,1.379096,4.382056,73.03412,0.1397649,0.2731521,0,1.7,1.777575
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,34.62853,34.62853,0.1943309,0.1943309,1.646963,0,0.5057207,0.1943309,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.705475,3.018761,1.38,0,1.38,5.691239,94.85379,0.1399141,0.213764,0,1.7,3.018761
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,34.00844,34.00844,0.1765897,0.1765897,0,0,0,0.1765897,0,0,2.775558E-17,0,0.1858839,0.1765897,0,0,0.3254753,4.260761,0,0.1858839,-0.1858839,5.4953,91.58815,0.1399141,0.1942486,0,0,4.260761
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,33.31256,33.31256,0.1005647,0.1005647,0,0,0,0.1005647,0,0,1.387779E-17,0,0.1058576,0.1005647,0,0,0.5320129,4.074877,0,0.1058576,-0.1058576,5.383717,89.72843,0.1399141,0.1106212,0,0,4.074877
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,32.78893,32.78893,0.1709485,0.1709485,0,0,0,0.1709485,0,0,2.775558E-17,0,0.1799458,0.1709485,0,0,0.6496325,3.96902,0,0.1799458,-0.1799458,5.194037,86.56711,0.1399141,0.1880434,0,0,3.96902
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,32.36176,32.36176,0.04824638,0.04824638,0,0,0,0.04824638,0,0,6.938894E-18,0,0.05078566,0.04824638,0,0,0.8495723,3.789074,0,0.05078566,-0.05078566,5.140504,85.6749,0.1399141,0.05307102,0,0,3.789074
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,31.89325,31.89325,0.0171655,0.0171655,0,0,0,0.0171655,0,0,0,0,0.01806894,0.0171655,0,0,0.9060009,3.738288,0,0.01806894,-0.01806894,5.121458,85.35746,0.1399141,0.01888205,0,0,3.738288
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,31.54876,31.54876,0.1874088,0.1874088,0,0,0,0.1874088,0,0,2.775558E-17,0,0.1972725,0.1874088,0,0,0.9260774,3.720219,0,0.1972725,-0.1972725,4.913514,81.89174,0.1399141,0.2061497,0,0,3.720219
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04825148,32.17076,31.35584,0,0,0,0,0,0,0,0,0,0.04825148,0,0,0,0,1.145269,3.522947,0.04825148,0,0.04825148,4.95929,82.65466,0.1399085,0,0.03860118,0,3.571198
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2429919,35.28303,31.10091,0,0,0,0,0,0,0,0,0,0.2429919,0,0,0,0,1.097018,3.566373,0.2429919,0,0.2429919,5.189812,86.4967,0.1398799,0,0.1943935,0,3.809365
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5313488,41.58128,32.07239,0,0,0,0,0,0,0,0,0,0.5313488,0,0,0,0,0.8540257,3.785066,0.5313488,0,0.5313488,5.693894,94.89804,0.1398176,0,0.425079,0,4.316414
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8643711,50.91536,34.49073,0.2305212,0.2305212,0,0,0,0.2305212,374.9638,0.2990403,0,0.8643711,0.2426539,0.2305212,0,0,0.3226769,4.26328,0.3226769,0,0.3226769,6.000012,100,0.1397798,0.2535733,0.6914968,0,5.127651
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.058346,58.09121,36.99176,0.1461207,0.1461207,0,0,0,0.1461207,724.2957,0.904535,0,1.058346,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1397798,0.1607328,0.8466771,0,5.612035
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.330412,67.38879,39.08628,0.9873621,0.9873621,0,0,0,0.9873621,134.7441,0.2910837,0,1.330412,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1397798,1.086098,1.06433,0,5.884101
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.075057,62.97608,40.80875,1.023751,1.023751,0,0,0,1.023751,105.0116,0,0,1.075057,1.077632,1.023751,0,0,0,4.553689,0,0.002575485,-0.002575485,5.997297,99.95475,0.1397798,1.126126,0.8600454,0,5.628746
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4906495,51.90142,42.51744,1.31988,1.31988,0.8564813,0,0.2899194,1.31988,37.1738,6.80879E-17,0,0.4906495,0.4877878,0.4633984,0,0,0.00286165,4.551114,0.00286165,0,0.00286165,6.000012,100,0.1397801,1.451868,0.3925196,1.7,5.041763
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7653778,58.73184,43.40624,0.514377,0.514377,0,0,0,0.514377,148.7971,0.2239283,0,0.7653778,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.1397801,0.5658147,0.6123022,0,5.319067
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8280815,60.3208,43.55782,0.2577443,0.2577443,0,0,0,0.2577443,321.2803,0.5567718,0,0.8280815,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.1397801,0.2835187,0.6624652,0,5.381771
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7550338,58.89275,43.75762,0.4071953,0.4071953,0,0,0,0.4071953,185.423,0.3264072,0,0.7550338,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1397801,0.4479148,0.604027,0,5.308722
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3164098,48.87024,42.93773,0.6527117,0.6527117,0,0,0,0.6527117,48.47619,0,0,0.3164098,0.687065,0.6527117,0,0,0,4.553689,0,0.3706552,-0.3706552,5.609307,93.48827,0.1397801,0.7179829,0.2531278,0,4.870099
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,41.3875,41.3875,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0.1667381,0.1584012,0,0,0.4118391,4.183034,0,0.1667381,-0.1667381,5.43355,90.55898,0.1397801,0.1742413,0,0,4.183034
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,39.76149,39.76149,0.5525104,0.5525104,0,0,0,0.5525104,0,0,1.110223E-16,0,0.5815899,0.5525104,0,0,0.5971037,4.016295,0,0.5815899,-0.5815899,4.8205,80.34151,0.1397801,0.6077614,0,0,4.016295
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,38.1906,38.1906,0.0599601,0.0599601,0,0,0,0.0599601,0,0,6.938894E-18,0,0.06311589,0.0599601,0,0,1.243315,3.434706,0,0.06311589,-0.06311589,4.75397,79.23267,0.1397801,0.06595611,0,0,3.434706
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,36.81951,36.81951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.313443,3.37159,0,0,0,4.75397,79.23267,0.1397801,0,0,0,3.37159
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,35.49666,35.49666,0.04763385,0.04763385,0,0,0,0.04763385,0,0,6.938894E-18,0,0.0501409,0.04763385,0,0,1.313443,3.37159,0,0.0501409,-0.0501409,4.701117,78.35179,0.1397801,0.05239724,0,0,3.37159
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,34.70432,34.70432,0.117732,0.117732,0,0,0,0.117732,0,0,0,0,0.1239284,0.117732,0,0,1.369156,3.321449,0,0.1239284,-0.1239284,4.570485,76.1746,0.1397801,0.1295052,0,0,3.321449
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,34.06356,34.06356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.506854,3.19752,0,0,0,4.570485,76.1746,0.1397801,0,0,0,3.19752
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,33.34702,33.34702,0.2277535,0.2277535,0,0,0,0.2277535,0,0,2.775558E-17,0,0.2397405,0.2277535,0,0,1.506854,3.19752,0,0.2397405,-0.2397405,4.317776,71.96279,0.1397801,0.2505288,0,0,3.19752
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,32.8096,32.8096,0.1733934,0.1733934,0,0,0,0.1733934,0,0,0,0,0.1825194,0.1733934,0,0,1.773232,2.95778,0,0.1825194,-0.1825194,4.125384,68.75626,0.1397801,0.1907327,0,0,2.95778
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,32.38243,32.38243,0.3033182,0.3033182,0,0,0,0.3033182,0,0,0,0,0.3192824,0.3033182,0,0,1.976031,2.775261,0,0.3192824,-0.3192824,3.788831,63.14706,0.1397801,0.3336501,0,0,2.775261
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,31.91392,31.91392,0.1138876,0.1138876,0,0,0,0.1138876,0,0,1.387779E-17,0,0.1198817,0.1138876,0,0,2.33079,2.455978,0,0.1198817,-0.1198817,3.662464,61.04095,0.1397801,0.1252763,0,0,2.455978
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,31.54876,31.54876,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0.2299452,0.2184479,0,0,2.463991,2.336097,0,0.2299452,-0.2299452,3.420081,57.00124,0.1397801,0.2402927,0,0,2.336097
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06087594,32.36451,31.33517,0.2104651,0.2104651,0,0,0,0.2104651,28.92448,0,0,0.06087594,0.2215422,0.2104651,0,0,2.719486,2.106152,0,0.1606663,-0.1606663,3.250724,54.17862,0.1397801,0.2315116,0.04870075,0,2.167027
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.383982,37.79155,31.08024,0,0,0,0,0,0,0,0,0,0.383982,0,0,0,0,2.898004,1.945485,0.383982,0,0.383982,3.615001,60.2499,0.1397351,0,0.3071856,0,2.329467
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.722527,45.28943,32.05172,0.8347626,0.8347626,0,0,0,0.8347626,86.55479,0,0,0.722527,0.8786974,0.8347626,0,0,2.514022,2.291069,0,0.1561705,-0.1561705,3.450383,57.50627,0.1397351,0.9182388,0.5780216,0,3.013596
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7297325,48.17302,34.55274,0.6643633,0.6643633,0,0,0,0.6643633,109.8394,0,0,0.7297325,0.6993298,0.6643633,0,0,2.687545,2.134898,0.0304027,0,0.0304027,3.479226,57.98698,0.1397316,0.7307997,0.583786,0,2.864631
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.112813,59.48614,37.08822,0,0,0,0,0,0,0,0,0,1.112813,0,0,0,0,2.657142,2.162261,1.112813,0,1.112813,4.534933,75.58207,0.1396013,0,0.8902507,0,3.275074
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9347442,57.80205,39.20341,0.5923498,0.5923498,0,0,0,0.5923498,157.8027,0,0,0.9347442,0.6235262,0.5923498,0,0,1.544329,3.163793,0.3112181,0,0.3112181,4.830181,80.50285,0.1395649,0.6515848,0.7477953,0,4.098537
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.373393,70.89227,40.92588,0.3008181,0.3008181,0,0,0,0.3008181,456.5526,0,0,1.373393,0.3166506,0.3008181,0,0,1.233111,3.443889,1.056742,0,1.056742,5.832694,97.21137,0.1394416,0.3308999,1.098714,0,4.817282
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.344817,72.32084,42.66902,0,0,0,0,0,0,0,1.168448,0,1.344817,0,0,0,0,0.1763687,4.394957,0.1763687,0,0.1763687,6.000012,100,0.139421,0,1.075853,0,5.739774
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.259431,71.0742,43.55782,0,0,0,0,0,0,0,1.259431,0,1.259431,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139421,0,1.007545,0,5.81312
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.9317189,62.92058,43.71628,0.6086819,0.6086819,0,0,0,0.6086819,153.0716,0.2910012,0,0.9317189,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.139421,0.66955,0.7453752,0,5.485408
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4775715,53.08018,43.87475,0.5668197,0.5668197,0,0,0,0.5668197,84.25456,0,0,0.4775715,0.5966523,0.5668197,0,0,0,4.553689,0,0.1190808,-0.1190808,5.87449,97.90797,0.139421,0.6235017,0.3820572,0,5.03126
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2395137,47.54862,43.09619,0,0,0,0,0,0,0,0.1072016,0,0.2395137,0,0,0,0,0.132312,4.434608,0.132312,0,0.132312,6.000012,100,0.1394056,0,0.1916109,0,4.674122
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,41.50463,41.50463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1394056,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,39.87862,39.87862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1394056,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,38.27328,38.27328,0.921436,0.921436,0,0,0,0.921436,0,0,1.110223E-16,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1394056,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,36.8953,36.8953,0.1945927,0.1945927,0,0,0,0.1945927,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1394056,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,35.55867,35.55867,0.07770029,0.07770029,0,0,0,0.07770029,0,0,1.387779E-17,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1394056,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,34.76633,34.76633,0.03265597,0.03265597,0,0,0,0.03265597,0,0,6.938894E-18,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1394056,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1394056,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,33.38836,33.38836,0.1882131,0.1882131,0,0,0,0.1882131,0,0,2.775558E-17,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1394056,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,32.84406,32.84406,0.07249928,0.07249928,0,0,0,0.07249928,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1394056,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,32.38243,32.38243,0.05634497,0.05634497,0,0,0,0.05634497,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1394056,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,31.91392,31.91392,0.1009585,0.1009585,0,0,0,0.1009585,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1394056,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,31.54876,31.54876,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1394056,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004733558,31.41475,31.33517,0.1618991,0.1618991,0,0,0,0.1618991,2.923771,0,2.775558E-17,0.004733558,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1656865,-0.1656865,3.83216,63.8692,0.1394056,0.178089,0.003786846,0,2.667504
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03994942,31.73251,31.05958,1.129092,1.129092,0,0,0,1.129092,3.53819,0,0,0.03994942,1.188518,1.129092,0,0,2.285117,2.497084,0,1.148568,-1.148568,2.621462,43.69095,0.1394056,1.242001,0.03195954,0,2.537033
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008937704,32.22338,32.07239,1.014388,1.014388,0,0,0,1.014388,0.8810933,0,0,0.008937704,1.067777,1.014388,0,0,3.561304,1.348515,0,1.058839,-1.058839,1.505348,25.08908,0.1394056,1.115827,0.007150163,0,1.357453
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07192118,35.87082,34.62853,0.8686007,0.8686007,1.7,0,0.5202,0.8686007,8.280119,0,0,0.07192118,0,0,0.8313993,0.7898293,4.737792,0.2896761,0.8617505,0,0.8617505,2.322876,38.71453,0.1395333,0.9554608,0.05753694,1.7,0.3615973
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2628946,41.94138,37.22602,0,0,1.452632,0,0.4526684,0,0,0,0,0.2628946,0,0,1.452632,1.38,3.876041,1.065252,1.642895,0,1.642895,3.881463,64.69092,0.1396021,0,0.2103156,1.7,1.328146
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1895845,42.7522,39.33432,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,52.73769,0,0,0.1895845,0,0,1.340514,1.273489,2.233147,2.543857,1.463073,0,1.463073,5.269456,87.82409,0.1397542,0.3954344,0.1516676,1.7,2.733441
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.291941,46.4739,41.08435,0.566364,0.566364,0,0,0,0.566364,51.54652,0,0,0.291941,0.5961726,0.566364,0,0,0.770074,3.860622,0,0.3042317,-0.3042317,4.948767,82.47929,0.1397542,0.6230004,0.2335528,0,4.152564
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1560244,45.69348,42.82749,0.4001811,0.4001811,0,0,0,0.4001811,38.98845,0,0,0.1560244,0.4212433,0.4001811,0,0,1.108109,3.556391,0,0.2652189,-0.2652189,4.669202,77.81988,0.1397542,0.4401993,0.1248195,0,3.712415
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06664447,44.93454,43.71628,0.03698726,0.03698726,0,0,0,0.03698726,180.1822,0,0,0.06664447,0.03893396,0.03698726,0,0,1.402797,3.291172,0.02771051,0,0.02771051,4.69549,78.25802,0.139751,0.04068599,0.05331558,0,3.357816
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2506489,48.56496,43.87475,0.572782,0.572782,0,0,0,0.572782,43.75992,0,0,0.2506489,0.6029284,0.572782,0,0,1.375086,3.316111,0,0.3522795,-0.3522795,4.324155,72.06911,0.139751,0.6300602,0.2005192,0,3.56676
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1365367,46.59017,44.06767,0.5609111,0.5609111,0,0,0,0.5609111,24.34195,0,1.110223E-16,0.1365367,0.5904327,0.5609111,0,0,1.766508,2.963832,0,0.453896,-0.453896,3.845707,64.09499,0.139751,0.6170022,0.1092294,0,3.100368
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08686756,44.83469,43.24777,0,0,0,0,0,0,0,0,0,0.08686756,0,0,0,0,2.270837,2.509936,0.08686756,0,0.08686756,3.928117,65.46848,0.1397409,0,0.06949405,0,2.596803
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,41.6631,41.6631,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,1.065458,1.012185,0,0,2.183969,2.588117,0,1.065458,-1.065458,2.805026,46.75034,0.1397409,1.113403,0,0,2.588117
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,40.03709,40.03709,1.444527,1.444527,1.7,0,0.5202,1.444527,0,0,0,0,0,0,0.2554735,0.2426998,3.367811,1.522659,0.2426998,0,0.2426998,3.035271,50.58775,0.1397772,1.588979,0,1.7,1.522659
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,38.3904,38.3904,0.5226653,0.5226653,1.7,0,0.5202,0.5226653,0,0,0,0,0,0,1.177335,1.118468,3.125111,1.741089,1.118468,0,1.118468,4.096343,68.27225,0.1399444,0.5749318,0,1.7,1.741089
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,36.97109,36.97109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.006643,2.74771,1.38,0,1.38,5.405526,90.09192,0.140043,0,0,1.7,2.74771
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,35.63445,35.63445,0.1433477,0.1433477,0,0,0,0.1433477,0,0,0,0,0.1508924,0.1433477,0,0,0.6266432,3.98971,0,0.1508924,-0.1508924,5.246471,87.44102,0.140043,0.1576825,0,0,3.98971
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,34.82145,34.82145,0.1711102,0.1711102,0,0,0,0.1711102,0,0,2.775558E-17,0,0.180116,0.1711102,0,0,0.7943013,3.838818,0,0.180116,-0.180116,5.056612,84.27671,0.140043,0.1882212,0,0,3.838818
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,34.14624,34.14624,0.02684217,0.02684217,0,0,0,0.02684217,0,0,0,0,0.02825492,0.02684217,0,0,0.9944302,3.658702,0,0.02825492,-0.02825492,5.026829,83.78032,0.140043,0.02952639,0,0,3.658702
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,33.42969,33.42969,0.02856568,0.02856568,0,0,0,0.02856568,0,0,3.469447E-18,0,0.03006914,0.02856568,0,0,1.025825,3.630447,0,0.03006914,-0.03006914,4.995134,83.25206,0.140043,0.03142225,0,0,3.630447
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,32.86472,32.86472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059235,3.600378,0,0,0,4.995134,83.25206,0.140043,0,0,0,3.600378
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,32.41688,32.41688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059235,3.600378,0,0,0,4.995134,83.25206,0.140043,0,0,0,3.600378
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,31.93459,31.93459,0.0661239,0.0661239,0,0,0,0.0661239,0,0,0,0,0.06960411,0.0661239,0,0,1.059235,3.600378,0,0.06960411,-0.06960411,4.921764,82.02924,0.140043,0.07273629,0,0,3.600378
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,31.54876,31.54876,0.04370546,0.04370546,0,0,0,0.04370546,0,0,6.938894E-18,0,0.04600575,0.04370546,0,0,1.136573,3.530774,0,0.04600575,-0.04600575,4.87327,81.22101,0.140043,0.04807601,0,0,3.530774
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01965837,31.64546,31.3145,0.2611195,0.2611195,0,0,0,0.2611195,7.528496,0,0,0.01965837,0.2748626,0.2611195,0,0,1.18769,3.484768,0,0.2552042,-0.2552042,4.604261,76.73753,0.140043,0.2872314,0.01572669,0,3.504426
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.192963,34.348,31.04579,0.6871769,0.6871769,0,0,0,0.6871769,28.08055,0,0,0.192963,0.7233441,0.6871769,0,0,1.47125,3.229564,0,0.5303811,-0.5303811,4.045191,67.41971,0.140043,0.7558946,0.1543704,0,3.422527
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4665711,40.35828,32.07239,0,0,0,0,0,0,0,0,0,0.4665711,0,0,0,0,2.060563,2.699183,0.4665711,0,0.4665711,4.487819,74.79683,0.1399887,0,0.3732569,0,3.165754
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5589696,44.89927,34.68365,0.5504161,0.5504161,0,0,0,0.5504161,101.554,0,1.110223E-16,0.5589696,0.5793854,0.5504161,0,0,1.593992,3.119097,0,0.02041585,-0.02041585,4.466299,74.43816,0.1399887,0.6054577,0.4471756,0,3.678066
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8864582,54.55787,37.3018,0.4990541,0.4990541,0,0,0,0.4990541,177.6277,0,0,0.8864582,0.5253201,0.4990541,0,0,1.616676,3.098681,0.3611381,0,0.3611381,4.808904,80.14825,0.1399467,0.5489595,0.7091666,0,3.985139
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5352549,49.50832,39.43078,0.8411168,0.8411168,0,0,0,0.8411168,63.63621,0,0,0.5352549,0.8853861,0.8411168,0,0,1.255538,3.423705,0,0.3501313,-0.3501313,4.439834,73.99708,0.1399467,0.9252285,0.4282039,0,3.95896
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9699288,60.86898,41.16014,1.195866,1.195866,0,0,0,1.195866,81.10679,0,0,0.9699288,1.258807,1.195866,0,0,1.644572,3.073574,0,0.2888778,-0.2888778,4.13533,68.92202,0.1399467,1.315453,0.775943,0,4.043502
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8472782,60.05833,42.93773,0.9896914,0.9896914,0,0,0,0.9896914,85.61034,0,1.110223E-16,0.8472782,1.04178,0.9896914,0,0,1.965548,2.784696,0,0.1945022,-0.1945022,3.930306,65.50497,0.1399467,1.088661,0.6778226,0,3.631974
