Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6225915,56.07728,43.83341,0.08790817,0.08790817,0,0,0,0.08790817,708.2294,0,0,0.6225915,0.09253491,0.08790817,0,0,2.181661,2.590194,0.5300566,0,0.5300566,4.433162,73.88589,0.139885,0.09669898,0.4980732,0,3.212785
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3329166,50.32802,44.02633,0.4173075,0.4173075,0,0,0,0.4173075,79.7773,0,0,0.3329166,0.4392711,0.4173075,0,0,1.651605,3.067245,0,0.1063544,-0.1063544,4.321055,72.01743,0.139885,0.4590383,0.2663333,0,3.400161
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3035639,49.91537,44.18479,0.5585933,0.5585933,0,0,0,0.5585933,54.34435,0,1.110223E-16,0.3035639,0.5879929,0.5585933,0,0,1.769776,2.96089,0,0.284429,-0.284429,4.02124,67.02054,0.139885,0.6144525,0.2428511,0,3.264454
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1527173,46.17889,43.3649,0.4055281,0.4055281,0,0,0,0.4055281,37.65887,0,0,0.1527173,0.4268716,0.4055281,0,0,2.085809,2.676461,0,0.2741544,-0.2741544,3.732256,62.20414,0.139885,0.4460809,0.1221738,0,2.829178
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,41.78023,41.78023,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0.6674077,0.6340373,0,0,2.390425,2.402307,0,0.6674077,-0.6674077,3.028747,50.47901,0.139885,0.697441,0,0,2.402307
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,40.14733,40.14733,1.016957,1.016957,0,0,0,1.016957,0,0,0,0,1.070481,1.016957,0,0,3.131989,1.734899,0,1.070481,-1.070481,1.90036,31.67261,0.139885,1.118653,0,0,1.734899
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,38.46619,38.46619,0.6829111,0.6829111,1.7,0,0.5202,0.6829111,0,0,0,0,0,0,1.017089,0.9662344,4.321413,0.6644177,0.9662344,0,0.9662344,2.817011,46.95008,0.1400289,0.7512022,0,1.7,0.6644177
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,37.04688,37.04688,0.4921758,0.4921758,1.7,0,0.5202,0.4921758,0,0,0,0,0,0,1.207824,1.147433,3.355178,1.534029,1.147433,0,1.147433,3.905561,65.09256,0.1401995,0.5413933,0,1.7,1.534029
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,35.67579,35.67579,0.3043752,0.3043752,1.7,0,0.5202,0.3043752,0,0,0,0,0,0,1.395625,1.325844,2.207745,2.566718,1.325844,0,1.325844,5.163367,86.05594,0.1403659,0.3348128,0,1.7,2.566718
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,34.84212,34.84212,0.1216258,0.1216258,0,0,0,0.1216258,0,0,1.387779E-17,0,0.1280271,0.1216258,0,0,0.8819015,3.759978,0,0.1280271,-0.1280271,5.028414,83.80674,0.1403659,0.1337884,0,0,3.759978
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,34.14624,34.14624,0.1268944,0.1268944,0,0,0,0.1268944,0,0,0,0,0.1335731,0.1268944,0,0,1.024154,3.63195,0,0.1335731,-0.1335731,4.887616,81.46011,0.1403659,0.1395839,0,0,3.63195
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,33.42969,33.42969,0.02024542,0.02024542,0,0,0,0.02024542,0,0,0,0,0.02131096,0.02024542,0,0,1.172568,3.498377,0,0.02131096,-0.02131096,4.865152,81.08571,0.1403659,0.02226996,0,0,3.498377
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,32.84406,32.84406,0.07033891,0.07033891,0,0,0,0.07033891,0,0,0,0,0.07404096,0.07033891,0,0,1.196247,3.477067,0,0.07404096,-0.07404096,4.787106,79.78494,0.1403659,0.0773728,0,0,3.477067
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,32.39621,32.39621,0.06473934,0.06473934,0,0,0,0.06473934,0,0,0,0,0.06814668,0.06473934,0,0,1.278515,3.403025,0,0.06814668,-0.06814668,4.715273,78.58773,0.1403659,0.07121328,0,0,3.403025
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,31.91392,31.91392,0.1393012,0.1393012,0,0,0,0.1393012,0,0,2.775558E-17,0,0.1466328,0.1393012,0,0,1.354234,3.334879,0,0.1466328,-0.1466328,4.560709,76.01166,0.1403659,0.1532313,0,0,3.334879
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,31.50742,31.50742,0.1836272,0.1836272,0,0,0,0.1836272,0,0,2.775558E-17,0,0.1932918,0.1836272,0,0,1.517159,3.188246,0,0.1932918,-0.1932918,4.356961,72.61588,0.1403659,0.2019899,0,0,3.188246
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003487793,31.33177,31.27316,0.0608481,0.0608481,0,0,0,0.0608481,5.731968,0,0,0.003487793,0.06405063,0.0608481,0,0,1.731928,2.994954,0,0.06056284,-0.06056284,4.293122,71.5519,0.1403659,0.06693291,0.002790235,0,2.998442
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03609543,31.61203,31.00446,0.04287142,0.04287142,0,0,0,0.04287142,84.19462,0,6.938894E-18,0.03609543,0.04512781,0.04287142,0,0,1.799219,2.934391,0,0.009032381,-0.009032381,4.283602,71.39322,0.1403659,0.04715856,0.02887634,0,2.970487
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07523198,33.33125,32.05172,0,0,0,0,0,0,0,0,0,0.07523198,0,0,0,0,1.809255,2.925359,0.07523198,0,0.07523198,4.354973,72.58273,0.1403571,0,0.06018558,0,3.000591
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1580593,37.48231,34.72499,0.9264085,0.9264085,0,0,0,0.9264085,17.06152,0,1.110223E-16,0.1580593,0.9751668,0.9264085,0,0,1.734023,2.993068,0,0.8171075,-0.8171075,3.493666,58.22765,0.1403571,1.019049,0.1264475,0,3.151127
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1229668,39.5923,37.41893,0.4678566,0.4678566,0,0,0,0.4678566,26.283,0,0,0.1229668,0.4924806,0.4678566,0,0,2.641921,2.17596,0,0.3695138,-0.3695138,3.104164,51.73597,0.1403571,0.5146422,0.09837341,0,2.298927
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1960679,43.11139,39.56858,0,0,0,0,0,0,0,0,0,0.1960679,0,0,0,0,3.052492,1.806447,0.1960679,0,0.1960679,3.29017,54.83607,0.1403343,0,0.1568543,0,2.002514
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09653819,43.05547,41.31171,0.7945297,0.7945297,0,0,0,0.7945297,12.15036,0,0,0.09653819,0.8363471,0.7945297,0,0,2.856424,1.982908,0,0.7398089,-0.7398089,2.510344,41.83897,0.1403343,0.8739827,0.07723055,0,2.079446
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1824667,46.46453,43.09619,0.7184041,0.7184041,0,0,0,0.7184041,25.39889,0,0,0.1824667,0.7562149,0.7184041,0,0,3.678434,1.243099,0,0.5737482,-0.5737482,1.90556,31.75927,0.1403343,0.7902445,0.1459733,0,1.425565
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3436332,50.49673,43.98499,0.2504763,0.2504763,0,0,0,0.2504763,137.1919,0,0,0.3436332,0.2636593,0.2504763,0,0,4.315932,0.6693505,0.07997391,0,0.07997391,1.98143,33.02376,0.140325,0.275524,0.2749065,0,1.012984
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1965438,47.80312,44.14346,0,0,0,0,0,0,0,0,0,0.1965438,0,0,0,0,4.235958,0.741327,0.1965438,0,0.1965438,2.167887,36.13139,0.1403022,0,0.157235,0,0.9378707
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1252219,46.65074,44.33637,0,0,0,0,0,0,0,0,0,0.1252219,0,0,0,0,4.039414,0.9182164,0.1252219,0,0.1252219,2.286683,38.11131,0.1402877,0,0.1001775,0,1.043438
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05557452,44.49508,43.48203,0.8197495,0.8197495,0,0,0,0.8197495,6.779451,0,1.110223E-16,0.05557452,0.8628942,0.8197495,0,0,3.914192,1.030916,0,0.8073197,-0.8073197,1.435694,23.92818,0.1402877,0.9017245,0.04445962,0,1.086491
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,41.89735,41.89735,1.166688,1.166688,1.7,0,0.5202,1.166688,0,0,0,0,0,0,0.5333121,0.5066465,4.811214,0.2235964,0.5066465,0,0.5066465,1.916341,31.93895,0.1403627,1.283357,0,1.7,0.2235964
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,40.26445,40.26445,0.1637567,0.1637567,1.616388,0,0.497374,0.1637567,0,0,0,0,0,0,1.452632,1.38,4.304567,0.6795782,1.38,0,1.38,3.225524,53.75862,0.1405013,0.1801324,0,1.7,0.6795782
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,38.56265,38.56265,0.009912843,0.009912843,1.462544,0,0.4553746,0.009912843,0,0,0,0,0,0,1.452632,1.38,2.924567,1.921578,1.38,0,1.38,4.534707,75.57829,0.1406011,0.01090413,0,1.7,1.921578
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,37.12956,37.12956,0.1867929,0.1867929,1.639424,0,0.5036629,0.1867929,0,0,0,0,0,0,1.452632,1.38,1.544567,3.163578,1.38,0,1.38,5.84389,97.39796,0.1407449,0.2054722,0,1.7,3.163578
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,35.73091,35.73091,0.2064701,0.2064701,0,0,0,0.2064701,0,0,2.775558E-17,0,0.217337,0.2064701,0,0,0.1645675,4.405578,0,0.217337,-0.217337,5.614796,93.57975,0.1407449,0.2271172,0,0,4.405578
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,34.88346,34.88346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.406053,4.188241,0,0,0,5.614796,93.57975,0.1407449,0,0,0,4.188241
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,34.18069,34.18069,0.08373452,0.08373452,0,0,0,0.08373452,0,0,1.387779E-17,0,0.0881416,0.08373452,0,0,0.406053,4.188241,0,0.0881416,-0.0881416,5.521887,92.03127,0.1407449,0.09210797,0,0,4.188241
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,33.44347,33.44347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5039881,4.1001,0,0,0,5.521887,92.03127,0.1407449,0,0,0,4.1001
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,32.84406,32.84406,0.2749088,0.2749088,0,0,0,0.2749088,0,0,5.551115E-17,0,0.2893777,0.2749088,0,0,0.5039881,4.1001,0,0.2893777,-0.2893777,5.216856,86.94743,0.1407449,0.3023997,0,0,4.1001
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,32.38243,32.38243,0.04058089,0.04058089,0,0,0,0.04058089,0,0,6.938894E-18,0,0.04271673,0.04058089,0,0,0.8255189,3.810722,0,0.04271673,-0.04271673,5.171829,86.19697,0.1407449,0.04463898,0,0,3.810722
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,31.87947,31.87947,0.1763561,0.1763561,0,0,0,0.1763561,0,0,2.775558E-17,0,0.185638,0.1763561,0,0,0.8729819,3.768005,0,0.185638,-0.185638,4.976149,82.93565,0.1407449,0.1939917,0,0,3.768005
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,31.47297,31.47297,0.1704224,0.1704224,0,0,0,0.1704224,0,0,0,0,0.179392,0.1704224,0,0,1.079246,3.582367,0,0.179392,-0.179392,4.787053,79.78406,0.1407449,0.1874646,0,0,3.582367
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07319362,32.45634,31.21804,0.2015504,0.2015504,0,0,0,0.2015504,36.3153,0,0,0.07319362,0.2121583,0.2015504,0,0,1.278571,3.402975,0,0.1389647,-0.1389647,4.640572,77.3427,0.1407449,0.2217054,0.0585549,0,3.476169
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4344392,38.57966,30.94934,1.019758,1.019758,0,0,0,1.019758,42.60218,0,0,0.4344392,1.073429,1.019758,0,0,1.432976,3.26401,0,0.6389903,-0.6389903,3.967017,66.11681,0.1407449,1.121734,0.3475514,0,3.69845
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7842379,46.53533,32.05172,0.7169708,0.7169708,0,0,0,0.7169708,109.3821,0,0,0.7842379,0.7547061,0.7169708,0,0,2.142965,2.62502,0.02953177,0,0.02953177,3.995033,66.58375,0.1407414,0.7886679,0.6273903,0,3.409258
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.9098797,52.21865,34.78011,1.007457,1.007457,0,0,0,1.007457,90.31453,0,0,0.9098797,1.060481,1.007457,0,0,2.113433,2.651599,0,0.150601,-0.150601,3.836286,63.93797,0.1407414,1.108202,0.7279037,0,3.561478
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.000943,57.39713,37.53606,0.8087259,0.8087259,0,0,0,0.8087259,123.7679,0,0,1.000943,0.8512904,0.8087259,0,0,2.280768,2.500998,0.1496524,0,0.1496524,3.978258,66.30417,0.140724,0.8895985,0.8007542,0,3.501941
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.194381,64.60332,39.69259,1.074576,1.074576,0,0,0,1.074576,111.1491,0,0,1.194381,1.131132,1.074576,0,0,2.131115,2.635685,0.06324915,0,0.06324915,4.038262,67.30423,0.1407167,1.182033,0.9555051,0,3.830066
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.251779,68.26858,41.47018,0.8982279,0.8982279,0,0,0,0.8982279,139.361,0,0,1.251779,0.9455031,0.8982279,0,0,2.067866,2.692609,0.3062763,0,0.3062763,4.328821,72.14687,0.1406812,0.9880507,1.001423,0,3.944389
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.300837,71.82567,43.24777,0.2791929,0.2791929,0,0,0,0.2791929,465.9277,0,0,1.300837,0.2938872,0.2791929,0,0,1.76159,2.968258,1.00695,0,1.00695,5.284097,88.06812,0.1405645,0.3071121,1.04067,0,4.269095
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.152089,68.92454,44.14346,0.8893645,0.8893645,0,0,0,0.8893645,129.5406,0,0,1.152089,0.9361732,0.8893645,0,0,0.7546404,3.874513,0.2159154,0,0.2159154,5.488933,91.48203,0.1405395,0.978301,0.9216709,0,5.026601
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9082282,63.02939,44.29503,0.2393493,0.2393493,0,0,0,0.2393493,379.4572,0.1175566,0,0.9082282,0.2519467,0.2393493,0,0,0.538725,4.068837,0.538725,0,0.538725,6.000012,100,0.1404772,0.2632843,0.7265826,0,4.977065
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5601293,55.45758,44.48795,0.6929141,0.6929141,0,0,0,0.6929141,80.83675,0,0,0.5601293,0.7293833,0.6929141,0,0,0,4.553689,0,0.169254,-0.169254,5.821603,97.02651,0.1404772,0.7622055,0.4481034,0,5.113818
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2727459,48.75034,43.64049,0.9894905,0.9894905,0,0,0,0.9894905,27.56428,0,1.110223E-16,0.2727459,1.041569,0.9894905,0,0,0.18806,4.384435,0,0.768823,-0.768823,5.011192,83.5197,0.1404772,1.08844,0.2181967,0,4.657181
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,42.0076,42.0076,1.695576,1.695576,1.7,0,0.5202,1.695576,0,0,0,0,0,0,0.004424186,0.004202977,1.042308,3.615612,0.004202977,0,0.004202977,5.015179,83.58615,0.1404778,1.865133,0,1.7,3.615612
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,40.34713,40.34713,0.4117483,0.4117483,0,0,0,0.4117483,0,0,5.551115E-17,0,0.4334193,0.4117483,0,0,1.038105,3.619395,0,0.4334193,-0.4334193,4.558315,75.97177,0.1404778,0.4529231,0,0,3.619395
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,38.65911,38.65911,0.1037924,0.1037924,0,0,0,0.1037924,0,0,0,0,0.1092552,0.1037924,0,0,1.519682,3.185975,0,0.1092552,-0.1092552,4.44315,74.05235,0.1404778,0.1141717,0,0,3.185975
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,37.20535,37.20535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.641076,3.07672,0,0,0,4.44315,74.05235,0.1404778,0,0,0,3.07672
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,35.79292,35.79292,0.03242934,0.03242934,0,0,0,0.03242934,0,0,0,0,0.03413615,0.03242934,0,0,1.641076,3.07672,0,0.03413615,-0.03413615,4.407167,73.45264,0.1404778,0.03567228,0,0,3.07672
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,34.93858,34.93858,0.2190625,0.2190625,0,0,0,0.2190625,0,0,2.775558E-17,0,0.2305921,0.2190625,0,0,1.679006,3.042584,0,0.2305921,-0.2305921,4.164102,69.40157,0.1404778,0.2409688,0,0,3.042584
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,34.22203,34.22203,0.006852786,0.006852786,0,0,0,0.006852786,0,0,8.673617E-19,0,0.007213458,0.006852786,0,0,1.935219,2.811992,0,0.007213458,-0.007213458,4.156498,69.27483,0.1404778,0.007538064,0,0,2.811992
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,33.46414,33.46414,0.1056269,0.1056269,0,0,0,0.1056269,0,0,1.387779E-17,0,0.1111863,0.1056269,0,0,1.943234,2.804778,0,0.1111863,-0.1111863,4.039298,67.3215,0.1404778,0.1161896,0,0,2.804778
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,32.86472,32.86472,0.1002889,0.1002889,0,0,0,0.1002889,0,0,0,0,0.1055673,0.1002889,0,0,2.066774,2.693592,0,0.1055673,-0.1055673,3.92802,65.46687,0.1404778,0.1103178,0,0,2.693592
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,32.38243,32.38243,0.067918,0.067918,0,0,0,0.067918,0,0,1.387779E-17,0,0.07149263,0.067918,0,0,2.184071,2.588025,0,0.07149263,-0.07149263,3.85266,64.21088,0.1404778,0.0747098,0,0,2.588025
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,31.87947,31.87947,0.03132744,0.03132744,0,0,0,0.03132744,0,0,0,0,0.03297625,0.03132744,0,0,2.263508,2.516532,0,0.03297625,-0.03297625,3.8179,63.63154,0.1404778,0.03446018,0,0,2.516532
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,31.4523,31.4523,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0.04388295,0.04168881,0,0,2.300148,2.483556,0,0.04388295,-0.04388295,3.771643,62.8606,0.1404778,0.04585769,0,0,2.483556
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04372116,31.93473,31.19737,0.03944871,0.03944871,0,0,0,0.03944871,110.8304,0,0,0.04372116,0.04152495,0.03944871,0,0,2.348907,2.439673,0.002196205,0,0.002196205,3.773727,62.89532,0.1404776,0.04339358,0.03497693,0,2.483394
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.415413,38.18641,30.908,0.8051004,0.8051004,0,0,0,0.8051004,51.59766,0,0,0.415413,0.8474741,0.8051004,0,0,2.34671,2.441649,0,0.4320611,-0.4320611,3.318295,55.3048,0.1404776,0.8856104,0.3323304,0,2.857063
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7775458,46.39917,32.05172,0.4512161,0.4512161,0,0,0,0.4512161,172.3223,0,0,0.7775458,0.4749643,0.4512161,0,0,2.826778,2.009588,0.3025815,0,0.3025815,3.605349,60.08902,0.1404426,0.4963377,0.6220366,0,2.787134
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.093248,56.38688,34.84212,0.3943109,0.3943109,0,0,0,0.3943109,277.2555,0,0,1.093248,0.4150641,0.3943109,0,0,2.524197,2.281912,0.6781844,0,0.6781844,4.248731,70.81204,0.1403643,0.433742,0.8745988,0,3.37516
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.019574,57.96174,37.65319,0.1590871,0.1590871,0,0,0,0.1590871,640.8903,0,0,1.019574,0.1674601,0.1590871,0,0,1.846012,2.892278,0.8521136,0,0.8521136,5.057117,84.28511,0.140266,0.1749958,0.8156589,0,3.911851
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.164917,64.03676,39.83728,0.5411656,0.5411656,0,0,0,0.5411656,215.2607,0,0,1.164917,0.569648,0.5411656,0,0,0.9938989,3.65918,0.5952689,0,0.5952689,5.621839,93.69712,0.1401974,0.5952822,0.9319336,0,4.824097
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.434489,73.49083,41.58731,0.1869677,0.1869677,0,0,0,0.1869677,767.2389,0.8390511,0,1.434489,0.1968081,0.1869677,0,0,0.3986299,4.194922,0.3986299,0,0.3986299,6.000012,100,0.1401515,0.2056645,1.147591,0,5.629411
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.043208,65.2172,43.3649,0.8447171,0.8447171,0,0,0,0.8447171,123.4979,0.1540317,0,1.043208,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1401515,0.9291888,0.8345661,0,5.596897
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.156531,69.18389,44.26058,1.297942,1.297942,0.425,0,0.172125,1.297942,89.10501,0.2376451,0,1.156531,0.9188861,0.8729417,0,0,0,4.553689,0,0,0,6.000012,100,0.1401515,1.427736,0.925225,1.7,5.71022
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8959429,62.92037,44.4535,0.3802092,0.3802092,0,0,0,0.3802092,235.6447,0.4957227,0,0.8959429,0.4002202,0.3802092,0,0,0,4.553689,0,0,0,6.000012,100,0.1401515,0.4182302,0.7167544,0,5.449632
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.6044031,56.52743,44.60508,0.4304055,0.4304055,0,0,0,0.4304055,140.4265,0.1513447,0,0.6044031,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.1401515,0.473446,0.4835225,0,5.158092
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2329344,48.10332,43.75762,0.4228191,0.4228191,0,0,0,0.4228191,55.09079,0,0,0.2329344,0.4450728,0.4228191,0,0,0,4.553689,0,0.2121384,-0.2121384,5.776399,96.27312,0.1401515,0.4651011,0.1863475,0,4.786623
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,42.12472,42.12472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2357093,4.34155,0,0,0,5.776399,96.27312,0.1401515,0,0,0,4.34155
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,40.45737,40.45737,0.2334274,0.2334274,0,0,0,0.2334274,0,0,2.775558E-17,0,0.245713,0.2334274,0,0,0.2357093,4.34155,0,0.245713,-0.245713,5.517394,91.95639,0.1401515,0.2567701,0,0,4.34155
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,38.7349,38.7349,1.267636,1.267636,1.7,0,0.5202,1.267636,0,0,0,0,0,0,0.4323643,0.4107461,0.5087237,4.095838,0.4107461,0,0.4107461,5.907062,98.45084,0.1402119,1.394399,0,1.7,4.095838
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,37.28114,37.28114,0.552246,0.552246,0,0,0,0.552246,0,0,0,0,0.5813116,0.552246,0,0,0.09797765,4.465509,0,0.5813116,-0.5813116,5.294306,88.23826,0.1402119,0.6074706,0,0,4.465509
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,35.84804,35.84804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7438794,3.884197,0,0,0,5.294306,88.23826,0.1402119,0,0,0,3.884197
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,34.95924,34.95924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7438794,3.884197,0,0,0,5.294306,88.23826,0.1402119,0,0,0,3.884197
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,34.2427,34.2427,0.2179663,0.2179663,0,0,0,0.2179663,0,0,2.775558E-17,0,0.2294382,0.2179663,0,0,0.7438794,3.884197,0,0.2294382,-0.2294382,5.052457,84.20744,0.1402119,0.2397629,0,0,3.884197
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,33.46414,33.46414,0.06300173,0.06300173,0,0,0,0.06300173,0,0,0,0,0.06631761,0.06300173,0,0,0.9988108,3.654759,0,0.06631761,-0.06631761,4.982552,83.04237,0.1402119,0.0693019,0,0,3.654759
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,32.86472,32.86472,0.07829619,0.07829619,0,0,0,0.07829619,0,0,1.387779E-17,0,0.08241704,0.07829619,0,0,1.072497,3.588442,0,0.08241704,-0.08241704,4.895677,81.59445,0.1402119,0.08612581,0,0,3.588442
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,32.38243,32.38243,0.1806169,0.1806169,0,0,0,0.1806169,0,0,0,0,0.1901231,0.1806169,0,0,1.164072,3.506025,0,0.1901231,-0.1901231,4.69527,78.25433,0.1402119,0.1986786,0,0,3.506025
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,31.83813,31.83813,0.01948736,0.01948736,0,0,0,0.01948736,0,0,0,0,0.02051301,0.01948736,0,0,1.375319,3.315902,0,0.02051301,-0.02051301,4.673647,77.89396,0.1402119,0.0214361,0,0,3.315902
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,31.39029,31.39029,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0.14656,0.139232,0,0,1.398112,3.295388,0,0.14656,-0.14656,4.519159,75.31917,0.1402119,0.1531552,0,0,3.295388
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.0878763,32.63052,31.14225,0.2930408,0.2930408,0,0,0,0.2930408,29.98774,0,0,0.0878763,0.308464,0.2930408,0,0,1.560956,3.148829,0,0.2205877,-0.2205877,4.286639,71.44384,0.1402119,0.3223449,0.07030104,0,3.236705
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4238797,38.2769,30.84599,0.805893,0.805893,0,0,0,0.805893,52.59751,0,1.110223E-16,0.4238797,0.8483084,0.805893,0,0,1.806054,2.928241,0,0.4244288,-0.4244288,3.839252,63.9874,0.1402119,0.8864823,0.3391037,0,3.35212
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8199982,47.22153,32.01038,0.4319316,0.4319316,0,0,0,0.4319316,189.8445,0,0,0.8199982,0.4546648,0.4319316,0,0,2.277641,2.503812,0.3653334,0,0.3653334,4.185838,69.76382,0.1401698,0.4751247,0.6559986,0,3.32381
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9567702,53.36001,34.88346,0.7619374,0.7619374,0,0,0,0.7619374,125.5707,0,0,0.9567702,0.8020393,0.7619374,0,0,1.912308,2.832612,0.1547309,0,0.1547309,4.332628,72.21033,0.1401521,0.8381311,0.7654162,0,3.789382
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9555302,56.58492,37.72898,0,0,0,0,0,0,0,0,0,0.9555302,0,0,0,0,1.757577,2.97187,0.9555302,0,0.9555302,5.239124,87.31856,0.1400422,0,0.7644241,0,3.9274
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8241136,56.13305,39.91996,0,0,0,0,0,0,0,0.02206704,0,0.8241136,0,0,0,0,0.8020466,3.831847,0.8020466,0,0.8020466,6.000012,100,0.1399502,0,0.6592909,0,4.655961
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.027852,62.87683,41.69755,0.2418135,0.2418135,0,0,0,0.2418135,425.0598,0.7733114,0,1.027852,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1399502,0.2659948,0.8222815,0,5.581541
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.043133,65.35392,43.48203,1.401488,1.401488,0.425,0,0.172125,1.401488,74.43038,0.01525073,0,1.043133,1.027882,0.976488,0,0,0,4.553689,0,0,0,6.000012,100,0.1399502,1.541637,0.8345063,1.7,5.596822
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.012788,65.69994,44.41216,0.4464823,0.4464823,0,0,0,0.4464823,226.8372,0.5428066,0,1.012788,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1399502,0.4911305,0.8102304,0,5.566477
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.796396,60.73875,44.57063,0.08985986,0.08985986,0,0,0,0.08985986,886.2644,0.7018067,0,0.796396,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1399502,0.09884585,0.6371168,0,5.350085
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5394951,55.27477,44.72221,0.7562687,0.7562687,0,0,0,0.7562687,71.33644,0,0,0.5394951,0.7960723,0.7562687,0,0,0,4.553689,0,0.2565772,-0.2565772,5.729556,95.49241,0.1399502,0.8318955,0.4315961,0,5.093184
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1839445,47.28844,43.87475,0.537777,0.537777,0,0,0,0.537777,34.20461,0,0,0.1839445,0.566081,0.537777,0,0,0.2850857,4.297112,0,0.3821365,-0.3821365,5.326749,88.77897,0.1399502,0.5915547,0.1471556,0,4.481056
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,42.2074,42.2074,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0.3297987,0.3133088,0,0,0.7096819,3.914975,0,0.3297987,-0.3297987,4.97911,82.98501,0.1399502,0.3446397,0,0,3.914975
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,40.54005,40.54005,0.6139235,0.6139235,0,0,0,0.6139235,0,0,1.110223E-16,0,0.6462353,0.6139235,0,0,1.076125,3.585176,0,0.6462353,-0.6462353,4.297918,71.63183,0.1399502,0.6753159,0,0,3.585176
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,38.79691,38.79691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.794164,2.938941,0,0,0,4.297918,71.63183,0.1399502,0,0,0,2.938941
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,37.32248,37.32248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.794164,2.938941,0,0,0,4.297918,71.63183,0.1399502,0,0,0,2.938941
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,35.88938,35.88938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.794164,2.938941,0,0,0,4.297918,71.63183,0.1399502,0,0,0,2.938941
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,34.97992,34.97992,0.1626185,0.1626185,0,0,0,0.1626185,0,0,0,0,0.1711774,0.1626185,0,0,1.794164,2.938941,0,0.1711774,-0.1711774,4.117482,68.62456,0.1399502,0.1788803,0,0,2.938941
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,34.2427,34.2427,0.1232913,0.1232913,0,0,0,0.1232913,0,0,1.387779E-17,0,0.1297804,0.1232913,0,0,1.984361,2.767764,0,0.1297804,-0.1297804,3.980681,66.34455,0.1399502,0.1356205,0,0,2.767764
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,33.48481,33.48481,0.104944,0.104944,0,0,0,0.104944,0,0,1.387779E-17,0,0.1104673,0.104944,0,0,2.128561,2.637984,0,0.1104673,-0.1104673,3.864239,64.40385,0.1399502,0.1154383,0,0,2.637984
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,32.86472,32.86472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.251303,2.527516,0,0,0,3.864239,64.40385,0.1399502,0,0,0,2.527516
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,32.38243,32.38243,0.1621227,0.1621227,0,0,0,0.1621227,0,0,2.775558E-17,0,0.1706555,0.1621227,0,0,2.251303,2.527516,0,0.1706555,-0.1706555,3.684352,61.40574,0.1399502,0.178335,0,0,2.527516
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,31.83813,31.83813,0.2836894,0.2836894,0,0,0,0.2836894,0,0,0,0,0.2986204,0.2836894,0,0,2.44092,2.356861,0,0.2986204,-0.2986204,3.369578,56.15952,0.1399502,0.3120583,0,0,2.356861
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.772721,2.05824,0,0,0,3.369578,56.15952,0.1399502,0,0,0,2.05824
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05577837,32.04223,31.10091,0.01856448,0.01856448,0,0,0,0.01856448,300.4576,0,0,0.05577837,0.01954155,0.01856448,0,0,2.772721,2.05824,0.03623682,0,0.03623682,3.403955,56.73248,0.1399461,0.02042092,0.0446227,0,2.114019
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3629892,37.1301,30.81154,0.2731199,0.2731199,0,0,0,0.2731199,132.9047,0,0,0.3629892,0.2874946,0.2731199,0,0,2.736484,2.090853,0.07549466,0,0.07549466,3.475576,57.92615,0.1399374,0.3004318,0.2903914,0,2.453843
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7098227,44.95295,31.97593,0,0,0,0,0,0,0,0,0,0.7098227,0,0,0,0,2.660989,2.158799,0.7098227,0,0.7098227,4.148973,69.14941,0.1398561,0,0.5678581,0,2.868621
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9758973,53.79823,34.89724,0.634733,0.634733,0,0,0,0.634733,153.7493,0,0,0.9758973,0.6681399,0.634733,0,0,1.951167,2.797639,0.3077573,0,0.3077573,4.440937,74.01547,0.1398208,0.6982062,0.7807178,0,3.773536
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.090175,59.79337,37.80477,0,0,0,0,0,0,0,0,0,1.090175,0,0,0,0,1.643409,3.074621,1.090175,0,1.090175,5.475168,91.25261,0.1396962,0,0.8721397,0,4.164795
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.43751,71.55486,40.03709,0.1352802,0.1352802,0,0,0,0.1352802,1062.617,0.741875,0,1.43751,0.1424002,0.1352802,0,0,0.5532346,4.055778,0.5532346,0,0.5532346,6.000012,100,0.139633,0.1488082,1.150008,0,5.493288
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.481439,75.17932,41.81468,0,0,0,0,0,0,0,1.481439,0,1.481439,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139633,0,1.185151,0,6.035128
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.436635,76.25957,43.64049,0.9975058,0.9975058,0,0,0,0.9975058,144.0227,0.3866288,0,1.436635,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.139633,1.097256,1.149308,0,5.990324
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.24651,71.93586,44.52929,0,0,0,0,0,0,0,1.24651,0,1.24651,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139633,0,0.9972084,0,5.8002
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.044432,66.81563,44.68776,0.5525957,0.5525957,0,0,0,0.5525957,189.0048,0.4627527,0,1.044432,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.139633,0.6078553,0.8355459,0,5.598121
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6650577,58.14421,44.88067,0.5903041,0.5903041,0,0,0,0.5903041,112.6636,0.04368496,0,0.6650577,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.139633,0.6493344,0.5320461,0,5.218747
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2658463,48.97279,43.98499,0.08458395,0.08458395,0,0,0,0.08458395,314.2987,0.1768105,0,0.2658463,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.139633,0.09304235,0.212677,0,4.819535
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,42.32453,42.32453,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.139633,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,40.61584,40.61584,0.2381026,0.2381026,0,0,0,0.2381026,0,0,5.551115E-17,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.139633,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,38.89337,38.89337,0.1611058,0.1611058,0,0,0,0.1611058,0,0,2.775558E-17,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.139633,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,37.37759,37.37759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.139633,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,35.92383,35.92383,0.1660768,0.1660768,0,0,0,0.1660768,0,0,2.775558E-17,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.139633,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,35.01437,35.01437,0.07470419,0.07470419,0,0,0,0.07470419,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.139633,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,34.27715,34.27715,0.06037564,0.06037564,0,0,0,0.06037564,0,0,1.387779E-17,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.139633,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,33.50548,33.50548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.139633,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,32.86472,32.86472,0.3046816,0.3046816,0,0,0,0.3046816,0,0,5.551115E-17,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.139633,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,32.36176,32.36176,0.1197917,0.1197917,0,0,0,0.1197917,0,0,1.387779E-17,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.139633,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,31.79679,31.79679,0.1406075,0.1406075,0,0,0,0.1406075,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.139633,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,31.33517,31.33517,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.139633,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01991535,31.39436,31.05958,0.1855711,0.1855711,0,0,0,0.1855711,10.73193,0,0,0.01991535,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1754226,-0.1754226,3.415382,56.92292,0.139633,0.2041282,0.01593228,0,2.297032
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3184204,36.28421,30.7702,0.7222613,0.7222613,0,0,0,0.7222613,44.0866,0,0,0.3184204,0.760275,0.7222613,0,0,2.724439,2.101694,0,0.4418546,-0.4418546,2.949626,49.16034,0.139633,0.7944874,0.2547363,0,2.420114
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6713325,44.18972,31.97593,0,0,0,0,0,0,0,0,0,0.6713325,0,0,0,0,3.215389,1.659839,0.6713325,0,0.6713325,3.586508,59.77502,0.1395564,0,0.537066,0,2.331172
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.112406,56.96785,34.95924,0,0,0,0,0,0,0,0,0,1.112406,0,0,0,0,2.544056,2.264038,1.112406,0,1.112406,4.641829,77.36367,0.1394297,0,0.8899248,0,3.376444
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.070777,59.44733,37.90123,0.4786741,0.4786741,0,0,0,0.4786741,223.6965,0,0,1.070777,0.5038674,0.4786741,0,0,1.43165,3.265204,0.5669097,0,0.5669097,5.179647,86.32728,0.1393652,0.5265415,0.8566217,0,4.335981
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.38974,70.35098,40.14733,0.6646158,0.6646158,0,0,0,0.6646158,209.1043,0,0,1.38974,0.6995955,0.6646158,0,0,0.8647406,3.775422,0.6901447,0,0.6901447,5.834376,97.2394,0.1392867,0.7310773,1.111792,0,5.165163
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.404008,73.0574,41.9318,0.7760049,0.7760049,0,0,0,0.7760049,180.9277,0.4125649,0,1.404008,0.8168472,0.7760049,0,0,0.1745959,4.396553,0.1745959,0,0.1745959,6.000012,100,0.1392669,0.8536053,1.123206,0,5.80056
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.184533,69.25642,43.71628,0.4450492,0.4450492,0,0,0,0.4450492,266.1577,0.7160598,0,1.184533,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1392669,0.4895541,0.9476261,0,5.738222
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8809946,62.78845,44.64642,0,0,0,0,0,0,0,0.8809946,0,0.8809946,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392669,0,0.7047957,0,5.434683
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6958134,58.73816,44.80488,0.9741681,0.9741681,0,0,0,0.9741681,71.42641,0,1.110223E-16,0.6958134,1.02544,0.9741681,0,0,0,4.553689,0,0.3296267,-0.3296267,5.652555,94.20906,0.1392669,1.071585,0.5566507,0,5.249502
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2976054,50.5998,44.95646,0,0,0,0,0,0,0,0,0,0.2976054,0,0,0,0,0.3662519,4.224062,0.2976054,0,0.2976054,5.934888,98.9146,0.1392331,0,0.2380843,0,4.521667
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.212573,48.03165,44.06767,0.4833294,0.4833294,0,0,0,0.4833294,43.98097,0,0,0.212573,0.5087678,0.4833294,0,0,0.06864654,4.491907,0,0.2961948,-0.2961948,5.622672,93.71101,0.1392331,0.5316623,0.1700584,0,4.70448
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,42.40031,42.40031,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,1.241977,1.179878,0,0,0.3977519,4.195712,0,1.241977,-1.241977,4.313513,71.89174,0.1392331,1.297866,0,0,4.195712
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,40.69163,40.69163,0.9767329,0.9767329,0,0,0,0.9767329,0,0,1.110223E-16,0,1.02814,0.9767329,0,0,1.777726,2.953735,0,1.02814,-1.02814,3.229758,53.8292,0.1392331,1.074406,0,0,2.953735
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,38.94849,38.94849,1.105227,1.105227,0,0,0,1.105227,0,0,0,0,1.163397,1.105227,0,0,2.920104,1.925596,0,1.163397,-1.163397,2.00343,33.39044,0.1392331,1.21575,0,0,1.925596
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,37.4396,37.4396,0.9208012,0.9208012,1.7,0,0.5202,0.9208012,0,0,0,0,0,0,0.7791988,0.7402388,4.212767,0.7621986,0.7402388,0,0.7402388,2.705683,45.09462,0.1393417,1.012881,0,1.7,0.7621986
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,35.96517,35.96517,0.08525942,0.08525942,1.537891,0,0.4759443,0.08525942,0,0,0,0,0,0,1.452632,1.38,3.472528,1.428414,1.38,0,1.38,4.014865,66.91429,0.1394599,0.09378537,0,1.7,1.428414
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,35.03503,35.03503,0.04979543,0.04979543,1.502427,0,0.4662626,0.04979543,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.092528,2.670413,1.38,0,1.38,5.324049,88.73396,0.1395692,0.05477498,0,1.7,2.670413
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,34.27715,34.27715,0.1130923,0.1130923,0,0,0,0.1130923,0,0,0,0,0.1190446,0.1130923,0,0,0.7125282,3.912414,0,0.1190446,-0.1190446,5.198565,86.64257,0.1395692,0.1244016,0,0,3.912414
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,33.48481,33.48481,0.06325907,0.06325907,0,0,0,0.06325907,0,0,0,0,0.0665885,0.06325907,0,0,0.8447999,3.793369,0,0.0665885,-0.0665885,5.128374,85.47273,0.1395692,0.06958498,0,0,3.793369
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,32.84406,32.84406,0.1340979,0.1340979,0,0,0,0.1340979,0,0,2.775558E-17,0,0.1411557,0.1340979,0,0,0.9187871,3.72678,0,0.1411557,-0.1411557,4.979583,82.99288,0.1395692,0.1475077,0,0,3.72678
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,32.32042,32.32042,0.1030882,0.1030882,0,0,0,0.1030882,0,0,1.387779E-17,0,0.1085139,0.1030882,0,0,1.075627,3.585625,0,0.1085139,-0.1085139,4.865199,81.08649,0.1395692,0.113397,0,0,3.585625
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,31.78301,31.78301,0.1379155,0.1379155,0,0,0,0.1379155,0,0,0,0,0.1451742,0.1379155,0,0,1.196198,3.477111,0,0.1451742,-0.1451742,4.712172,78.53605,0.1395692,0.151707,0,0,3.477111
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,31.29383,31.29383,0.05008141,0.05008141,0,0,0,0.05008141,0,0,6.938894E-18,0,0.05271727,0.05008141,0,0,1.357502,3.331937,0,0.05271727,-0.05271727,4.656603,77.6099,0.1395692,0.05508955,0,0,3.331937
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02850852,31.48395,31.00446,0.13817,0.13817,0,0,0,0.13817,20.63293,0,2.775558E-17,0.02850852,0.1454421,0.13817,0,0,1.416077,3.27922,0,0.1169336,-0.1169336,4.533344,75.55559,0.1395692,0.151987,0.02280681,0,3.307728
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1851805,33.85393,30.69441,0.5914565,0.5914565,0,0,0,0.5914565,31.30924,0,0,0.1851805,0.6225858,0.5914565,0,0,1.546003,3.162286,0,0.4374052,-0.4374052,4.072279,67.87118,0.1395692,0.6506021,0.1481444,0,3.347466
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5320362,41.42582,31.91392,0.5508182,0.5508182,0,0,0,0.5508182,96.59016,0,1.110223E-16,0.5320362,0.5798087,0.5508182,0,0,2.032009,2.724881,0,0.04777241,-0.04777241,4.021922,67.03191,0.1395692,0.6059,0.425629,0,3.256917
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.122277,57.22211,34.97992,0.4344673,0.4344673,0,0,0,0.4344673,258.311,0,0,1.122277,0.457334,0.4344673,0,0,2.08509,2.677108,0.664943,0,0.664943,4.652743,77.54556,0.1394938,0.4779141,0.8978217,0,3.799385
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.026277,58.47728,37.96323,0.6048128,0.6048128,0,0,0,0.6048128,169.6851,0,0,1.026277,0.636645,0.6048128,0,0,1.420147,3.275557,0.3896324,0,0.3896324,5.02238,83.70617,0.1394496,0.6652941,0.821022,0,4.301835
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.135003,63.76272,40.23,0.534978,0.534978,0,0,0,0.534978,212.1589,0,0,1.135003,0.5631347,0.534978,0,0,1.030514,3.626226,0.5718685,0,0.5718685,5.564902,92.74819,0.1393849,0.5884758,0.9080026,0,4.76123
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.180731,67.1187,42.04893,0.4765639,0.4765639,0,0,0,0.4765639,247.7591,0.2204386,0,1.180731,0.5016462,0.4765639,0,0,0.4586457,4.140908,0.4586457,0,0.4586457,6.000012,100,0.139333,0.5242203,0.9445844,0,5.321638
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.333412,73.4884,43.83341,0.2901636,0.2901636,0,0,0,0.2901636,459.538,1.027977,0,1.333412,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.139333,0.3191799,1.066729,0,5.887101
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.700563,58.75191,44.72221,0.5499987,0.5499987,0,0,0,0.5499987,127.3754,0.121617,0,0.700563,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.139333,0.6049986,0.5604504,0,5.254252
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7095705,59.12731,44.88067,0.2175288,0.2175288,0,0,0,0.2175288,326.1961,0.4805928,0,0.7095705,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.139333,0.2392817,0.5676564,0,5.263259
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.309484,50.91291,45.03225,0.3007623,0.3007623,0,0,0,0.3007623,102.8999,0,0,0.309484,0.3165919,0.3007623,0,0,0,4.553689,0,0.007107885,-0.007107885,5.99252,99.87513,0.139333,0.3308386,0.2475872,0,4.863173
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1515861,46.9505,44.14346,0,0,0,0,0,0,0,0.1436884,0,0.1515861,0,0,0,0,0.00789765,4.546581,0.00789765,0,0.00789765,6.000012,100,0.1393321,0,0.1212689,0,4.698167
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,42.43476,42.43476,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1393321,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,40.7743,40.7743,0.5137653,0.5137653,0,0,0,0.5137653,0,0,1.110223E-16,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1393321,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,39.01049,39.01049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1393321,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,37.49472,37.49472,0.796852,0.796852,0,0,0,0.796852,0,0,1.110223E-16,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1393321,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,35.98584,35.98584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1393321,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,35.0557,35.0557,0.09750031,0.09750031,0,0,0,0.09750031,0,0,1.387779E-17,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1393321,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,34.27715,34.27715,0.05082002,0.05082002,0,0,0,0.05082002,0,0,6.938894E-18,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1393321,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,33.48481,33.48481,0.1087104,0.1087104,0,0,0,0.1087104,0,0,1.387779E-17,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1393321,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,32.82338,32.82338,0.2201969,0.2201969,0,0,0,0.2201969,0,0,2.775558E-17,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1393321,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,32.29976,32.29976,0.1148762,0.1148762,0,0,0,0.1148762,0,0,1.387779E-17,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1393321,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,31.721,31.721,0.002921937,0.002921937,0,0,0,0.002921937,0,0,4.336809E-19,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1393321,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,31.23871,31.23871,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1393321,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04281515,31.64951,30.92867,0,0,0,0,0,0,0,0,0,0.04281515,0,0,0,0,2.706863,2.117512,0.04281515,0,0.04281515,3.472674,57.87779,0.1393273,0,0.03425212,0,2.160327
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2683908,35.23657,30.61862,0.618488,0.618488,0,0,0,0.618488,43.39467,0,0,0.2683908,0.65104,0.618488,0,0,2.664048,2.156046,0,0.3826492,-0.3826492,3.069327,51.15535,0.1393273,0.6803368,0.2147126,0,2.424437
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.435781,39.55942,31.8588,0,0,0,0,0,0,0,0,0,0.435781,0,0,0,0,3.089213,1.773397,0.435781,0,0.435781,3.482745,58.04563,0.139278,0,0.3486248,0,2.209178
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9275689,52.82955,34.97992,1.159623,1.159623,0,0,0,1.159623,79.98884,0,0,0.9275689,1.220656,1.159623,0,0,2.653432,2.1656,0,0.2930868,-0.2930868,3.173804,52.89663,0.139278,1.275585,0.7420551,0,3.093168
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.043945,58.95361,38.01835,0.3006704,0.3006704,0,0,0,0.3006704,347.2059,0,0,1.043945,0.3164952,0.3006704,0,0,2.979084,1.872513,0.7274503,0,0.7274503,3.863924,64.39861,0.1391959,0.3307375,0.8351563,0,2.916458
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4880158,49.49302,40.30579,1.040393,1.040393,0,0,0,1.040393,46.90689,0,0,0.4880158,1.09515,1.040393,0,0,2.251634,2.527218,0,0.6071342,-0.6071342,3.223948,53.73237,0.1391959,1.144432,0.3904127,0,3.015234
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9089823,60.55515,42.12472,1.517385,1.517385,1.7,0,0.5202,1.517385,59.90451,0,0,0.9089823,0,0,0.1826146,0.1734839,2.926228,1.920084,1.082466,0,1.082466,4.250866,70.84763,0.1393309,1.669124,0.7271858,1.7,2.829066
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9863164,64.5079,43.95054,0.7438105,0.7438105,1.558384,0,0.4815387,0.7438105,132.6032,0,0,0.9863164,0,0,0.814573,0.7738444,1.843762,2.894303,1.760161,0,1.760161,5.920701,98.67815,0.1394106,0.8181916,0.7890531,1.7,3.88062
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6375883,57.54461,44.88067,0.8892797,0.8892797,0,0,0,0.8892797,71.69717,0,0,0.6375883,0.9360839,0.8892797,0,0,0.08360092,4.478448,0,0.2984956,-0.2984956,5.606059,93.43414,0.1394106,0.9782076,0.5100706,0,5.116036
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5231934,55.22831,44.9978,0.5141419,0.5141419,0,0,0,0.5141419,101.7605,0,0,0.5231934,0.5412019,0.5141419,0,0,0.4152627,4.179953,0,0.01800857,-0.01800857,5.587077,93.11776,0.1394106,0.565556,0.4185547,0,4.703146
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5212026,55.34924,45.14938,0.7733766,0.7733766,0,0,0,0.7733766,67.39312,0,0,0.5212026,0.8140807,0.7733766,0,0,0.4352722,4.161944,0,0.292878,-0.292878,5.278356,87.97243,0.1394106,0.8507143,0.4169621,0,4.683146
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.280565,49.50136,44.21924,0,0,0,0,0,0,0,0,0,0.280565,0,0,0,0,0.7606922,3.869066,0.280565,0,0.280565,5.544523,92.40854,0.1393789,0,0.224452,0,4.149631
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,42.51744,42.51744,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0.7106707,0.6751371,0,0,0.4801272,4.121574,0,0.7106707,-0.7106707,4.795411,79.92336,0.1393789,0.7426508,0,0,4.121574
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,40.80875,40.80875,0.6155305,0.6155305,0,0,0,0.6155305,0,0,1.110223E-16,0,0.6479268,0.6155305,0,0,1.269761,3.410904,0,0.6479268,-0.6479268,4.112436,68.54046,0.1393789,0.6770835,0,0,3.410904
