Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,39.04494,39.04494,0.5877259,0.5877259,0,0,0,0.5877259,0,0,0,0,0.6186588,0.5877259,0,0,1.98968,2.762977,0,0.6186588,-0.6186588,3.460312,57.67176,0.1393789,0.6464985,0,0,2.762977
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,37.51539,37.51539,0.9890965,0.9890965,0,0,0,0.9890965,0,0,2.220446E-16,0,1.041154,0.9890965,0,0,2.677079,2.144318,0,1.041154,-1.041154,2.362839,39.38058,0.1393789,1.088006,0,0,2.144318
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,35.98584,35.98584,0.07748906,0.07748906,0,0,0,0.07748906,0,0,1.387779E-17,0,0.08156743,0.07748906,0,0,3.833917,1.103164,0,0.08156743,-0.08156743,2.27686,37.94759,0.1393789,0.08523796,0,0,1.103164
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,35.03503,35.03503,0.07362967,0.07362967,0,0,0,0.07362967,0,0,1.387779E-17,0,0.07750491,0.07362967,0,0,3.924547,1.021597,0,0.07750491,-0.07750491,2.195162,36.58596,0.1393789,0.08099264,0,0,1.021597
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,34.25648,34.25648,0.3357452,0.3357452,0,0,0,0.3357452,0,0,5.551115E-17,0,0.353416,0.3357452,0,0,4.010664,0.9440916,0,0.353416,-0.353416,1.822629,30.37709,0.1393789,0.3693198,0,0,0.9440916
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,33.46414,33.46414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.403348,0.5906755,0,0,0,1.822629,30.37709,0.1393789,0,0,0,0.5906755
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,32.8096,32.8096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.403348,0.5906755,0,0,0,1.822629,30.37709,0.1393789,0,0,0,0.5906755
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,32.2653,32.2653,0.02142199,0.02142199,0,0,0,0.02142199,0,0,0,0,0.02254946,0.02142199,0,0,4.403348,0.5906755,0,0.02254946,-0.02254946,1.79886,29.98094,0.1393789,0.02356419,0,0,0.5906755
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,31.67966,31.67966,0.1947957,0.1947957,0,0,0,0.1947957,0,0,0,0,0.2050481,0.1947957,0,0,4.428403,0.5681261,0,0.2050481,-0.2050481,1.58272,26.37862,0.1393789,0.2142753,0,0,0.5681261
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,31.1767,31.1767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.656234,0.363078,0,0,0,1.58272,26.37862,0.1393789,0,0,0,0.363078
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1015836,32.58662,30.86666,0,0,0,0,0,0,0,0,0,0.1015836,0,0,0,0,4.656234,0.363078,0.1015836,0,0.1015836,1.679091,27.98479,0.1393675,0,0.08126689,0,0.4646616
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4340159,38.1597,30.55661,0,0,0,0,0,0,0,0,0,0.4340159,0,0,0,0,4.554651,0.4545032,0.4340159,0,0.4340159,2.090834,34.84717,0.1393186,0,0.3472127,0,0.8885191
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6695725,43.96085,31.79679,0.6454372,0.6454372,0,0,0,0.6454372,103.7394,0,0,0.6695725,0.6794076,0.6454372,0,0,4.120635,0.8451175,0,0.009835048,-0.009835048,2.080467,34.67439,0.1393186,0.7099809,0.535658,0,1.51469
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.060333,55.79242,34.97992,0.7507489,0.7507489,0,0,0,0.7507489,141.2367,0,0,1.060333,0.790262,0.7507489,0,0,4.131563,0.8352825,0.2700713,0,0.2700713,2.336679,38.94458,0.1392882,0.8258238,0.8482667,0,1.895616
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8266489,54.12575,38.08036,1.046994,1.046994,0,0,0,1.046994,78.95448,0,0,0.8266489,1.102099,1.046994,0,0,3.861491,1.078347,0,0.2754504,-0.2754504,2.046329,34.10542,0.1392882,1.151694,0.6613191,0,1.904996
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9752982,60.09385,40.38158,1.021853,1.021853,1.7,0,0.5202,1.021853,95.44404,0,0,0.9752982,0,0,0.6781465,0.6442392,4.167548,0.8028962,1.619537,0,1.619537,3.582757,59.71251,0.1394183,1.124039,0.7802386,1.7,1.778194
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.231833,68.69419,42.24185,0.6223574,0.6223574,1.7,0,0.5202,0.6223574,197.9301,0,0,1.231833,0,0,1.077643,1.023761,2.54801,2.26048,2.255593,0,2.255593,5.722601,95.37649,0.1394765,0.6845931,0.985466,1.7,3.492312
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.153525,68.86987,44.06767,0.6863282,0.6863282,0,0,0,0.6863282,168.072,0.1386577,0,1.153525,0.7224507,0.6863282,0,0,0.292417,4.290514,0.292417,0,0.292417,6.000012,100,0.1394437,0.754961,0.9228204,0,5.444039
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.238642,72.25377,44.95646,0.3025156,0.3025156,0,0,0,0.3025156,409.4475,0.9202051,0,1.238642,0.3184374,0.3025156,0,0,0,4.553689,0,0,0,6.000012,100,0.1394437,0.3327671,0.990914,0,5.792331
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.018307,66.61749,45.07359,0,0,0,0,0,0,0,1.018307,0,1.018307,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1394437,0,0.8146458,0,5.571996
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6868019,59.00292,45.22517,0.8752858,0.8752858,0,0,0,0.8752858,78.46601,0,1.110223E-16,0.6868019,0.9213535,0.8752858,0,0,0,4.553689,0,0.2345516,-0.2345516,5.752773,95.87936,0.1394437,0.9628144,0.5494415,0,5.240491
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2950217,49.86243,44.29503,0.4800315,0.4800315,0,0,0,0.4800315,61.45881,0,0,0.2950217,0.5052963,0.4800315,0,0,0.2606129,4.319137,0,0.2102747,-0.2102747,5.531124,92.18521,0.1394437,0.5280347,0.2360173,0,4.614159
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,42.55189,42.55189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4942515,4.108862,0,0,0,5.531124,92.18521,0.1394437,0,0,0,4.108862
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,40.85009,40.85009,0.1705135,0.1705135,0,0,0,0.1705135,0,0,2.775558E-17,0,0.1794879,0.1705135,0,0,0.4942515,4.108862,0,0.1794879,-0.1794879,5.341927,89.03194,0.1394437,0.1875649,0,0,4.108862
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,39.06561,39.06561,0.2245124,0.2245124,0,0,0,0.2245124,0,0,2.775558E-17,0,0.2363289,0.2245124,0,0,0.6936825,3.929375,0,0.2363289,-0.2363289,5.092814,84.88007,0.1394437,0.2469637,0,0,3.929375
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,37.53606,37.53606,0.8403084,0.8403084,0,0,0,0.8403084,0,0,1.110223E-16,0,0.8845352,0.8403084,0,0,0.9562702,3.693046,0,0.8845352,-0.8845352,4.160432,69.3404,0.1394437,0.9243393,0,0,3.693046
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,36.00651,36.00651,0.2196042,0.2196042,0,0,0,0.2196042,0,0,2.775558E-17,0,0.2311623,0.2196042,0,0,1.939087,2.808511,0,0.2311623,-0.2311623,3.916766,65.2793,0.1394437,0.2415646,0,0,2.808511
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,35.01437,35.01437,0.1117275,0.1117275,0,0,0,0.1117275,0,0,1.387779E-17,0,0.1176079,0.1117275,0,0,2.195934,2.577348,0,0.1176079,-0.1176079,3.792796,63.21315,0.1394437,0.1229002,0,0,2.577348
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,34.2427,34.2427,0.1446776,0.1446776,0,0,0,0.1446776,0,0,2.775558E-17,0,0.1522922,0.1446776,0,0,2.326609,2.45974,0,0.1522922,-0.1522922,3.632266,60.53765,0.1394437,0.1591454,0,0,2.45974
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,33.44347,33.44347,0.1076237,0.1076237,0,0,0,0.1076237,0,0,1.387779E-17,0,0.1132881,0.1076237,0,0,2.495823,2.307448,0,0.1132881,-0.1132881,3.51285,58.54739,0.1394437,0.118386,0,0,2.307448
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,32.76826,32.76826,0.02839176,0.02839176,0,0,0,0.02839176,0,0,3.469447E-18,0,0.02988607,0.02839176,0,0,2.621699,2.19416,0,0.02988607,-0.02988607,3.481348,58.02234,0.1394437,0.03123094,0,0,2.19416
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,32.22396,32.22396,0.07648092,0.07648092,0,0,0,0.07648092,0,0,1.387779E-17,0,0.08050623,0.07648092,0,0,2.654905,2.164274,0,0.08050623,-0.08050623,3.396487,56.60799,0.1394437,0.08412901,0,0,2.164274
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,31.64521,31.64521,0.0813556,0.0813556,0,0,0,0.0813556,0,0,1.387779E-17,0,0.08563748,0.0813556,0,0,2.744357,2.083768,0,0.08563748,-0.08563748,3.306217,55.1035,0.1394437,0.08949117,0,0,2.083768
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,31.12158,31.12158,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0.08176748,0.07767911,0,0,2.839509,1.99813,0,0.08176748,-0.08176748,3.220026,53.667,0.1394437,0.08544702,0,0,1.99813
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.0291957,31.30206,30.81154,0.05247307,0.05247307,0,0,0,0.05247307,55.63939,0,0,0.0291957,0.05523481,0.05247307,0,0,2.930362,1.916363,0,0.02603912,-0.02603912,3.192579,53.20954,0.1394437,0.05772038,0.02335656,0,1.945559
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2556902,34.84919,30.46016,0.1214868,0.1214868,0,0,0,0.1214868,210.4675,0,0,0.2556902,0.1278808,0.1214868,0,0,2.959295,1.890324,0.1278093,0,0.1278093,3.313829,55.23038,0.1394293,0.1336355,0.2045521,0,2.146014
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6573942,43.68419,31.76234,0.9231111,0.9231111,0,0,0,0.9231111,71.21507,0,0,0.6573942,0.9716959,0.9231111,0,0,2.831485,2.005352,0,0.3143017,-0.3143017,2.982526,49.70867,0.1394293,1.015422,0.5259153,0,2.662746
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.010615,54.66727,34.97992,0.5974646,0.5974646,0,0,0,0.5974646,169.1507,0,0,1.010615,0.6289101,0.5974646,0,0,3.180709,1.69105,0.3817051,0,0.3817051,3.344643,55.74395,0.1393865,0.6572111,0.8084922,0,2.701666
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.168485,62.05423,38.11481,0.7595764,0.7595764,0,0,0,0.7595764,153.8337,0,0,1.168485,0.7995542,0.7595764,0,0,2.799004,2.034585,0.3689307,0,0.3689307,3.694642,61.57724,0.1393451,0.8355341,0.9347879,0,3.20307
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.332844,69.17926,40.45737,0.2773331,0.2773331,0,0,0,0.2773331,480.5931,0,0,1.332844,0.2919295,0.2773331,0,0,2.430074,2.366623,1.040914,0,1.040914,4.682139,78.0355,0.1392284,0.3050664,1.066275,0,3.699466
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.275386,69.96525,42.32453,0.2815336,0.2815336,0,0,0,0.2815336,453.0138,0,0,1.275386,0.2963512,0.2815336,0,0,1.38916,3.303445,0.9790348,0,0.9790348,5.610933,93.51537,0.1391189,0.309687,1.020309,0,4.578831
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.05349,66.39665,44.14346,0,0,0,0,0,0,0,0.643365,0,1.05349,0,0,0,0,0.4101247,4.184577,0.4101247,0,0.4101247,6.000012,100,0.1390731,0,0.8427917,0,5.238066
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.04258,67.22728,45.07359,0.09762705,0.09762705,0,0,0,0.09762705,1067.921,0.9398147,0,1.04258,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1390731,0.1073898,0.834064,0,5.596269
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7302013,59.93287,45.19072,0.6822093,0.6822093,0,0,0,0.6822093,107.0348,0.01208628,0,0.7302013,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1390731,0.7504302,0.584161,0,5.28389
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3130536,51.27034,45.30784,0.317565,0.317565,0,0,0,0.317565,98.57941,0,0,0.3130536,0.3342789,0.317565,0,0,0,4.553689,0,0.02122526,-0.02122526,5.977639,99.62711,0.1390731,0.3493215,0.2504429,0,4.866743
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2205875,48.50377,44.37771,0.3499173,0.3499173,0,0,0,0.3499173,63.0399,0,0,0.2205875,0.368334,0.3499173,0,0,0.02358363,4.532464,0,0.1477465,-0.1477465,5.8219,97.03147,0.1390731,0.3849091,0.17647,0,4.753051
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,42.63457,42.63457,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0.2088237,0.1983825,0,0,0.1877464,4.384717,0,0.2088237,-0.2088237,5.60178,93.36282,0.1390731,0.2182208,0,0,4.384717
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,40.92588,40.92588,0.1080616,0.1080616,0,0,0,0.1080616,0,0,1.387779E-17,0,0.113749,0.1080616,0,0,0.4197727,4.175893,0,0.113749,-0.113749,5.481879,91.36446,0.1390731,0.1188677,0,0,4.175893
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,39.12074,39.12074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5461605,4.062144,0,0,0,5.481879,91.36446,0.1390731,0,0,0,4.062144
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,37.55673,37.55673,0.1668001,0.1668001,0,0,0,0.1668001,0,0,2.775558E-17,0,0.1755791,0.1668001,0,0,0.5461605,4.062144,0,0.1755791,-0.1755791,5.296802,88.27985,0.1390731,0.1834802,0,0,4.062144
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,36.00651,36.00651,0.09559852,0.09559852,0,0,0,0.09559852,0,0,1.387779E-17,0,0.10063,0.09559852,0,0,0.7412484,3.886565,0,0.10063,-0.10063,5.190729,86.51197,0.1390731,0.1051584,0,0,3.886565
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,35.01437,35.01437,0.05445587,0.05445587,0,0,0,0.05445587,0,0,6.938894E-18,0,0.05732196,0.05445587,0,0,0.8530595,3.785935,0,0.05732196,-0.05732196,5.130306,85.50493,0.1390731,0.05990145,0,0,3.785935
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,34.2427,34.2427,0.1616086,0.1616086,0,0,0,0.1616086,0,0,0,0,0.1701143,0.1616086,0,0,0.9167506,3.728613,0,0.1701143,-0.1701143,4.95099,82.51633,0.1390731,0.1777694,0,0,3.728613
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,33.42969,33.42969,0.05859059,0.05859059,0,0,0,0.05859059,0,0,0,0,0.06167431,0.05859059,0,0,1.105767,3.558499,0,0.06167431,-0.06167431,4.885979,81.43282,0.1390731,0.06444965,0,0,3.558499
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,32.72692,32.72692,0.09340978,0.09340978,0,0,0,0.09340978,0,0,1.387779E-17,0,0.09832608,0.09340978,0,0,1.174294,3.496825,0,0.09832608,-0.09832608,4.782334,79.70541,0.1390731,0.1027508,0,0,3.496825
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,32.16885,32.16885,0.02387546,0.02387546,0,0,0,0.02387546,0,0,3.469447E-18,0,0.02513206,0.02387546,0,0,1.283545,3.398499,0,0.02513206,-0.02513206,4.755843,79.26389,0.1390731,0.02626301,0,0,3.398499
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,31.58321,31.58321,0.2182637,0.2182637,0,0,0,0.2182637,0,0,2.775558E-17,0,0.2297512,0.2182637,0,0,1.311469,3.373367,0,0.2297512,-0.2297512,4.513664,75.22758,0.1390731,0.24009,0,0,3.373367
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,31.04579,31.04579,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0.097357,0.09248915,0,0,1.566748,3.143615,0,0.097357,-0.097357,4.411041,73.5172,0.1390731,0.1017381,0,0,3.143615
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04442554,31.46219,30.71508,0.07033569,0.07033569,0,0,0,0.07033569,63.16215,0,1.387779E-17,0.04442554,0.07403757,0.07033569,0,0,1.674923,3.046258,0,0.02961203,-0.02961203,4.379827,72.99697,0.1390731,0.07736926,0.03554043,0,3.090684
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3480398,36.3947,30.3637,0.379284,0.379284,0,0,0,0.379284,91.76232,0,0,0.3480398,0.3992463,0.379284,0,0,1.707825,3.016646,0,0.05120651,-0.05120651,4.32585,72.09737,0.1390731,0.4172124,0.2784318,0,3.364686
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7635813,45.7297,31.70033,0.73866,0.73866,0,0,0,0.73866,103.3739,0,0,0.7635813,0.7775368,0.73866,0,0,1.764721,2.96544,0,0.01395551,-0.01395551,4.31114,71.85219,0.1390731,0.812526,0.6108651,0,3.729021
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.007496,54.57353,34.95924,0.7223108,0.7223108,0,0,0,0.7223108,139.4824,0,0,1.007496,0.7603272,0.7223108,0,0,1.780227,2.951484,0.2471692,0,0.2471692,4.545625,75.76027,0.1390455,0.7945419,0.8059971,0,3.958981
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.071231,59.73304,38.13548,0.6171448,0.6171448,0,0,0,0.6171448,173.5786,0,0,1.071231,0.6496261,0.6171448,0,0,1.533058,3.173937,0.4216051,0,0.4216051,4.945595,82.42642,0.1389984,0.6788593,0.856985,0,4.245168
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.0816,62.81762,40.54005,1.39456,1.39456,1.42292,0,0.4445571,1.39456,77.55855,0,0,1.0816,0,0,0.02836028,0.02694226,1.111453,3.553381,1.108542,0,1.108542,5.997251,99.95398,0.1391176,1.534015,0.8652801,1.7,4.634981
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9998425,63.0236,42.40031,0.5442771,0.5442771,0,0,0,0.5442771,183.701,0.4240085,0,0.9998425,0.5729233,0.5442771,0,0,0.00291066,4.551069,0.00291066,0,0.00291066,6.000012,100,0.1391173,0.5987048,0.7998739,0,5.550912
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8448656,61.45683,44.21924,0,0,0,0,0,0,0,0.8448656,0,0.8448656,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391173,0,0.6758925,0,5.398554
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7332315,59.95495,45.14938,0,0,0,0,0,0,0,0.7332315,0,0.7332315,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391173,0,0.5865852,0,5.286921
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6742499,58.77102,45.26651,0,0,0,0,0,0,0,0.6742499,0,0.6742499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391173,0,0.5394,0,5.227939
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4539602,54.19941,45.38363,1.061968,1.061968,0,0,0,1.061968,42.74708,0,2.220446E-16,0.4539602,1.117861,1.061968,0,0,0,4.553689,0,0.6639007,-0.6639007,5.300199,88.33648,0.1391173,1.168165,0.3631682,0,5.007649
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2587956,49.32001,44.4535,0.7083625,0.7083625,0,0,0,0.7083625,36.53435,0,1.110223E-16,0.2587956,0.7456447,0.7083625,0,0,0.7376674,3.889788,0,0.4868491,-0.4868491,4.787015,79.78342,0.1391173,0.7791987,0.2070365,0,4.148584
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,42.66902,42.66902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278611,3.402939,0,0,0,4.787015,79.78342,0.1391173,0,0,0,3.402939
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,40.96722,40.96722,0.1862704,0.1862704,0,0,0,0.1862704,0,0,2.775558E-17,0,0.1960741,0.1862704,0,0,1.278611,3.402939,0,0.1960741,-0.1960741,4.580335,76.33876,0.1391173,0.2048974,0,0,3.402939
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,39.1414,39.1414,0.79043,0.79043,0,0,0,0.79043,0,0,1.110223E-16,0,0.8320316,0.79043,0,0,1.496471,3.206865,0,0.8320316,-0.8320316,3.703297,61.72149,0.1391173,0.869473,0,0,3.206865
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,37.57051,37.57051,0.5187474,0.5187474,0,0,0,0.5187474,0,0,0,0,0.5460498,0.5187474,0,0,2.42095,2.374834,0,0.5460498,-0.5460498,3.12771,52.12839,0.1391173,0.5706221,0,0,2.374834
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,36.00651,36.00651,0.03952858,0.03952858,0,0,0,0.03952858,0,0,0,0,0.04160903,0.03952858,0,0,3.027673,1.828784,0,0.04160903,-0.04160903,3.08385,51.3974,0.1391173,0.04348144,0,0,1.828784
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,35.01437,35.01437,0.006602782,0.006602782,0,0,0,0.006602782,0,0,8.673617E-19,0,0.006950296,0.006602782,0,0,3.073905,1.787175,0,0.006950296,-0.006950296,3.076524,51.27529,0.1391173,0.00726306,0,0,1.787175
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,34.22203,34.22203,0.05901694,0.05901694,0,0,0,0.05901694,0,0,6.938894E-18,0,0.06212309,0.05901694,0,0,3.081627,1.780224,0,0.06212309,-0.06212309,3.01104,50.1839,0.1391173,0.06491863,0,0,1.780224
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,33.40902,33.40902,0.1216556,0.1216556,0,0,0,0.1216556,0,0,1.387779E-17,0,0.1280585,0.1216556,0,0,3.150653,1.718101,0,0.1280585,-0.1280585,2.876055,47.93415,0.1391173,0.1338211,0,0,1.718101
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,32.69247,32.69247,0.1411822,0.1411822,0,0,0,0.1411822,0,0,2.775558E-17,0,0.1486128,0.1411822,0,0,3.29294,1.590043,0,0.1486128,-0.1486128,2.719403,45.32329,0.1391173,0.1553004,0,0,1.590043
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,32.12751,32.12751,0.2342879,0.2342879,0,0,0,0.2342879,0,0,2.775558E-17,0,0.2466188,0.2342879,0,0,3.458066,1.44143,0,0.2466188,-0.2466188,2.459444,40.99065,0.1391173,0.2577167,0,0,1.44143
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,31.52809,31.52809,0.08826167,0.08826167,0,0,0,0.08826167,0,0,1.387779E-17,0,0.09290702,0.08826167,0,0,3.732087,1.194811,0,0.09290702,-0.09290702,2.361511,39.35844,0.1391173,0.09708784,0,0,1.194811
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,30.96312,30.96312,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0.2927016,0.2780665,0,0,3.835317,1.101904,0,0.2927016,-0.2927016,2.052977,34.21621,0.1391173,0.3058732,0,0,1.101904
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04307838,31.34256,30.61862,0.08556791,0.08556791,0,0,0,0.08556791,50.34408,0,0,0.04307838,0.09007148,0.08556791,0,0,4.160541,0.8092023,0,0.0469931,-0.0469931,2.003442,33.39062,0.1391173,0.0941247,0.0344627,0,0.8522807
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.415975,37.52581,30.26724,0.209586,0.209586,0,0,0,0.209586,198.4746,0,0,0.415975,0.2206168,0.209586,0,0,4.212755,0.7622092,0.1953582,0,0.1953582,2.188775,36.4795,0.1390955,0.2305446,0.33278,0,1.178184
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7056164,44.48634,31.62454,0.5941092,0.5941092,0,0,0,0.5941092,118.7688,0,0,0.7056164,0.6253781,0.5941092,0,0,4.017397,0.9380316,0.08023833,0,0.08023833,2.264895,37.74818,0.1390865,0.6535201,0.5644931,0,1.643648
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6941985,47.84766,34.91791,0,0,0,0,0,0,0,0,0,0.6941985,0,0,0,0,3.937159,1.010246,0.6941985,0,0.6941985,2.92347,48.7244,0.1390091,0,0.5553588,0,1.704445
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.663127,50.74247,38.15615,0,0,0,0,0,0,0,0,0,0.663127,0,0,0,0,3.24296,1.635025,0.663127,0,0.663127,3.552567,59.20934,0.1389353,0,0.5305016,0,2.298152
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.980345,60.43547,40.5745,0.516938,0.516938,0,0,0,0.516938,189.6446,0,0,0.980345,0.5441453,0.516938,0,0,2.579833,2.231839,0.4361997,0,0.4361997,3.966383,66.10625,0.1388868,0.5686318,0.784276,0,3.212184
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.422457,74.24944,42.43476,0.4831437,0.4831437,0,0,0,0.4831437,294.4169,0,0,1.422457,0.5085723,0.4831437,0,0,2.143634,2.624419,0.9138843,0,0.9138843,4.833369,80.55599,0.1387852,0.5314581,1.137965,0,4.046875
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.278163,72.5182,44.29503,0.5572446,0.5572446,0,0,0,0.5572446,229.3719,0,0,1.278163,0.5865732,0.5572446,0,0,1.229749,3.446915,0.6915895,0,0.6915895,5.489469,91.49097,0.1387085,0.612969,1.02253,0,4.725077
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.256079,73.03154,45.19072,0.5583856,0.5583856,0,0,0,0.5583856,224.9484,0.1301453,0,1.256079,0.5877743,0.5583856,0,0,0.5381597,4.069345,0.5381597,0,0.5381597,6.000012,100,0.1386488,0.6142241,1.004864,0,5.325425
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9996044,66.42744,45.30784,0,0,0,0,0,0,0,0.9996044,0,0.9996044,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386488,0,0.7996835,0,5.553293
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5081095,55.36261,45.41808,0.7785548,0.7785548,0,0,0,0.7785548,65.26316,0,0,0.5081095,0.8195314,0.7785548,0,0,0,4.553689,0,0.3114219,-0.3114219,5.671744,94.52888,0.1386488,0.8564103,0.4064876,0,5.061799
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2239911,48.64712,44.4535,0.06000447,0.06000447,0,0,0,0.06000447,373.2906,0,0,0.2239911,0.0631626,0.06000447,0,0,0.3460243,4.242267,0.1608285,0,0.1608285,5.82432,97.0718,0.138631,0.06600492,0.1791929,0,4.466258
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,42.66902,42.66902,1.41887,1.41887,1.613813,0,0.4966708,1.41887,0,0,0,0,0,0,0.194943,0.1851958,0.1851958,4.387012,0.1851958,0,0.1851958,6.000012,100,0.1386577,1.560757,0,1.7,4.387012
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,40.92588,40.92588,0.7143189,0.7143189,0,0,0,0.7143189,0,0,0,0,0.7519147,0.7143189,0,0,0,4.553689,0,0.7519147,-0.7519147,5.207424,86.79023,0.1386577,0.7857509,0,0,4.553689
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,39.12074,39.12074,1.335426,1.335426,1.7,0,0.5202,1.335426,0,0,0,0,0,0,0.3645737,0.346345,0.8354608,3.801774,0.346345,0,0.346345,5.535996,92.26642,0.1387077,1.468969,0,1.7,3.801774
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,37.55673,37.55673,0.2105175,0.2105175,0,0,0,0.2105175,0,0,2.775558E-17,0,0.2215974,0.2105175,0,0,0.4891157,4.113485,0,0.2215974,-0.2215974,5.302412,88.37335,0.1387077,0.2315693,0,0,4.113485
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,35.98584,35.98584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7353351,3.891887,0,0,0,5.302412,88.37335,0.1387077,0,0,0,3.891887
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,34.97992,34.97992,0.2145692,0.2145692,0,0,0,0.2145692,0,0,2.775558E-17,0,0.2258624,0.2145692,0,0,0.7353351,3.891887,0,0.2258624,-0.2258624,5.064332,84.40536,0.1387077,0.2360262,0,0,3.891887
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,34.18069,34.18069,0.05145254,0.05145254,0,0,0,0.05145254,0,0,0,0,0.05416057,0.05145254,0,0,0.9862933,3.666025,0,0.05416057,-0.05416057,5.007242,83.45387,0.1387077,0.05659779,0,0,3.666025
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,33.36768,33.36768,0.09010463,0.09010463,0,0,0,0.09010463,0,0,0,0,0.09484698,0.09010463,0,0,1.046472,3.611864,0,0.09484698,-0.09484698,4.907264,81.78757,0.1387077,0.0991151,0,0,3.611864
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,32.65114,32.65114,0.01020715,0.01020715,0,0,0,0.01020715,0,0,0,0,0.01074437,0.01020715,0,0,1.151857,3.517017,0,0.01074437,-0.01074437,4.895939,81.59882,0.1387077,0.01122786,0,0,3.517017
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,32.07239,32.07239,0.1222453,0.1222453,0,0,0,0.1222453,0,0,2.775558E-17,0,0.1286792,0.1222453,0,0,1.163795,3.506273,0,0.1286792,-0.1286792,4.760299,79.33816,0.1387077,0.1344698,0,0,3.506273
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,31.47297,31.47297,0.1056168,0.1056168,0,0,0,0.1056168,0,0,1.387779E-17,0,0.1111755,0.1056168,0,0,1.306772,3.377594,0,0.1111755,-0.1111755,4.64311,77.385,0.1387077,0.1161784,0,0,3.377594
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,30.88733,30.88733,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0.07730021,0.07343519,0,0,1.430301,3.266418,0,0.07730021,-0.07730021,4.561628,76.02699,0.1387077,0.08077872,0,0,3.266418
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01798097,30.8234,30.52216,0.1632921,0.1632921,0,0,0,0.1632921,11.01154,0,0,0.01798097,0.1718864,0.1632921,0,0,1.51619,3.189118,0,0.1539054,-0.1539054,4.399397,73.32314,0.1387077,0.1796213,0.01438478,0,3.207099
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1486429,32.68908,30.17078,0.005285114,0.005285114,0,0,0,0.005285114,2812.482,0,0,0.1486429,0.005563277,0.005285114,0,0,1.687196,3.035213,0.1430796,0,0.1430796,4.535135,75.58543,0.1386918,0.005813625,0.1189143,0,3.183856
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1111488,33.44041,31.54876,1.186406,1.186406,0,0,0,1.186406,9.368535,0,0,0.1111488,1.248848,1.186406,0,0,1.544116,3.163984,0,1.137699,-1.137699,3.335894,55.59813,0.1386918,1.305046,0.08891907,0,3.275133
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3767272,41.64162,34.89724,0.1049904,0.1049904,0,0,0,0.1049904,358.8206,0,0,0.3767272,0.1105162,0.1049904,0,0,2.808227,2.026285,0.266211,0,0.266211,3.588444,59.80729,0.1386623,0.1154894,0.3013818,0,2.403012
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2489641,42.66268,38.17682,0,0,0,0,0,0,0,0,0,0.2489641,0,0,0,0,2.542016,2.265875,0.2489641,0,0.2489641,3.824632,63.74374,0.1386348,0,0.1991713,0,2.514839
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4159739,48.39086,40.61584,0.6365929,0.6365929,0,0,0,0.6365929,65.34379,0,0,0.4159739,0.6700978,0.6365929,0,0,2.293051,2.489943,0,0.2541239,-0.2541239,3.556762,59.27925,0.1386348,0.7002522,0.3327791,0,2.905916
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1861621,45.94249,42.51744,0,0,0,0,0,0,0,0,0,0.1861621,0,0,0,0,2.575411,2.235819,0.1861621,0,0.1861621,3.733371,62.22273,0.1386142,0,0.1489297,0,2.421981
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3434308,50.8598,44.33637,0.1367441,0.1367441,0,0,0,0.1367441,251.1485,0,0,0.3434308,0.1439412,0.1367441,0,0,2.389249,2.403365,0.1994897,0,0.1994897,3.922624,65.37693,0.1385921,0.1504185,0.2747447,0,2.746795
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3317623,51.55588,45.22517,0,0,0,0,0,0,0,0,0,0.3317623,0,0,0,0,2.189759,2.582905,0.3317623,0,0.3317623,4.237361,70.62254,0.1385554,0,0.2654098,0,2.914668
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2260222,49.6003,45.34229,0.07531067,0.07531067,0,0,0,0.07531067,300.1198,0,0,0.2260222,0.07927439,0.07531067,0,0,1.857997,2.881491,0.1467478,0,0.1467478,4.376578,72.94283,0.1385392,0.08284174,0.1808178,0,3.107514
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2675864,50.53125,45.45942,0.8474033,0.8474033,0,0,0,0.8474033,31.57722,0,0,0.2675864,0.8920035,0.8474033,0,0,1.711249,3.013564,0,0.6244171,-0.6244171,3.718385,61.97295,0.1385392,0.9321437,0.2140691,0,3.281151
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.16171,47.49297,44.48795,0.6164393,0.6164393,0,0,0,0.6164393,26.23291,0,0,0.16171,0.6488835,0.6164393,0,0,2.405046,2.389147,0,0.4871735,-0.4871735,3.204859,53.41421,0.1385392,0.6780832,0.129368,0,2.550857
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,42.66902,42.66902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.94635,1.901974,0,0,0,3.204859,53.41421,0.1385392,0,0,0,1.901974
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,40.92588,40.92588,0.2641159,0.2641159,0,0,0,0.2641159,0,0,0,0,0.2780167,0.2641159,0,0,2.94635,1.901974,0,0.2780167,-0.2780167,2.911803,48.52996,0.1385392,0.2905275,0,0,1.901974
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,39.10695,39.10695,1.323742,1.323742,1.7,0,0.5202,1.323742,0,5.551115E-17,0,0,0,0,0.3762582,0.3574453,3.255258,1.623957,0.3574453,0,0.3574453,3.250906,54.18166,0.1385907,1.456116,0,1.7,1.623957
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,37.53606,37.53606,0.8319508,0.8319508,1.7,0,0.5202,0.8319508,0,-1.110223E-16,0,0,0,0,0.8680492,0.8246468,2.897812,1.945658,0.8246468,0,0.8246468,4.033235,67.22044,0.1387095,0.9151458,0,1.7,1.945658
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,35.96517,35.96517,0.1029766,0.1029766,1.555608,0,0.480781,0.1029766,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.073166,2.68784,1.38,0,1.38,5.342417,89.04012,0.1388302,0.1132743,0,1.7,2.68784
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,34.95924,34.95924,0.1313822,0.1313822,0,0,0,0.1313822,0,0,2.775558E-17,0,0.1382971,0.1313822,0,0,0.6931655,3.92984,0,0.1382971,-0.1382971,5.19664,86.61049,0.1388302,0.1445204,0,0,3.92984
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,34.16002,34.16002,0.2746554,0.2746554,0,0,0,0.2746554,0,0,0,0,0.2891109,0.2746554,0,0,0.8468289,3.791543,0,0.2891109,-0.2891109,4.89189,81.53133,0.1388302,0.3021209,0,0,3.791543
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,33.33323,33.33323,0.1534895,0.1534895,0,0,0,0.1534895,0,0,2.775558E-17,0,0.1615679,0.1534895,0,0,1.168063,3.502432,0,0.1615679,-0.1615679,4.721582,78.69288,0.1388302,0.1688385,0,0,3.502432
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,32.6098,32.6098,0.1862342,0.1862342,0,0,0,0.1862342,0,0,2.775558E-17,0,0.196036,0.1862342,0,0,1.347583,3.340864,0,0.196036,-0.196036,4.514942,75.24889,0.1388302,0.2048576,0,0,3.340864
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,32.03105,32.03105,0.2159834,0.2159834,0,0,0,0.2159834,0,0,2.775558E-17,0,0.227351,0.2159834,0,0,1.565401,3.144828,0,0.227351,-0.227351,4.275293,71.25475,0.1388302,0.2375818,0,0,3.144828
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,31.41096,31.41096,0.171948,0.171948,0,0,0,0.171948,0,0,2.775558E-17,0,0.1809978,0.171948,0,0,1.818013,2.917477,0,0.1809978,-0.1809978,4.084505,68.07494,0.1388302,0.1891428,0,0,2.917477
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,30.81154,30.81154,0.2072052,0.2072052,0,0,0,0.2072052,0,0,2.775558E-17,0,0.2181107,0.2072052,0,0,2.019122,2.736479,0,0.2181107,-0.2181107,3.854596,64.24314,0.1388302,0.2279257,0,0,2.736479
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.0244053,30.84841,30.43949,0.1285681,0.1285681,0,0,0,0.1285681,18.98239,0,0,0.0244053,0.1353349,0.1285681,0,0,2.261467,2.518368,0,0.1109296,-0.1109296,3.737666,62.29431,0.1388302,0.1414249,0.01952424,0,2.542774
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1902018,33.30881,30.07432,0.5481569,0.5481569,0,0,0,0.5481569,34.69842,0,0,0.1902018,0.5770072,0.5481569,0,0,2.384722,2.407439,0,0.3868054,-0.3868054,3.329937,55.49884,0.1388302,0.6029725,0.1521614,0,2.597641
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3028842,36.74663,31.48675,0.004362209,0.004362209,0,0,0,0.004362209,6943.367,0,0,0.3028842,0.004591799,0.004362209,0,0,2.814506,2.020633,0.2982924,0,0.2982924,3.612922,60.21525,0.1387972,0.00479843,0.2423074,0,2.323518
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6392423,46.7019,34.88346,0.6271958,0.6271958,0,0,0,0.6271958,101.9207,0,0,0.6392423,0.6602062,0.6271958,0,0,2.516214,2.289097,0,0.02096386,-0.02096386,3.590824,59.84695,0.1387972,0.6899155,0.5113938,0,2.928339
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8133319,53.94466,38.17682,0.8243536,0.8243536,0,0,0,0.8243536,98.66299,0,1.110223E-16,0.8133319,0.8677407,0.8243536,0,0,2.539507,2.268133,0,0.05440877,-0.05440877,3.533473,58.89109,0.1387972,0.906789,0.6506655,0,3.081465
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8667863,57.87033,40.61584,0,0,0,0,0,0,0,0,0,0.8667863,0,0,0,0,2.599961,2.213724,0.8667863,0,0.8667863,4.355778,72.59616,0.1387015,0,0.6934291,0,3.08051
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.26608,69.95431,42.51744,0,0,0,0,0,0,0,0,0,1.26608,0,0,0,0,1.733175,2.993832,1.26608,0,1.26608,5.556888,92.61461,0.1385619,0,1.012864,0,4.259912
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.001672,65.33633,44.33637,1.094718,1.094718,0,0,0,1.094718,91.50049,0,0,1.001672,1.152335,1.094718,0,0,0.4670943,4.133304,0,0.1506624,-0.1506624,5.398075,89.96774,0.1385619,1.20419,0.8013379,0,5.134976
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4694089,54.39416,45.26651,0.3746382,0.3746382,0,0,0,0.3746382,125.2966,0,0,0.4694089,0.394356,0.3746382,0,0,0.634497,3.982642,0.07505289,0,0.07505289,5.469277,91.15443,0.1385537,0.412102,0.3755271,0,4.452051
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5517723,56.24722,45.38363,0,0,0,0,0,0,0,0,0,0.5517723,0,0,0,0,0.5594441,4.050189,0.5517723,0,0.5517723,5.992734,99.8787,0.1384929,0,0.4414178,0,4.601962
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3711829,52.59098,45.45942,0,0,0,0,0,0,0,0.3635112,0,0.3711829,0,0,0,0,0.007671785,4.546784,0.007671785,0,0.007671785,6.000012,100,0.1384921,0,0.2969463,0,4.917967
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.274774,49.70941,44.52929,0.3253857,0.3253857,0,0,0,0.3253857,84.44563,0,5.551115E-17,0.274774,0.3425113,0.3253857,0,0,0,4.553689,0,0.06773727,-0.06773727,5.928611,98.80998,0.1384921,0.3579243,0.2198192,0,4.828463
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,42.66902,42.66902,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0.4021089,0.3820034,0,0,0.07526363,4.485952,0,0.4021089,-0.4021089,5.504751,91.74566,0.1384921,0.4202038,0,0,4.485952
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,40.92588,40.92588,1.14886,1.14886,0,0,0,1.14886,0,0,0,0,1.209326,1.14886,0,0,0.5220513,4.083843,0,1.209326,-1.209326,4.230009,70.5,0.1384921,1.263746,0,0,4.083843
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,39.10695,39.10695,0.2210093,0.2210093,0,0,0,0.2210093,0,0,2.775558E-17,0,0.2326413,0.2210093,0,0,1.865747,2.874516,0,0.2326413,-0.2326413,3.984783,66.41292,0.1384921,0.2431102,0,0,2.874516
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,37.53606,37.53606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124238,2.641875,0,0,0,3.984783,66.41292,0.1384921,0,0,0,2.641875
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,35.9445,35.9445,0.1819835,0.1819835,0,0,0,0.1819835,0,0,2.775558E-17,0,0.1915616,0.1819835,0,0,2.124238,2.641875,0,0.1915616,-0.1915616,3.78286,63.04753,0.1384921,0.2001819,0,0,2.641875
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,34.91791,34.91791,0.09403577,0.09403577,0,0,0,0.09403577,0,0,1.387779E-17,0,0.09898502,0.09403577,0,0,2.337084,2.450313,0,0.09898502,-0.09898502,3.67852,61.30855,0.1384921,0.1034393,0,0,2.450313
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,34.1049,34.1049,0.08309773,0.08309773,0,0,0,0.08309773,0,0,0,0,0.0874713,0.08309773,0,0,2.447067,2.351328,0,0.0874713,-0.0874713,3.586317,59.77184,0.1384921,0.09140751,0,0,2.351328
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,33.2919,33.2919,0.1353544,0.1353544,0,0,0,0.1353544,0,0,2.775558E-17,0,0.1424783,0.1353544,0,0,2.544258,2.263857,0,0.1424783,-0.1424783,3.436132,57.26875,0.1384921,0.1488899,0,0,2.263857
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,32.55468,32.55468,0.1101765,0.1101765,0,0,0,0.1101765,0,0,1.387779E-17,0,0.1159753,0.1101765,0,0,2.702567,2.121379,0,0.1159753,-0.1159753,3.313883,55.23128,0.1384921,0.1211942,0,0,2.121379
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,31.97593,31.97593,0.06101558,0.06101558,0,0,0,0.06101558,0,0,6.938894E-18,0,0.06422693,0.06101558,0,0,2.831428,2.005404,0,0.06422693,-0.06422693,3.246182,54.10293,0.1384921,0.06711714,0,0,2.005404
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,31.35584,31.35584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.902792,1.941177,0,0,0,3.246182,54.10293,0.1384921,0,0,0,1.941177
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,30.74953,30.74953,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0.1419162,0.1348204,0,0,2.902792,1.941177,0,0.1419162,-0.1419162,3.096589,51.60972,0.1384921,0.1483024,0,0,1.941177
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1148401,32.30481,30.3637,0.02913968,0.02913968,0,0,0,0.02913968,394.102,0,0,0.1148401,0.03067335,0.02913968,0,0,3.060476,1.79926,0.08416674,0,0.08416674,3.176437,52.94051,0.1384828,0.03205365,0.09187207,0,1.9141
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4901638,38.60916,29.99853,0.4305786,0.4305786,0,0,0,0.4305786,113.8384,0,0,0.4901638,0.4532407,0.4305786,0,0,2.97631,1.87501,0.03692317,0,0.03692317,3.211465,53.52431,0.1384788,0.4736365,0.3921311,0,2.365174
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8568645,47.31565,31.41096,0.5424997,0.5424997,0,0,0,0.5424997,157.9474,0,0,0.8568645,0.5710524,0.5424997,0,0,2.939386,1.908241,0.2858122,0,0.2858122,3.48261,58.04339,0.1384473,0.5967497,0.6854916,0,2.765106
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.217964,59.33023,34.84212,0.7397031,0.7397031,0,0,0,0.7397031,164.6558,0,0,1.217964,0.7786349,0.7397031,0,0,2.653574,2.165472,0.4393291,0,0.4393291,3.899395,64.98978,0.138399,0.8136734,0.9743712,0,3.383436
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.218099,63.36144,38.17682,0,0,0,0,0,0,0,0,0,1.218099,0,0,0,0,2.214245,2.560868,1.218099,0,1.218099,5.054985,84.24957,0.1382653,0,0.9744789,0,3.778967
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.414886,71.71548,40.65718,1.20632,1.20632,0,0,0,1.20632,117.2894,0,0,1.414886,1.269811,1.20632,0,0,0.9961465,3.657157,0.1450753,0,0.1450753,5.192615,86.54341,0.1382494,1.326952,1.131909,0,5.072043
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.437851,74.85686,42.55189,0.2181197,0.2181197,0,0,0,0.2181197,659.2026,0.3571798,0,1.437851,0.2295997,0.2181197,0,0,0.8510712,3.787725,0.8510712,0,0.8510712,6.000012,100,0.1381562,0.2399316,1.15028,0,5.225575
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.343964,74.49093,44.37771,0.761292,0.761292,0,0,0,0.761292,176.5372,0.5426036,0,1.343964,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1381562,0.8374212,1.075171,0,5.897653
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.059863,67.89557,45.26651,0.9887942,0.9887942,0,0,0,0.9887942,107.1874,0.01902721,0,1.059863,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1381562,1.087674,0.8478906,0,5.613552
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.919489,64.55444,45.38363,0.4847929,0.4847929,0,0,0,0.4847929,189.6664,0.4091808,0,0.919489,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1381562,0.5332721,0.7355912,0,5.473178
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6624416,58.76854,45.50076,0.4592071,0.4592071,0,0,0,0.4592071,144.2577,0.1790657,0,0.6624416,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1381562,0.5051278,0.5299532,0,5.216131
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2558306,49.34069,44.52929,1.591476,1.591476,1.348437,0,0.4242233,1.591476,16.07505,1.110223E-16,0,0.2558306,0.2558306,0.243039,0,0,0,4.553689,0,0,0,6.000012,100,0.1381562,1.750624,0.2046644,1.7,4.809519
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,42.66902,42.66902,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0.6588249,0.6258836,0,0,0,4.553689,0,0.6588249,-0.6588249,5.30555,88.42565,0.1381562,0.688472,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,40.92588,40.92588,0.3132354,0.3132354,0,0,0,0.3132354,0,0,5.551115E-17,0,0.3297215,0.3132354,0,0,0.7320276,3.894864,0,0.3297215,-0.3297215,4.957993,82.63305,0.1381562,0.3445589,0,0,3.894864
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,39.08628,39.08628,1.392771,1.392771,1.7,0,0.5202,1.392771,0,0,0,0,0,0,0.307229,0.2918676,1.098385,3.565143,0.2918676,0,0.2918676,5.234882,87.24787,0.1381981,1.532048,0,1.7,3.565143
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,37.51539,37.51539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8065172,3.827823,0,0,0,5.234882,87.24787,0.1381981,0,0,0,3.827823
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,35.91005,35.91005,0.06721399,0.06721399,0,0,0,0.06721399,0,0,1.387779E-17,0,0.07075157,0.06721399,0,0,0.8065172,3.827823,0,0.07075157,-0.07075157,5.160304,86.00489,0.1381981,0.07393539,0,0,3.827823
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,34.86279,34.86279,0.1716348,0.1716348,0,0,0,0.1716348,0,0,2.775558E-17,0,0.1806682,0.1716348,0,0,0.8851301,3.757072,0,0.1806682,-0.1806682,4.969863,82.83088,0.1381981,0.1887983,0,0,3.757072
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,34.06356,34.06356,0.1079498,0.1079498,0,0,0,0.1079498,0,0,1.387779E-17,0,0.1136314,0.1079498,0,0,1.085873,3.576404,0,0.1136314,-0.1136314,4.850085,80.83459,0.1381981,0.1187448,0,0,3.576404
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,33.22989,33.22989,0.05570445,0.05570445,0,0,0,0.05570445,0,0,6.938894E-18,0,0.05863627,0.05570445,0,0,1.21213,3.462772,0,0.05863627,-0.05863627,4.788277,79.80445,0.1381981,0.0612749,0,0,3.462772
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,32.49956,32.49956,0.1361422,0.1361422,0,0,0,0.1361422,0,0,2.775558E-17,0,0.1433076,0.1361422,0,0,1.277281,3.404136,0,0.1433076,-0.1433076,4.637218,77.2868,0.1381981,0.1497565,0,0,3.404136
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,31.89325,31.89325,0.1783551,0.1783551,0,0,0,0.1783551,0,0,2.775558E-17,0,0.1877422,0.1783551,0,0,1.436512,3.260828,0,0.1877422,-0.1877422,4.43932,73.98851,0.1381981,0.1961906,0,0,3.260828
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,31.27316,31.27316,0.1165469,0.1165469,0,0,0,0.1165469,0,0,1.387779E-17,0,0.1226809,0.1165469,0,0,1.645114,3.073086,0,0.1226809,-0.1226809,4.310002,71.83323,0.1381981,0.1282016,0,0,3.073086
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,30.65307,30.65307,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0.1567966,0.1489568,0,0,1.781426,2.950405,0,0.1567966,-0.1567966,4.144724,69.07861,0.1381981,0.1638524,0,0,2.950405
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08833857,31.75547,30.26724,0.143328,0.143328,0,0,0,0.143328,61.63384,0,0,0.08833857,0.1508716,0.143328,0,0,1.955645,2.793609,0,0.06253304,-0.06253304,4.078809,67.98001,0.1381981,0.1576608,0.07067086,0,2.881947
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3604125,36.13764,29.90207,0,0,0,0,0,0,0,0,0,0.3604125,0,0,0,0,2.025126,2.731076,0.3604125,0,0.3604125,4.420726,73.67862,0.1381586,0,0.28833,0,3.091488
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4480787,39.21551,31.3145,0.1326485,0.1326485,0,0,0,0.1326485,337.7939,0,0,0.4480787,0.13963,0.1326485,0,0,1.664714,3.055447,0.3084487,0,0.3084487,4.713346,78.55561,0.1381249,0.1459134,0.358463,0,3.503525
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5375897,44.58534,34.78011,0,0,0,0,0,0,0,0,0,0.5375897,0,0,0,0,1.356265,3.333051,0.5375897,0,0.5375897,5.223349,87.05563,0.1380661,0,0.4300717,0,3.87064
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7526129,52.59595,38.13548,0.6085704,0.6085704,0,0,0,0.6085704,123.669,0,0,0.7526129,0.6406004,0.6085704,0,0,0.8186751,3.816881,0.1120125,0,0.1120125,5.329613,88.82671,0.1380538,0.6694275,0.6020904,0,4.569494
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5241469,50.55184,40.61584,0.8155633,0.8155633,0,0,0,0.8155633,64.26807,0,0,0.5241469,0.8584877,0.8155633,0,0,0.7066627,3.917693,0,0.3343409,-0.3343409,4.977187,82.95295,0.1380538,0.8971197,0.4193175,0,4.441839
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5213226,52.52957,42.51744,0,0,0,0,0,0,0,0,0,0.5213226,0,0,0,0,1.078153,3.583352,0.5213226,0,0.5213226,5.471757,91.19576,0.1379969,0,0.4170581,0,4.104674
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5382841,54.87864,44.37771,0.3742025,0.3742025,0,0,0,0.3742025,143.8483,0,0,0.5382841,0.3938974,0.3742025,0,0,0.5568299,4.052542,0.1443868,0,0.1443868,5.608734,93.47871,0.1379811,0.4116227,0.4306273,0,4.590826
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6805992,58.91127,45.26651,0.6230152,0.6230152,0,0,0,0.6230152,109.2428,0,0,0.6805992,0.6558054,0.6230152,0,0,0.4124432,4.18249,0.02479378,0,0.02479378,5.632256,93.87074,0.1379784,0.6853167,0.5444794,0,4.863089
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6314189,57.96056,45.38363,0.2280873,0.2280873,0,0,0,0.2280873,276.8321,0.00367758,0,0.6314189,0.2400919,0.2280873,0,0,0.3876494,4.204804,0.3876494,0,0.3876494,6.000012,100,0.1379361,0.2508961,0.5051351,0,4.836224
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2611771,50.44841,45.50076,0,0,0,0,0,0,0,0.2611771,0,0.2611771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379361,0,0.2089417,0,4.814866
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07889073,45.93937,44.48795,0,0,0,0,0,0,0,0.07889073,0,0.07889073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379361,0,0.06311258,0,4.63258
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,42.63457,42.63457,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1379361,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,40.88454,40.88454,0.9382697,0.9382697,0,0,0,0.9382697,0,0,1.110223E-16,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1379361,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,39.06561,39.06561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1379361,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,37.47405,37.47405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1379361,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,35.88938,35.88938,0.2073606,0.2073606,0,0,0,0.2073606,0,0,2.775558E-17,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1379361,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,34.84212,34.84212,0.1953705,0.1953705,0,0,0,0.1953705,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1379361,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,34.02911,34.02911,0.05905867,0.05905867,0,0,0,0.05905867,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1379361,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,33.19544,33.19544,0.03589424,0.03589424,0,0,0,0.03589424,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1379361,0.03948367,0,0,2.155357
