Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,32.43755,32.43755,0.236502,0.236502,0,0,0,0.236502,0,0,2.775558E-17,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1379361,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,31.83813,31.83813,0.001357104,0.001357104,0,0,0,0.001357104,0,0,2.168404E-19,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1379361,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,31.21804,31.21804,0.02816446,0.02816446,0,0,0,0.02816446,0,0,3.469447E-18,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1379361,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,30.57728,30.57728,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1379361,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04109782,30.85944,30.17078,0.1428221,0.1428221,0,0,0,0.1428221,28.77554,0,2.775558E-17,0.04109782,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1092412,-0.1092412,2.921275,48.68782,0.1379361,0.1571043,0.03287826,0,1.783282
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2079929,33.32227,29.78495,0.199762,0.199762,0,0,0,0.199762,104.1203,0,0,0.2079929,0.2102758,0.199762,0,0,3.245274,1.632943,0,0.002282908,-0.002282908,2.918869,48.64771,0.1379361,0.2197382,0.1663943,0,1.840935
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3955657,38.14702,31.21804,0.6620812,0.6620812,0,0,0,0.6620812,59.7458,0,0,0.3955657,0.6969277,0.6620812,0,0,3.24781,1.63066,0,0.3013619,-0.3013619,2.601205,43.35333,0.1379361,0.7282894,0.3164526,0,2.026225
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6713164,47.12931,34.68365,0.2018133,0.2018133,0,0,0,0.2018133,332.6423,0,0,0.6713164,0.212435,0.2018133,0,0,3.582657,1.329298,0.4588814,0,0.4588814,3.036538,50.60887,0.1378861,0.2219946,0.5370531,0,2.000614
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7528971,52.55627,38.09414,0.7957497,0.7957497,0,0,0,0.7957497,94.61481,0,0,0.7528971,0.8376313,0.7957497,0,0,3.123775,1.742291,0,0.08473422,-0.08473422,2.947221,49.12024,0.1378861,0.8753247,0.6023176,0,2.495188
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9239312,59.12471,40.5745,0.7465613,0.7465613,0,0,0,0.7465613,123.7583,0,0,0.9239312,0.785854,0.7465613,0,0,3.217925,1.657557,0.1380772,0,0.1380772,3.078212,51.30343,0.1378711,0.8212174,0.739145,0,2.581488
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.7077755,56.47384,42.51744,0,0,0,0,0,0,0,0,0,0.7077755,0,0,0,0,3.079848,1.781826,0.7077755,0,0.7077755,3.749667,62.49432,0.137794,0,0.5662203,0,2.489602
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8846813,62.52026,44.33637,0.8918169,0.8918169,0,0,0,0.8918169,99.19988,0,0,0.8846813,0.9387547,0.8918169,0,0,2.372072,2.418824,0,0.05407332,-0.05407332,3.692669,61.54435,0.137794,0.9809986,0.7077451,0,3.303505
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7687618,60.88992,45.26651,0.7339385,0.7339385,0,0,0,0.7339385,104.7447,0,0,0.7687618,0.7725668,0.7339385,0,0,2.432153,2.364751,0,0.003805075,-0.003805075,3.688658,61.4775,0.137794,0.8073323,0.6150094,0,3.133512
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8749205,63.44177,45.34229,0.6690198,0.6690198,0,0,0,0.6690198,130.7765,0,0,0.8749205,0.7042314,0.6690198,0,0,2.436381,2.360946,0.1706891,0,0.1706891,3.850588,64.17633,0.1377754,0.7359218,0.6999364,0,3.235866
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6773617,59.05241,45.45942,0,0,0,0,0,0,0,0,0,0.6773617,0,0,0,0,2.265692,2.514566,0.6773617,0,0.6773617,4.493189,74.88634,0.1377017,0,0.5418894,0,3.191928
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1611328,47.48203,44.48795,0,0,0,0,0,0,0,0,0,0.1611328,0,0,0,0,1.588331,3.124192,0.1611328,0,0.1611328,4.646053,77.43407,0.1376842,0,0.1289062,0,3.285324
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,42.59323,42.59323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.427198,3.269211,0,0,0,4.646053,77.43407,0.1376842,0,0,0,3.269211
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,40.85009,40.85009,0.4507438,0.4507438,0,0,0,0.4507438,0,0,5.551115E-17,0,0.4744672,0.4507438,0,0,1.427198,3.269211,0,0.4744672,-0.4744672,4.145921,69.09855,0.1376842,0.4958182,0,0,3.269211
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,39.02428,39.02428,0.3258576,0.3258576,0,0,0,0.3258576,0,0,5.551115E-17,0,0.343008,0.3258576,0,0,1.954383,2.794744,0,0.343008,-0.343008,3.784359,63.07252,0.1376842,0.3584433,0,0,2.794744
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,37.4396,37.4396,0.4538698,0.4538698,0,0,0,0.4538698,0,0,5.551115E-17,0,0.4777577,0.4538698,0,0,2.335503,2.451736,0,0.4777577,-0.4777577,3.280758,54.67919,0.1376842,0.4992568,0,0,2.451736
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,35.82737,35.82737,0.148181,0.148181,0,0,0,0.148181,0,0,2.775558E-17,0,0.15598,0.148181,0,0,2.866345,1.973978,0,0.15598,-0.15598,3.116341,51.93891,0.1376842,0.1629991,0,0,1.973978
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,34.76633,34.76633,0.1352815,0.1352815,0,0,0,0.1352815,0,0,2.775558E-17,0,0.1424016,0.1352815,0,0,3.039656,1.817998,0,0.1424016,-0.1424016,2.966236,49.43717,0.1376842,0.1488097,0,0,1.817998
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,33.94643,33.94643,0.2393999,0.2393999,0,0,0,0.2393999,0,0,2.775558E-17,0,0.2519999,0.2393999,0,0,3.19788,1.675597,0,0.2519999,-0.2519999,2.700605,45.00999,0.1376842,0.2633399,0,0,1.675597
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,33.11965,33.11965,0.01833391,0.01833391,0,0,0,0.01833391,0,0,3.469447E-18,0,0.01929886,0.01833391,0,0,3.47788,1.423597,0,0.01929886,-0.01929886,2.680262,44.67095,0.1376842,0.0201673,0,0,1.423597
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,32.36176,32.36176,0.1218125,0.1218125,0,0,0,0.1218125,0,0,1.387779E-17,0,0.1282237,0.1218125,0,0,3.499323,1.404298,0,0.1282237,-0.1282237,2.545103,42.41829,0.1376842,0.1339938,0,0,1.404298
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,31.76234,31.76234,0.2716537,0.2716537,0,0,0,0.2716537,0,0,0,0,0.2859513,0.2716537,0,0,3.641794,1.276074,0,0.2859513,-0.2859513,2.243684,37.39465,0.1376842,0.2988191,0,0,1.276074
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,31.12158,31.12158,0.1054437,0.1054437,0,0,0,0.1054437,0,0,1.387779E-17,0,0.1109934,0.1054437,0,0,3.959518,0.9901229,0,0.1109934,-0.1109934,2.126686,35.4447,0.1376842,0.1159881,0,0,0.9901229
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,30.48083,30.48083,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0.09062781,0.08609642,0,0,4.082844,0.8791295,0,0.09062781,-0.09062781,2.031156,33.85254,0.1376842,0.09470607,0,0,0.8791295
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1071869,31.86056,30.05365,0.1139138,0.1139138,0,0,0,0.1139138,94.09476,0,0,0.1071869,0.1199093,0.1139138,0,0,4.183541,0.7885017,0,0.01272235,-0.01272235,2.017746,33.62903,0.1376842,0.1253052,0.08574954,0,0.8956886
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4531837,37.57822,29.66782,0.4244273,0.4244273,0,0,0,0.4244273,106.7753,0,0,0.4531837,0.4467655,0.4244273,0,0,4.197677,0.7757794,0.006418125,0,0.006418125,2.023834,33.73051,0.1376835,0.46687,0.362547,0,1.228963
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8288574,46.41767,31.12158,0.6844357,0.6844357,0,0,0,0.6844357,121.1008,0,0,0.8288574,0.7204586,0.6844357,0,0,4.191259,0.7815557,0.1083987,0,0.1083987,2.12667,35.44444,0.1376717,0.7528793,0.6630859,0,1.610413
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.144916,57.33711,34.62853,0.7402553,0.7402553,0,0,0,0.7402553,154.665,0,0,1.144916,0.7792161,0.7402553,0,0,4.08286,0.8791145,0.3656995,0,0.3656995,2.473603,41.22664,0.137632,0.8142809,0.9159325,0,2.02403
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.248975,63.99836,38.05969,0.7757341,0.7757341,0,0,0,0.7757341,161.0056,0,0,1.248975,0.8165622,0.7757341,0,0,3.717161,1.208244,0.4324132,0,0.4324132,2.883827,48.06368,0.1375851,0.8533074,0.9991803,0,2.457219
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.425552,71.91212,40.5745,0.3012734,0.3012734,0,0,0,0.3012734,473.1754,0,0,1.425552,0.3171299,0.3012734,0,0,3.284748,1.597416,1.108422,0,1.108422,3.935368,65.58933,0.1374649,0.3314008,1.140442,0,3.022968
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.400529,73.66447,42.4761,0.5182968,0.5182968,0,0,0,0.5182968,270.2176,0,0,1.400529,0.5455756,0.5182968,0,0,2.176326,2.594996,0.8549536,0,0.8549536,4.746448,79.10732,0.1373723,0.5701265,1.120423,0,3.995525
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.136831,68.7603,44.33637,0,0,0,0,0,0,0,0,0,1.136831,0,0,0,0,1.321372,3.364454,1.136831,0,1.136831,5.824941,97.08215,0.1372494,0,0.9094648,0,4.501285
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9327632,64.69154,45.22517,0.9415698,0.9415698,0,0,0,0.9415698,99.06469,0,0,0.9327632,0.9911261,0.9415698,0,0,0.1845413,4.387602,0,0.05836287,-0.05836287,5.763421,96.05682,0.1372494,1.035727,0.7462106,0,5.320365
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.901647,64.07817,45.34229,0.1517907,0.1517907,0,0,0,0.1517907,594.0067,0.4924784,0,0.901647,0.1597797,0.1517907,0,0,0.2493889,4.329239,0.2493889,0,0.2493889,6.000012,100,0.1372225,0.1669698,0.7213176,0,5.230886
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6328167,58.0287,45.41808,0.4912795,0.4912795,0,0,0,0.4912795,128.8099,0.1156804,0,0.6328167,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1372225,0.5404074,0.5062534,0,5.186506
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2788937,49.71135,44.4535,0.9877363,0.9877363,0,0,0,0.9877363,28.23564,0,1.110223E-16,0.2788937,1.039722,0.9877363,0,0,0,4.553689,0,0.7608287,-0.7608287,5.198028,86.63363,0.1372225,1.08651,0.223115,0,4.832582
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,42.55189,42.55189,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0.9497516,0.902264,0,0,0.8453653,3.79286,0,0.9497516,-0.9497516,4.196902,69.94823,0.1372225,0.9924904,0,0,3.79286
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,40.7743,40.7743,1.101555,1.101555,0,0,0,1.101555,0,0,0,0,1.159532,1.101555,0,0,1.900645,2.843109,0,1.159532,-1.159532,2.974648,49.57737,0.1372225,1.211711,0,0,2.843109
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,38.96915,38.96915,0.3640727,0.3640727,0,0,0,0.3640727,0,0,5.551115E-17,0,0.3832345,0.3640727,0,0,3.189013,1.683577,0,0.3832345,-0.3832345,2.570684,42.84464,0.1372225,0.40048,0,0,1.683577
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,37.37759,37.37759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.61483,1.300342,0,0,0,2.570684,42.84464,0.1372225,0,0,0,1.300342
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,35.77225,35.77225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.61483,1.300342,0,0,0,2.570684,42.84464,0.1372225,0,0,0,1.300342
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,34.70432,34.70432,0.1097539,0.1097539,0,0,0,0.1097539,0,0,1.387779E-17,0,0.1155304,0.1097539,0,0,3.61483,1.300342,0,0.1155304,-0.1155304,2.448904,40.81498,0.1372225,0.1207293,0,0,1.300342
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,33.89132,33.89132,0.08674955,0.08674955,0,0,0,0.08674955,0,0,0,0,0.09131531,0.08674955,0,0,3.743197,1.184812,0,0.09131531,-0.09131531,2.352649,39.21074,0.1372225,0.0954245,0,0,1.184812
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,33.03697,33.03697,0.1013194,0.1013194,0,0,0,0.1013194,0,0,1.387779E-17,0,0.106652,0.1013194,0,0,3.844658,1.093497,0,0.106652,-0.106652,2.240228,37.33706,0.1372225,0.1114514,0,0,1.093497
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,32.28597,32.28597,0.07770626,0.07770626,0,0,0,0.07770626,0,0,0,0,0.08179606,0.07770626,0,0,3.96316,0.9868447,0,0.08179606,-0.08179606,2.154007,35.90005,0.1372225,0.08547688,0,0,0.9868447
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,31.67966,31.67966,0.0886813,0.0886813,0,0,0,0.0886813,0,0,1.387779E-17,0,0.09334873,0.0886813,0,0,4.054045,0.9050485,0,0.09334873,-0.09334873,2.055609,34.26008,0.1372225,0.09754942,0,0,0.9050485
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,31.02513,31.02513,0.2163393,0.2163393,0,0,0,0.2163393,0,0,2.775558E-17,0,0.2277256,0.2163393,0,0,4.157766,0.8116999,0,0.2277256,-0.2277256,1.815565,30.25936,0.1372225,0.2379732,0,0,0.8116999
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,30.3637,30.3637,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0.09650724,0.09168188,0,0,4.410794,0.5839742,0,0.09650724,-0.09650724,1.713838,28.56391,0.1372225,0.1008501,0,0,0.5839742
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03363486,30.48508,29.92274,0.1403814,0.1403814,0,0,0,0.1403814,23.95963,0,0,0.03363486,0.1477699,0.1403814,0,0,4.518024,0.487467,0,0.114135,-0.114135,1.593529,26.55876,0.1372225,0.1544195,0.02690789,0,0.5211019
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1468208,31.98626,29.50935,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.64882,5.551115E-17,0,0.1468208,0.266519,0.2531931,0,0,4.644841,0.373332,0,0.1196982,-0.1196982,1.467356,24.45588,0.1372225,0.7460124,0.1174566,1.7,0.5201528
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1111126,32.86829,30.98379,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.70531,0,0,0.1111126,0,0,1.136129,1.079322,4.777839,0.2536338,1.190435,0,1.190435,2.596702,43.27827,0.1373901,0.6202583,0.08889005,1.7,0.3647464
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4468087,42.57844,34.53207,0.8829154,0.8829154,1.7,0,0.5202,0.8829154,50.60606,0,0,0.4468087,0,0,0.8170846,0.7762304,3.587404,1.325025,1.223039,0,1.223039,3.756978,62.61618,0.1375539,0.9712069,0.3574469,1.7,1.771834
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3124236,43.66272,37.99768,0.2532415,0.2532415,1.7,0,0.5202,0.2532415,123.3698,0,0,0.3124236,0,0,1.446759,1.374421,2.364365,2.42576,1.686844,0,1.686844,5.357259,89.28748,0.1376752,0.2785657,0.2499389,1.7,2.738184
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2355098,44.84262,40.54005,0,0,0,0,0,0,0,0,0,0.2355098,0,0,0,0,0.6775209,3.94392,0.2355098,0,0.2355098,5.580683,93.01121,0.1376498,0,0.1884079,0,4.17943
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.8055828,58.59127,42.4761,0.9113947,0.9113947,0,0,0,0.9113947,88.39011,0,0,0.8055828,0.9593629,0.9113947,0,0,0.4420111,4.155879,0,0.1537801,-0.1537801,5.418585,90.30957,0.1376498,1.002534,0.6444662,0,4.961462
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.042079,66.33961,44.33637,0.1967181,0.1967181,0,0,0,0.1967181,529.7325,0.2221299,0,1.042079,0.2070716,0.1967181,0,0,0.6128779,4.002099,0.6128779,0,0.6128779,6.000012,100,0.1375837,0.2163899,0.8336636,0,5.044178
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6833151,58.92574,45.22517,0.8731421,0.8731421,0,0,0,0.8731421,78.25932,0,0,0.6833151,0.9190969,0.8731421,0,0,0,4.553689,0,0.2357818,-0.2357818,5.751476,95.85774,0.1375837,0.9604563,0.5466521,0,5.237004
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6954582,59.32447,45.34229,1.714229,1.714229,0.425,0,0.172125,1.714229,40.56975,0,0,0.6954582,1.357083,1.289228,0,0,0.2619798,4.317907,0,0.6616244,-0.6616244,5.054063,84.23421,0.1375837,1.885651,0.5563666,1.7,5.013365
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5056915,55.31191,45.41808,0.7463521,0.7463521,0,0,0,0.7463521,67.75509,0,0,0.5056915,0.7856338,0.7463521,0,0,0.997118,3.656283,0,0.2799422,-0.2799422,4.758978,79.31614,0.1375837,0.8209873,0.4045532,0,4.161974
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2407827,48.971,44.4535,0.9794223,0.9794223,0,0,0,0.9794223,24.58416,0,2.220446E-16,0.2407827,1.030971,0.9794223,0,0,1.308165,3.37634,0,0.7901881,-0.7901881,3.926046,65.43398,0.1375837,1.077365,0.1926262,0,3.617123
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,42.51744,42.51744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186152,2.586152,0,0,0,3.926046,65.43398,0.1375837,0,0,0,2.586152
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,40.73296,40.73296,0.3948062,0.3948062,0,0,0,0.3948062,0,0,0,0,0.4155855,0.3948062,0,0,2.186152,2.586152,0,0.4155855,-0.4155855,3.487981,58.1329,0.1375837,0.4342868,0,0,2.586152
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,38.92782,38.92782,0.9080642,0.9080642,0,0,0,0.9080642,0,0,1.110223E-16,0,0.955857,0.9080642,0,0,2.647913,2.170567,0,0.955857,-0.955857,2.480419,41.34023,0.1375837,0.9988706,0,0,2.170567
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,37.32248,37.32248,0.04964821,0.04964821,0,0,0,0.04964821,0,0,0,0,0.05226128,0.04964821,0,0,3.709977,1.21471,0,0.05226128,-0.05226128,2.425331,40.4221,0.1375837,0.05461304,0,0,1.21471
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,35.71024,35.71024,0.1527099,0.1527099,0,0,0,0.1527099,0,0,2.775558E-17,0,0.1607472,0.1527099,0,0,3.768045,1.162449,0,0.1607472,-0.1607472,2.255888,37.59806,0.1375837,0.1679808,0,0,1.162449
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,34.6492,34.6492,0.04340884,0.04340884,0,0,0,0.04340884,0,0,6.938894E-18,0,0.04569351,0.04340884,0,0,3.946653,1.001701,0,0.04569351,-0.04569351,2.207723,36.79531,0.1375837,0.04774972,0,0,1.001701
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,33.81553,33.81553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.997423,0.9560078,0,0,0,2.207723,36.79531,0.1375837,0,0,0,0.9560078
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,32.96118,32.96118,0.1715951,0.1715951,0,0,0,0.1715951,0,0,0,0,0.1806265,0.1715951,0,0,3.997423,0.9560078,0,0.1806265,-0.1806265,2.017326,33.62204,0.1375837,0.1887546,0,0,0.9560078
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,32.18951,32.18951,0.05147469,0.05147469,0,0,0,0.05147469,0,0,0,0,0.05418389,0.05147469,0,0,4.19812,0.7753814,0,0.05418389,-0.05418389,1.960211,32.67012,0.1375837,0.05662216,0,0,0.7753814
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,31.54876,31.54876,0.02411496,0.02411496,0,0,0,0.02411496,0,0,0,0,0.02538417,0.02411496,0,0,4.258324,0.7211975,0,0.02538417,-0.02538417,1.933454,32.22417,0.1375837,0.02652645,0,0,0.7211975
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,30.88733,30.88733,0.2572124,0.2572124,0,0,0,0.2572124,0,0,0,0,0.2707499,0.2572124,0,0,4.286529,0.6958133,0,0.2707499,-0.2707499,1.648059,27.46759,0.1375837,0.2829337,0,0,0.6958133
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,30.21212,30.21212,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0.07191263,0.068317,0,0,4.587362,0.4250634,0,0.07191263,-0.07191263,1.572256,26.20421,0.1375837,0.0751487,0,0,0.4250634
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1214043,31.81024,29.76428,0.06290505,0.06290505,0,0,0,0.06290505,192.9961,0,0,0.1214043,0.06621584,0.06290505,0,0,4.667264,0.3531508,0.05518845,0,0.05518845,1.624612,27.07682,0.1375778,0.06919556,0.09712344,0,0.4745551
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.309003,34.63434,29.3371,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,60.99047,0,0,0.309003,0,0,1.193359,1.133691,4.612076,0.4028204,1.442694,0,1.442694,2.993272,49.88776,0.1377251,0.5573056,0.2472024,1.7,0.7118234
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3290444,36.53911,30.83221,0.8080693,0.8080693,1.7,0,0.5202,0.8080693,40.71982,0,0,0.3290444,0,0,0.8919307,0.8473341,3.169383,1.701245,1.176378,0,1.176378,4.109282,68.48791,0.1378842,0.8888763,0.2632355,1.7,2.030289
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6557428,46.54704,34.43562,0.7122833,0.7122833,1.7,0,0.5202,0.7122833,92.06208,0,0,0.6557428,0,0,0.9877167,0.9383308,1.993004,2.759985,1.594074,0,1.594074,5.621553,93.69237,0.1380146,0.7835116,0.5245942,1.7,3.415728
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9469132,56.65842,37.96323,0.2629354,0.2629354,0,0,0,0.2629354,360.1315,0.2712088,0,0.9469132,0.2767741,0.2629354,0,0,0.3989303,4.194652,0.3989303,0,0.3989303,6.000012,100,0.1379716,0.289229,0.7575306,0,5.141565
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.213422,66.12138,40.54005,0.4709083,0.4709083,0,0,0,0.4709083,257.6768,0.7177287,0,1.213422,0.4956929,0.4709083,0,0,0,4.553689,0,0,0,6.000012,100,0.1379716,0.5179991,0.9707373,0,5.76711
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.192538,67.94738,42.4761,0.08751899,0.08751899,0,0,0,0.08751899,1362.605,1.100413,0,1.192538,0.09212525,0.08751899,0,0,0,4.553689,0,0,0,6.000012,100,0.1379716,0.09627089,0.9540308,0,5.746227
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9372047,63.76885,44.33637,0.2371726,0.2371726,0,0,0,0.2371726,395.1572,0.6875493,0,0.9372047,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1379716,0.2608899,0.7497637,0,5.490893
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.003319,66.42249,45.22517,0.1135318,0.1135318,0,0,0,0.1135318,883.7336,0.8838117,0,1.003319,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1379716,0.124885,0.8026551,0,5.557008
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6798725,58.97879,45.34229,0.2890326,0.2890326,0,0,0,0.2890326,235.2234,0.3756276,0,0.6798725,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1379716,0.3179359,0.543898,0,5.233562
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5419647,56.07627,45.41808,0.1048633,0.1048633,0,0,0,0.1048633,516.8297,0.4315823,0,0.5419647,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1379716,0.1153496,0.4335718,0,5.095654
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.190718,48.00943,44.4535,0.3674696,0.3674696,0,0,0,0.3674696,51.90033,0,0,0.190718,0.3868102,0.3674696,0,0,0,4.553689,0,0.1960922,-0.1960922,5.793313,96.55502,0.1379716,0.4042166,0.1525744,0,4.744407
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,42.4761,42.4761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2178802,4.357597,0,0,0,5.793313,96.55502,0.1379716,0,0,0,4.357597
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,40.69163,40.69163,0.6210176,0.6210176,0,0,0,0.6210176,0,0,1.110223E-16,0,0.6537027,0.6210176,0,0,0.2178802,4.357597,0,0.6537027,-0.6537027,5.104249,85.07066,0.1379716,0.6831193,0,0,4.357597
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,38.8727,38.8727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9442165,3.703894,0,0,0,5.104249,85.07066,0.1379716,0,0,0,3.703894
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,37.26047,37.26047,1.547177,1.547177,1.7,0,0.5202,1.547177,0,0,0,0,0,0,0.152823,0.1451819,0.9442165,3.703894,0.1451819,0,0.1451819,5.241981,87.36618,0.1379921,1.701895,0,1.7,3.703894
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,35.65512,35.65512,0.02934486,0.02934486,0,0,0,0.02934486,0,0,3.469447E-18,0,0.03088932,0.02934486,0,0,0.7990347,3.834558,0,0.03088932,-0.03088932,5.209421,86.82351,0.1379921,0.03227934,0,0,3.834558
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,34.57341,34.57341,0.1727765,0.1727765,0,0,0,0.1727765,0,0,2.775558E-17,0,0.18187,0.1727765,0,0,0.8333561,3.803668,0,0.18187,-0.18187,5.017713,83.62839,0.1379921,0.1900541,0,0,3.803668
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,33.71907,33.71907,0.2155958,0.2155958,0,0,0,0.2155958,0,0,2.775558E-17,0,0.2269429,0.2155958,0,0,1.035434,3.621799,0,0.2269429,-0.2269429,4.778494,79.64141,0.1379921,0.2371553,0,0,3.621799
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,32.86472,32.86472,0.1125438,0.1125438,0,0,0,0.1125438,0,0,1.387779E-17,0,0.1184672,0.1125438,0,0,1.287593,3.394855,0,0.1184672,-0.1184672,4.653619,77.56016,0.1379921,0.1237982,0,0,3.394855
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,32.07239,32.07239,0.2863079,0.2863079,0,0,0,0.2863079,0,0,0,0,0.3013768,0.2863079,0,0,1.419223,3.276388,0,0.3013768,-0.3013768,4.33594,72.26553,0.1379921,0.3149387,0,0,3.276388
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,31.43163,31.43163,0.1486243,0.1486243,0,0,0,0.1486243,0,0,0,0,0.1564466,0.1486243,0,0,1.754086,2.975012,0,0.1564466,-0.1564466,4.171031,69.51704,0.1379921,0.1634867,0,0,2.975012
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,30.7702,30.7702,0.2581623,0.2581623,0,0,0,0.2581623,0,0,5.551115E-17,0,0.2717498,0.2581623,0,0,1.927915,2.818565,0,0.2717498,-0.2717498,3.884581,64.7429,0.1379921,0.2839785,0,0,2.818565
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,30.07432,30.07432,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0.00637808,0.006059176,0,0,2.22986,2.546815,0,0.00637808,-0.00637808,3.877858,64.63084,0.1379921,0.006665093,0,0,2.546815
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08770412,31.07735,29.60581,0.1418891,0.1418891,0,0,0,0.1418891,61.81175,0,2.775558E-17,0.08770412,0.1493569,0.1418891,0,0,2.236946,2.540437,0,0.0616528,-0.0616528,3.812871,63.54771,0.1379921,0.156078,0.0701633,0,2.628141
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5016886,37.96345,29.18553,0,0,0,0,0,0,0,0,0,0.5016886,0,0,0,0,2.305449,2.478784,0.5016886,0,0.5016886,4.288814,71.48009,0.1379381,0,0.4013509,0,2.980473
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.850536,46.38752,30.69441,0.7589447,0.7589447,0,0,0,0.7589447,112.0682,0,0,0.850536,0.7988892,0.7589447,0,0,1.803761,2.930304,0.05164684,0,0.05164684,4.337811,72.2967,0.1379325,0.8348392,0.6804288,0,3.78084
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.099405,55.94004,34.33916,0.743963,0.743963,0,0,0,0.743963,147.7768,0,0,1.099405,0.7831189,0.743963,0,0,1.752114,2.976786,0.316286,0,0.316286,4.637866,77.29761,0.1378985,0.8183593,0.8795239,0,4.076191
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.175678,61.97468,37.90123,1.226633,1.226633,0,0,0,1.226633,95.84595,0,0,1.175678,1.291192,1.226633,0,0,1.435828,3.261444,0,0.1155146,-0.1155146,4.516103,75.26823,0.1378985,1.349296,0.9405421,0,4.437121
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.315342,68.8091,40.54005,1.113381,1.113381,0,0,0,1.113381,118.1394,0,0,1.315342,1.17198,1.113381,0,0,1.564178,3.145929,0.1433619,0,0.1433619,4.652108,77.53497,0.1378831,1.224719,1.052274,0,4.461271
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.179692,67.61252,42.4761,0,0,0,0,0,0,0,0,0,1.179692,0,0,0,0,1.420816,3.274955,1.179692,0,1.179692,5.771262,96.1875,0.1377563,0,0.9437533,0,4.454646
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.038517,66.25049,44.33637,0.2221845,0.2221845,0,0,0,0.2221845,467.412,0.5635145,0,1.038517,0.2338784,0.2221845,0,0,0.2411242,4.336677,0.2411242,0,0.2411242,6.000012,100,0.1377304,0.244403,0.8308136,0,5.375194
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9221438,64.43517,45.22517,1.137351,1.137351,0,0,0,1.137351,81.0782,0,0,0.9221438,1.197212,1.137351,0,0,0,4.553689,0,0.2750679,-0.2750679,5.710065,95.16756,0.1377304,1.251086,0.737715,0,5.475833
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7834967,61.27298,45.30784,0.01548503,0.01548503,0,0,0,0.01548503,5059.703,0.4615657,0,0.7834967,0.01630004,0.01548503,0,0,0.305631,4.278621,0.305631,0,0.305631,6.000012,100,0.1376976,0.01703354,0.6267974,0,5.062118
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4159039,53.45483,45.41808,0,0,0,0,0,0,0,0.4159039,0,0.4159039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376976,0,0.3327231,0,4.969593
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.151416,47.22095,44.41216,0.9379562,0.9379562,0,0,0,0.9379562,16.14318,0,1.110223E-16,0.151416,0.9873223,0.9379562,0,0,0,4.553689,0,0.8359063,-0.8359063,5.118889,85.31465,0.1376976,1.031752,0.1211328,0,4.705105
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,42.43476,42.43476,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0.831719,0.7901331,0,0,0.9287848,3.717783,0,0.831719,-0.831719,4.242181,70.70287,0.1376976,0.8691463,0,0,3.717783
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,40.61584,40.61584,0.7581849,0.7581849,0,0,0,0.7581849,0,0,1.110223E-16,0,0.7980893,0.7581849,0,0,1.852917,2.886064,0,0.7980893,-0.7980893,3.400921,56.6819,0.1376976,0.8340033,0,0,2.886064
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,38.81069,38.81069,0.2773888,0.2773888,0,0,0,0.2773888,0,0,5.551115E-17,0,0.2919882,0.2773888,0,0,2.739683,2.087974,0,0.2919882,-0.2919882,3.093138,51.5522,0.1376976,0.3051276,0,0,2.087974
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,37.20535,37.20535,0.4238252,0.4238252,0,0,0,0.4238252,0,0,5.551115E-17,0,0.4461318,0.4238252,0,0,3.064114,1.795986,0,0.4461318,-0.4461318,2.622874,43.71448,0.1376976,0.4662077,0,0,1.795986
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,35.57933,35.57933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.559816,1.349854,0,0,0,2.622874,43.71448,0.1376976,0,0,0,1.349854
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,34.49073,34.49073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.559816,1.349854,0,0,0,2.622874,43.71448,0.1376976,0,0,0,1.349854
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,33.63639,33.63639,0.1316412,0.1316412,0,0,0,0.1316412,0,0,2.775558E-17,0,0.1385697,0.1316412,0,0,3.559816,1.349854,0,0.1385697,-0.1385697,2.476809,41.28006,0.1376976,0.1448053,0,0,1.349854
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,32.76826,32.76826,0.09450012,0.09450012,0,0,0,0.09450012,0,0,1.387779E-17,0,0.09947381,0.09450012,0,0,3.713783,1.211285,0,0.09947381,-0.09947381,2.371954,39.53249,0.1376976,0.1039501,0,0,1.211285
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,31.97593,31.97593,0.07226697,0.07226697,0,0,0,0.07226697,0,0,0,0,0.07607049,0.07226697,0,0,3.824309,1.111811,0,0.07607049,-0.07607049,2.291769,38.19607,0.1376976,0.07949366,0,0,1.111811
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,31.33517,31.33517,0.05510757,0.05510757,0,0,0,0.05510757,0,0,0,0,0.05800797,0.05510757,0,0,3.908832,1.03574,0,0.05800797,-0.05800797,2.230623,37.17698,0.1376976,0.06061833,0,0,1.03574
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,30.65307,30.65307,0.05275074,0.05275074,0,0,0,0.05275074,0,0,6.938894E-18,0,0.05552709,0.05275074,0,0,3.973285,0.9777324,0,0.05552709,-0.05552709,2.172092,36.20147,0.1376976,0.05802581,0,0,0.9777324
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,29.93653,29.93653,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0.02862359,0.02719241,0,0,4.034982,0.9222053,0,0.02862359,-0.02862359,2.14192,35.6986,0.1376976,0.02991165,0,0,0.9222053
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07984533,30.81245,29.4749,0.04734546,0.04734546,0,0,0,0.04734546,168.6441,0,0,0.07984533,0.04983733,0.04734546,0,0,4.066786,0.8935817,0.030008,0,0.030008,2.170388,36.17307,0.1376944,0.05208001,0.06387626,0,0.9734271
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.427949,36.44506,29.02706,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,47.89696,0,0,0.427949,0.4931352,0.4684784,0,0,4.036778,0.920589,0,0.06518616,-0.06518616,2.101676,35.02787,0.1376944,0.9828262,0.3423592,1.7,1.348538
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8183605,45.6007,30.57728,0,0,1.452632,0,0.4526684,0,0,0,0,0.8183605,0,0,1.452632,1.38,4.109207,0.8554028,2.19836,0,2.19836,4.187224,69.78693,0.1377014,0,0.6546884,1.7,1.673763
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.162451,57.26754,34.22203,0.2466274,0.2466274,1.034412,0,0.3384943,0.2466274,471.3391,1.110223E-16,0,1.162451,0,0,0.7877841,0.7483949,1.910846,2.833927,1.910846,0,1.910846,6.000012,100,0.1376406,0.2712902,0.9299611,1.7,3.996379
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.295327,64.89774,37.82544,0.9473004,0.9473004,0,0,0,0.9473004,136.7388,0.298169,0,1.295327,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1376406,1.04203,1.036262,0,5.849016
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.29964,68.28333,40.45737,0.7576774,0.7576774,0,0,0,0.7576774,171.5294,0.5020847,0,1.29964,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1376406,0.8334451,1.039712,0,5.853329
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.297664,70.71149,42.43476,0.2124236,0.2124236,0,0,0,0.2124236,610.8851,1.07406,0,1.297664,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1376406,0.233666,1.038131,0,5.851353
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.202954,70.45995,44.29503,1.592114,1.592114,0.425,0,0.172125,1.592114,75.557,2.220446E-16,0,1.202954,1.228541,1.167114,0,0,0,4.553689,0,0.02558745,-0.02558745,5.973041,99.55048,0.1376406,1.751325,0.9623629,1.7,5.756643
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.102097,68.8907,45.19072,0.6687267,0.6687267,0,0,0,0.6687267,164.8053,0.3697436,0,1.102097,0.7039229,0.6687267,0,0,0.0284305,4.528101,0.0284305,0,0.0284305,6.000012,100,0.1376376,0.7355995,0.8816776,0,5.630198
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9742972,65.80132,45.30784,0.5797752,0.5797752,0,0,0,0.5797752,168.0474,0.3640074,0,0.9742972,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1376376,0.6377527,0.7794377,0,5.527986
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6864699,59.17055,45.38363,1.055886,1.055886,0,0,0,1.055886,65.01365,0,0,0.6864699,1.111459,1.055886,0,0,0,4.553689,0,0.4249889,-0.4249889,5.552034,92.53372,0.1376376,1.161474,0.5491759,0,5.240159
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3281866,50.60099,44.37771,0,0,0,0,0,0,0,0,0,0.3281866,0,0,0,0,0.4722098,4.1287,0.3281866,0,0.3281866,5.863379,97.72279,0.1376025,0,0.2625493,0,4.456887
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,42.35897,42.35897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1440232,4.424068,0,0,0,5.863379,97.72279,0.1376025,0,0,0,4.424068
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,40.54005,40.54005,0.2322297,0.2322297,0,0,0,0.2322297,0,0,2.775558E-17,0,0.2444523,0.2322297,0,0,0.1440232,4.424068,0,0.2444523,-0.2444523,5.605704,93.42822,0.1376025,0.2554527,0,0,4.424068
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,38.7349,38.7349,0.246194,0.246194,0,0,0,0.246194,0,0,2.775558E-17,0,0.2591516,0.246194,0,0,0.4156369,4.179615,0,0.2591516,-0.2591516,5.332534,88.8754,0.1376025,0.2708135,0,0,4.179615
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,37.12956,37.12956,0.3931795,0.3931795,0,0,0,0.3931795,0,0,5.551115E-17,0,0.4138732,0.3931795,0,0,0.7035832,3.920464,0,0.4138732,-0.4138732,4.896274,81.6044,0.1376025,0.4324975,0,0,3.920464
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,35.49666,35.49666,0.05993814,0.05993814,0,0,0,0.05993814,0,0,1.387779E-17,0,0.06309278,0.05993814,0,0,1.163442,3.506591,0,0.06309278,-0.06309278,4.829768,80.49597,0.1376025,0.06593196,0,0,3.506591
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,34.41495,34.41495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.233545,3.443498,0,0,0,4.829768,80.49597,0.1376025,0,0,0,3.443498
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,33.53993,33.53993,0.004641078,0.004641078,0,0,0,0.004641078,0,0,0,0,0.004885345,0.004641078,0,0,1.233545,3.443498,0,0.004885345,-0.004885345,4.824618,80.41015,0.1376025,0.005105186,0,0,3.443498
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,32.67181,32.67181,0.1053341,0.1053341,0,0,0,0.1053341,0,0,1.387779E-17,0,0.110878,0.1053341,0,0,1.238973,3.438613,0,0.110878,-0.110878,4.707743,78.46223,0.1376025,0.1158675,0,0,3.438613
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,31.87947,31.87947,0.07526799,0.07526799,0,0,0,0.07526799,0,0,0,0,0.07922945,0.07526799,0,0,1.362171,3.327735,0,0.07922945,-0.07922945,4.624228,77.0703,0.1376025,0.08279478,0,0,3.327735
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,31.21804,31.21804,0.2009307,0.2009307,0,0,0,0.2009307,0,0,2.775558E-17,0,0.211506,0.2009307,0,0,1.450204,3.248505,0,0.211506,-0.211506,4.401281,73.35453,0.1376025,0.2210238,0,0,3.248505
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,30.53594,30.53594,0.007449921,0.007449921,0,0,0,0.007449921,0,0,0,0,0.007842022,0.007449921,0,0,1.685211,3.036999,0,0.007842022,-0.007842022,4.393014,73.21677,0.1376025,0.008194913,0,0,3.036999
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,29.80562,29.80562,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0.003721837,0.003535745,0,0,1.693924,3.029157,0,0.003721837,-0.003721837,4.389091,73.15137,0.1376025,0.00388932,0,0,3.029157
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09139729,30.86869,29.3371,0.16901,0.16901,0,0,0,0.16901,54.07804,0,0,0.09139729,0.1779053,0.16901,0,0,1.698059,3.025435,0,0.08650798,-0.08650798,4.297904,71.63159,0.1376025,0.185911,0.07311783,0,3.116833
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4340153,36.41084,28.88926,0.6285862,0.6285862,0,0,0,0.6285862,69.04626,0,0,0.4340153,0.6616697,0.6285862,0,0,1.794179,2.938927,0,0.2276545,-0.2276545,4.057935,67.63212,0.1376025,0.6914449,0.3472122,0,3.372943
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6847897,42.81028,30.46016,0,0,0,0,0,0,0,0,0,0.6847897,0,0,0,0,2.047129,2.711273,0.6847897,0,0.6847897,4.707584,78.45957,0.1375294,0,0.5478318,0,3.396063
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9175323,51.64419,34.12557,0.5285142,0.5285142,0,0,0,0.5285142,173.606,0,0,0.9175323,0.5563307,0.5285142,0,0,1.362339,3.327584,0.3612015,0,0.3612015,5.05025,84.17065,0.1374909,0.5813656,0.7340258,0,4.245116
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.101641,60.00132,37.74965,0.6383246,0.6383246,0,0,0,0.6383246,172.5832,0,0,1.101641,0.6719206,0.6383246,0,0,1.001138,3.652665,0.4297203,0,0.4297203,5.457918,90.96512,0.137445,0.702157,0.8813127,0,4.754306
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.23402,66.5107,40.42292,0.2900019,0.2900019,0,0,0,0.2900019,425.5212,0.3573373,0,1.23402,0.3052652,0.2900019,0,0,0.5714173,4.039413,0.5714173,0,0.5714173,6.000012,100,0.1373842,0.3190021,0.9872157,0,5.273433
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9566144,61.99031,42.40031,0.4665435,0.4665435,0,0,0,0.4665435,205.0429,0.465516,0,0.9566144,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1373842,0.5131978,0.7652915,0,5.510303
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8508602,61.64289,44.26058,0.001508081,0.001508081,0,0,0,0.001508081,56420.06,0.8492727,0,0.8508602,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1373842,0.001658889,0.6806881,0,5.404549
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9154736,64.18716,45.14938,1.00914,1.00914,0,0,0,1.00914,90.71815,0,2.220446E-16,0.9154736,1.062253,1.00914,0,0,0,4.553689,0,0.1467796,-0.1467796,5.845293,97.42135,0.1373842,1.110055,0.7323789,0,5.469162
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7662764,60.83332,45.26651,0.2421165,0.2421165,0,0,0,0.2421165,316.4907,0.3483285,0,0.7662764,0.2548595,0.2421165,0,0,0.1630884,4.406909,0.1630884,0,0.1630884,6.000012,100,0.1373668,0.2663282,0.6130211,0,5.173186
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4438058,53.94633,45.34229,0.6568324,0.6568324,0,0,0,0.6568324,67.56757,0,0,0.4438058,0.6914026,0.6568324,0,0,0,4.553689,0,0.2475968,-0.2475968,5.739022,95.65018,0.1373668,0.7225156,0.3550446,0,4.997495
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1718528,47.53065,44.33637,0.4932317,0.4932317,0,0,0,0.4932317,34.84219,0,5.551115E-17,0.1718528,0.5191913,0.4932317,0,0,0.2751076,4.306092,0,0.3473385,-0.3473385,5.372895,89.54807,0.1373668,0.5425549,0.1374822,0,4.477945
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,42.32453,42.32453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6610392,3.958754,0,0,0,5.372895,89.54807,0.1373668,0,0,0,3.958754
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,40.49871,40.49871,0.2939049,0.2939049,0,0,0,0.2939049,0,0,0,0,0.3093736,0.2939049,0,0,0.6610392,3.958754,0,0.3093736,-0.3093736,5.046787,84.11295,0.1373668,0.3232954,0,0,3.958754
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,38.67978,38.67978,0.7899519,0.7899519,0,0,0,0.7899519,0,0,1.110223E-16,0,0.8315284,0.7899519,0,0,1.004788,3.64938,0,0.8315284,-0.8315284,4.170279,69.50451,0.1373668,0.8689471,0,0,3.64938
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,37.04688,37.04688,0.3721436,0.3721436,0,0,0,0.3721436,0,0,0,0,0.3917301,0.3721436,0,0,1.928708,2.817852,0,0.3917301,-0.3917301,3.757359,62.62253,0.1373668,0.4093579,0,0,2.817852
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,35.44154,35.44154,0.1813946,0.1813946,0,0,0,0.1813946,0,0,2.775558E-17,0,0.1909417,0.1813946,0,0,2.363964,2.426122,0,0.1909417,-0.1909417,3.556089,59.26803,0.1373668,0.199534,0,0,2.426122
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,34.31849,34.31849,0.2072553,0.2072553,0,0,0,0.2072553,0,0,2.775558E-17,0,0.2181634,0.2072553,0,0,2.576121,2.23518,0,0.2181634,-0.2181634,3.326124,55.4353,0.1373668,0.2279808,0,0,2.23518
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,33.46414,33.46414,0.04317332,0.04317332,0,0,0,0.04317332,0,0,6.938894E-18,0,0.0454456,0.04317332,0,0,2.818525,2.017016,0,0.0454456,-0.0454456,3.278221,54.6369,0.1373668,0.04749065,0,0,2.017016
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,32.57535,32.57535,0.1495016,0.1495016,0,0,0,0.1495016,0,0,2.775558E-17,0,0.1573701,0.1495016,0,0,2.86902,1.971571,0,0.1573701,-0.1573701,3.112338,51.8722,0.1373668,0.1644517,0,0,1.971571
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,31.76234,31.76234,0.2804725,0.2804725,0,0,0,0.2804725,0,0,5.551115E-17,0,0.2952342,0.2804725,0,0,3.043876,1.814201,0,0.2952342,-0.2952342,2.801134,46.68547,0.1373668,0.3085198,0,0,1.814201
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,31.10091,31.10091,0.1532551,0.1532551,0,0,0,0.1532551,0,0,2.775558E-17,0,0.1613211,0.1532551,0,0,3.371914,1.518967,0,0.1613211,-0.1613211,2.631086,43.85135,0.1373668,0.1685806,0,0,1.518967
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,30.4257,30.4257,0.2284416,0.2284416,0,0,0,0.2284416,0,0,2.775558E-17,0,0.2404648,0.2284416,0,0,3.551159,1.357646,0,0.2404648,-0.2404648,2.377614,39.62682,0.1373668,0.2512857,0,0,1.357646
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,29.68849,29.68849,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0.1349292,0.1281827,0,0,3.818342,1.117181,0,0.1349292,-0.1349292,2.235386,37.25637,0.1373668,0.141001,0,0,1.117181
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1125177,31.08729,29.19931,0.04052624,0.04052624,0,0,0,0.04052624,277.6415,0,0,0.1125177,0.0426592,0.04052624,0,0,3.968264,0.9822515,0.06985849,0,0.06985849,2.30166,38.36092,0.1373594,0.04457887,0.09001415,0,1.094769
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3244231,34.30893,28.75835,0,0,0,0,0,0,0,0,0,0.3244231,0,0,0,0,3.898405,1.045124,0.3244231,0,0.3244231,2.609435,43.49049,0.1373248,0,0.2595385,0,1.369547
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5677331,40.41528,30.32925,1.213517,1.213517,0,0,0,1.213517,46.7841,0,0,0.5677331,1.277387,1.213517,0,0,3.573982,1.337105,0,0.7096536,-0.7096536,1.861394,31.02318,0.1373248,1.334869,0.4541865,0,1.904838
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9527029,52.27446,34.00844,1.087159,1.087159,1.7,0,0.5202,1.087159,87.63235,0,0,0.9527029,0,0,0.612841,0.582199,4.362486,0.6274514,1.534902,0,1.534902,3.31753,55.29206,0.137461,1.195875,0.7621624,1.7,1.580154
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.240743,63.29387,37.65319,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,133.2497,0,0,1.240743,0,0,0.7688584,0.7304155,2.827584,2.008863,1.971159,0,1.971159,5.187536,86.45876,0.1375505,1.024256,0.9925947,1.7,3.249607
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.272162,67.41566,40.34713,0.6319991,0.6319991,0,0,0,0.6319991,201.2917,0,0,1.272162,0.6652622,0.6319991,0,0,0.8564253,3.782906,0.6068998,0,0.6068998,5.763291,96.05466,0.137486,0.695199,1.01773,0,5.055068
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9295473,61.30425,42.35897,0.09184735,0.09184735,0,0,0,0.09184735,1012.057,0.5833403,0,0.9295473,0.09668142,0.09184735,0,0,0.2495255,4.329116,0.2495255,0,0.2495255,6.000012,100,0.1374595,0.1010321,0.7436378,0,5.258663
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.258262,71.87103,44.21924,0.1071092,0.1071092,0,0,0,0.1071092,1174.748,1.145516,0,1.258262,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1374595,0.1178201,1.00661,0,5.811951
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.112769,69.06822,45.10804,0,0,0,0,0,0,0,1.112769,0,1.112769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374595,0,0.8902149,0,5.666458
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9924846,66.15349,45.22517,0.9683219,0.9683219,0,0,0,0.9683219,102.4953,0,0,0.9924846,1.019286,0.9683219,0,0,0,4.553689,0,0.02680153,-0.02680153,5.971761,99.52914,0.1374595,1.065154,0.7939877,0,5.546174
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6449211,58.17225,45.30784,1.340241,1.340241,0.425,0,0.172125,1.340241,48.1198,0,2.220446E-16,0.6449211,0.9634112,0.9152406,0,0,0.02977947,4.526887,0,0.3184901,-0.3184901,5.636043,93.93385,0.1374595,1.474265,0.5159369,1.7,5.171808
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2471351,48.9305,44.29503,0,0,0,0,0,0,0,0,0,0.2471351,0,0,0,0,0.3836573,4.208397,0.2471351,0,0.2471351,5.870496,97.8414,0.1374333,0,0.197708,0,4.455533
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,42.24185,42.24185,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0.8919854,0.8473861,0,0,0.1365223,4.430819,0,0.8919854,-0.8919854,4.930261,82.17085,0.1374333,0.9321247,0,0,4.430819
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,40.38158,40.38158,0.07155441,0.07155441,0,0,0,0.07155441,0,0,0,0,0.07532043,0.07155441,0,0,1.127617,3.538834,0,0.07532043,-0.07532043,4.850866,80.8476,0.1374333,0.07870985,0,0,3.538834
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,38.58332,38.58332,0.476654,0.476654,0,0,0,0.476654,0,0,1.110223E-16,0,0.5017411,0.476654,0,0,1.211306,3.463513,0,0.5017411,-0.5017411,4.321984,72.03293,0.1374333,0.5243194,0,0,3.463513
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,36.97109,36.97109,0.5272943,0.5272943,0,0,0,0.5272943,0,0,0,0,0.5550467,0.5272943,0,0,1.768797,2.961772,0,0.5550467,-0.5550467,3.736914,62.28177,0.1374333,0.5800238,0,0,2.961772
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,35.34508,35.34508,0.02152019,0.02152019,0,0,0,0.02152019,0,0,3.469447E-18,0,0.02265283,0.02152019,0,0,2.385515,2.406725,0,0.02265283,-0.02265283,3.713036,61.8838,0.1374333,0.0236722,0,0,2.406725
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,34.22203,34.22203,0.09762963,0.09762963,0,0,0,0.09762963,0,0,1.387779E-17,0,0.102768,0.09762963,0,0,2.410685,2.384073,0,0.102768,-0.102768,3.604708,60.07835,0.1374333,0.1073926,0,0,2.384073
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,33.34702,33.34702,0.07431153,0.07431153,0,0,0,0.07431153,0,0,1.387779E-17,0,0.07822267,0.07431153,0,0,2.524872,2.281305,0,0.07822267,-0.07822267,3.522254,58.70412,0.1374333,0.08174269,0,0,2.281305
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,32.45822,32.45822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.611786,2.203082,0,0,0,3.522254,58.70412,0.1374333,0,0,0,2.203082
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,31.64521,31.64521,0.1118875,0.1118875,0,0,0,0.1118875,0,0,1.387779E-17,0,0.1177763,0.1118875,0,0,2.611786,2.203082,0,0.1177763,-0.1177763,3.398108,56.63501,0.1374333,0.1230762,0,0,2.203082
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,30.98379,30.98379,0.00476883,0.00476883,0,0,0,0.00476883,0,0,8.673617E-19,0,0.005019821,0.00476883,0,0,2.742648,2.085305,0,0.005019821,-0.005019821,3.392816,56.54682,0.1374333,0.005245713,0,0,2.085305
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,30.28791,30.28791,0.1402196,0.1402196,0,0,0,0.1402196,0,0,2.775558E-17,0,0.1475995,0.1402196,0,0,2.748226,2.080286,0,0.1475995,-0.1475995,3.237232,53.95377,0.1374333,0.1542415,0,0,2.080286
