Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,29.55069,29.55069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.912225,1.932686,0,0,0,3.237232,53.95377,0.1374333,0,0,0,1.932686
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.0816039,30.4323,29.0684,0.1391842,0.1391842,0,0,0,0.1391842,58.63015,0,2.775558E-17,0.0816039,0.1465097,0.1391842,0,0,2.912225,1.932686,0,0.06490576,-0.06490576,3.168816,52.81349,0.1374333,0.1531026,0.06528312,0,2.01429
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3691171,34.93943,28.59989,0.4728982,0.4728982,0,0,0,0.4728982,78.05423,0,0,0.3691171,0.4977876,0.4728982,0,0,2.984343,1.86778,0,0.1286706,-0.1286706,3.033185,50.55299,0.1374333,0.5201881,0.2952937,0,2.236897
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7673482,44.14842,30.19145,0.722057,0.722057,0,0,0,0.722057,106.2725,0,0,0.7673482,0.7600601,0.722057,0,0,3.12731,1.73911,0.007288153,0,0.007288153,3.040099,50.66822,0.1374325,0.7942628,0.6138785,0,2.506458
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.174356,57.15508,33.89132,0,0,0,0,0,0,0,0,0,1.174356,0,0,0,0,3.120022,1.745669,1.174356,0,1.174356,4.154191,69.23638,0.137308,0,0.9394848,0,2.920025
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.240334,63.1828,37.57051,0,0,0,0,0,0,0,0,0,1.240334,0,0,0,0,1.945666,2.80259,1.240334,0,1.240334,5.330875,88.84774,0.1371768,0,0.9922668,0,4.042923
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.42622,71.52869,40.26445,0,0,0,0,0,0,0,0.7208873,0,1.42622,0,0,0,0,0.7053324,3.91889,0.7053324,0,0.7053324,6.000012,100,0.1371023,0,1.140976,0,5.345109
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.307988,70.80413,42.28319,0.8756453,0.8756453,0,0,0,0.8756453,149.3741,0.3862557,0,1.307988,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1371023,0.9632099,1.04639,0,5.861677
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.284815,72.51228,44.14346,0.9415647,0.9415647,0,0,0,0.9415647,136.4554,0.2936946,0,1.284815,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1371023,1.035721,1.027852,0,5.838504
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9394437,64.67743,45.07359,0.6335895,0.6335895,0,0,0,0.6335895,148.2732,0.2725074,0,0.9394437,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1371023,0.6969485,0.751555,0,5.493133
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7321456,59.97656,45.19072,0.6179001,0.6179001,0,0,0,0.6179001,118.4893,0.0817245,0,0.7321456,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1371023,0.6796901,0.5857165,0,5.285835
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4106819,53.18829,45.26651,0,0,0,0,0,0,0,0.4106819,0,0.4106819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371023,0,0.3285456,0,4.964371
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2235349,48.44004,44.26058,0.3381032,0.3381032,0,0,0,0.3381032,66.11442,0,0,0.2235349,0.3558981,0.3381032,0,0,0,4.553689,0,0.1323632,-0.1323632,5.860489,97.67462,0.1371023,0.3719135,0.178828,0,4.777224
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,42.16606,42.16606,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0.7156267,0.6798453,0,0,0.1470702,4.421326,0,0.7156267,-0.7156267,5.106152,85.10236,0.1371023,0.7478299,0,0,4.421326
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,40.30579,40.30579,0.07763354,0.07763354,0,0,0,0.07763354,0,0,1.387779E-17,0,0.08171953,0.07763354,0,0,0.9422109,3.705699,0,0.08171953,-0.08171953,5.020012,83.6667,0.1371023,0.0853969,0,0,3.705699
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,38.48686,38.48686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03301,3.62398,0,0,0,5.020012,83.6667,0.1371023,0,0,0,3.62398
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,36.87463,36.87463,0.3665393,0.3665393,0,0,0,0.3665393,0,0,0,0,0.3858309,0.3665393,0,0,1.03301,3.62398,0,0.3858309,-0.3858309,4.613311,76.88836,0.1371023,0.4031933,0,0,3.62398
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,35.24862,35.24862,0.1898053,0.1898053,0,0,0,0.1898053,0,0,2.775558E-17,0,0.1997951,0.1898053,0,0,1.461711,3.238149,0,0.1997951,-0.1997951,4.402709,73.37833,0.1371023,0.2087859,0,0,3.238149
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.683706,3.038354,0,0,0,4.402709,73.37833,0.1371023,0,0,0,3.038354
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,33.22989,33.22989,0.2595062,0.2595062,0,0,0,0.2595062,0,0,0,0,0.2731644,0.2595062,0,0,1.683706,3.038354,0,0.2731644,-0.2731644,4.114768,68.57932,0.1371023,0.2854568,0,0,3.038354
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,32.34109,32.34109,0.08936399,0.08936399,0,0,0,0.08936399,0,0,1.387779E-17,0,0.09406736,0.08936399,0,0,1.987222,2.765189,0,0.09406736,-0.09406736,4.015612,66.92673,0.1371023,0.09830039,0,0,2.765189
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,31.52809,31.52809,0.139509,0.139509,0,0,0,0.139509,0,0,2.775558E-17,0,0.1468516,0.139509,0,0,2.091741,2.671122,0,0.1468516,-0.1468516,3.860817,64.34682,0.1371023,0.1534599,0,0,2.671122
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,30.84599,30.84599,0.1036359,0.1036359,0,0,0,0.1036359,0,0,1.387779E-17,0,0.1090904,0.1036359,0,0,2.25491,2.52427,0,0.1090904,-0.1090904,3.745826,62.4303,0.1371023,0.1139995,0,0,2.52427
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,30.15011,30.15011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.376121,2.41518,0,0,0,3.745826,62.4303,0.1371023,0,0,0,2.41518
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,29.37844,29.37844,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0.1885139,0.1790882,0,0,2.376121,2.41518,0,0.1885139,-0.1885139,3.547114,59.11845,0.1371023,0.196997,0,0,2.41518
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.120353,30.90653,28.88926,0.1614519,0.1614519,0,0,0,0.1614519,74.54417,0,0,0.120353,0.1699494,0.1614519,0,0,2.585581,2.226666,0,0.04959639,-0.04959639,3.494835,58.24714,0.1371023,0.1775971,0.09628239,0,2.347019
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4156353,35.59476,28.42764,0.3016053,0.3016053,0,0,0,0.3016053,137.8077,0,0,0.4156353,0.3174792,0.3016053,0,0,2.640688,2.17707,0.09815606,0,0.09815606,3.587954,59.79912,0.1370919,0.3317658,0.3325082,0,2.592705
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.9006333,46.68193,30.03298,0.4827957,0.4827957,0,0,0,0.4827957,186.5454,0,0,0.9006333,0.508206,0.4827957,0,0,2.542532,2.26541,0.3924274,0,0.3924274,3.960243,66.00393,0.1370505,0.5310752,0.7205067,0,3.166043
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.193908,57.47699,33.77419,0.5757295,0.5757295,0,0,0,0.5757295,207.3731,0,0,1.193908,0.6060311,0.5757295,0,0,2.150105,2.618595,0.5878769,0,0.5878769,4.517952,75.29906,0.1369885,0.6333025,0.9551263,0,3.812503
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.137319,60.51387,37.46027,0.2410668,0.2410668,0,0,0,0.2410668,471.786,0,0,1.137319,0.2537546,0.2410668,0,0,1.562228,3.147684,0.8835649,0,0.8835649,5.356176,89.26942,0.1368954,0.2651735,0.9098556,0,4.285003
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9980004,60.40276,40.18866,0.2862688,0.2862688,0,0,0,0.2862688,348.6235,0.0180018,0,0.9980004,0.3013356,0.2862688,0,0,0.678663,3.942892,0.678663,0,0.678663,6.000012,100,0.136824,0.3148957,0.7984003,0,4.940893
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9654821,61.97718,42.2074,0.9882362,0.9882362,0,0,0,0.9882362,97.6975,0,0,0.9654821,1.040249,0.9882362,0,0,0,4.553689,0,0.07476655,-0.07476655,5.921201,98.68649,0.136824,1.08706,0.7723857,0,5.519171
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.079656,67.00763,44.10212,0.4398274,0.4398274,0,0,0,0.4398274,245.4726,0.5336055,0,1.079656,0.4629762,0.4398274,0,0,0.08307395,4.478922,0.08307395,0,0.08307395,6.000012,100,0.1368153,0.4838101,0.8637245,0,5.558578
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.066663,67.74792,44.9978,0.9077765,0.9077765,0,0,0,0.9077765,117.5028,0.111109,0,1.066663,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1368153,0.9985541,0.8533306,0,5.620352
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8883208,63.49108,45.10804,0.9110507,0.9110507,0,0,0,0.9110507,97.50509,1.110223E-16,0,0.8883208,0.9590007,0.9110507,0,0,0,4.553689,0,0.07067991,-0.07067991,5.925509,98.75829,0.1368153,1.002156,0.7106566,0,5.44201
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.520886,55.38696,45.19072,0.4160213,0.4160213,0,0,0,0.4160213,125.2066,0.004435585,0,0.520886,0.4379172,0.4160213,0,0,0.07853323,4.483009,0.07853323,0,0.07853323,6.000012,100,0.136807,0.4576235,0.4167088,0,5.003895
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1906267,47.73266,44.18479,0,0,0,0,0,0,0,0.1906267,0,0.1906267,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136807,0,0.1525013,0,4.744316
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,42.09027,42.09027,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.136807,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,40.23,40.23,0.8555934,0.8555934,0,0,0,0.8555934,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.136807,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,38.3904,38.3904,0.2555243,0.2555243,0,0,0,0.2555243,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.136807,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,36.7575,36.7575,0.2087098,0.2087098,0,0,0,0.2087098,0,0,2.775558E-17,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.136807,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,35.13149,35.13149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.136807,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,34.00844,34.00844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.136807,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,33.11965,33.11965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.136807,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,32.22396,32.22396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.136807,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,31.39029,31.39029,0.02523884,0.02523884,0,0,0,0.02523884,0,0,3.469447E-18,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.136807,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,30.73575,30.73575,0.01985986,0.01985986,0,0,0,0.01985986,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.136807,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,30.0192,30.0192,0.136403,0.136403,0,0,0,0.136403,0,0,2.775558E-17,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.136807,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,29.24065,29.24065,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.136807,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06151107,29.76166,28.73769,0,0,0,0,0,0,0,0,0,0.06151107,0,0,0,0,2.253685,2.525373,0.06151107,0,0.06151107,3.920333,65.33876,0.1368006,0,0.04920885,0,2.586884
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3350424,33.99035,28.26917,0,0,0,0,0,0,0,0,0,0.3350424,0,0,0,0,2.192174,2.580733,0.3350424,0,0.3350424,4.238183,70.63623,0.1367654,0,0.2680339,0,2.915775
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6346878,41.21342,29.8814,0.452731,0.452731,0,0,0,0.452731,140.1909,0,0,0.6346878,0.4765589,0.452731,0,0,1.857131,2.882271,0.1581289,0,0.1581289,4.388196,73.13647,0.1367487,0.498004,0.5077502,0,3.516958
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.148698,56.23727,33.62261,0.479654,0.479654,0,0,0,0.479654,239.4848,0,0,1.148698,0.5048989,0.479654,0,0,1.699003,3.024587,0.6437993,0,0.6437993,4.998958,83.3158,0.1366812,0.5276194,0.9189586,0,4.173285
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.340307,65.46893,37.34314,0,0,0,0,0,0,0,0.2851034,0,1.340307,0,0,0,0,1.055203,3.604006,1.055203,0,1.055203,6.000012,100,0.1365705,0,1.072245,0,4.944313
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.018398,60.7962,40.11288,0.7286042,0.7286042,0,0,0,0.7286042,139.7738,0.2514458,0,1.018398,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1365705,0.8014646,0.8147181,0,5.572086
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.010805,62.96568,42.12472,0.6606457,0.6606457,0,0,0,0.6606457,153.0025,0.3153883,0,1.010805,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1365705,0.7267103,0.8086439,0,5.564494
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.11174,67.686,43.98499,0.26857,0.26857,0,0,0,0.26857,413.9479,0.8290346,0,1.11174,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1365705,0.295427,0.8893918,0,5.665429
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8702801,62.84339,44.91512,0.2944621,0.2944621,0,0,0,0.2944621,295.5491,0.56032,0,0.8702801,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1365705,0.3239083,0.6962241,0,5.423969
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8632683,62.8122,45.03225,0.1318816,0.1318816,0,0,0,0.1318816,654.5782,0.7244456,0,0.8632683,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1365705,0.1450698,0.6906146,0,5.416957
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.592168,56.8115,45.10804,0,0,0,0,0,0,0,0.592168,0,0.592168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365705,0,0.4737344,0,5.145857
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2299401,48.40022,44.10212,0.6982806,0.6982806,0,0,0,0.6982806,32.92947,0,0,0.2299401,0.7350322,0.6982806,0,0,0,4.553689,0,0.5050921,-0.5050921,5.467598,91.12646,0.1365705,0.7681087,0.1839521,0,4.783629
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,41.97314,41.97314,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0.3224405,0.3063185,0,0,0.5612134,4.048597,0,0.3224405,-0.3224405,5.127716,85.46176,0.1365705,0.3369504,0,0,4.048597
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,40.11288,40.11288,0.7305109,0.7305109,0,0,0,0.7305109,0,0,0,0,0.7689588,0.7305109,0,0,0.9194807,3.726156,0,0.7689588,-0.7689588,4.317162,71.95256,0.1365705,0.803562,0,0,3.726156
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,38.27328,38.27328,0.5303587,0.5303587,0,0,0,0.5303587,0,0,1.110223E-16,0,0.5582723,0.5303587,0,0,1.773879,2.957197,0,0.5582723,-0.5582723,3.728692,62.14473,0.1365705,0.5833946,0,0,2.957197
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,36.64038,36.64038,0.1555042,0.1555042,0,0,0,0.1555042,0,0,0,0,0.1636886,0.1555042,0,0,2.394182,2.398925,0,0.1636886,-0.1636886,3.556149,59.26902,0.1365705,0.1710546,0,0,2.398925
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,35.01437,35.01437,0.01608599,0.01608599,0,0,0,0.01608599,0,0,0,0,0.01693263,0.01608599,0,0,2.576058,2.235236,0,0.01693263,-0.01693263,3.5383,58.97155,0.1365705,0.01769459,0,0,2.235236
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,33.87065,33.87065,0.05373008,0.05373008,0,0,0,0.05373008,0,0,6.938894E-18,0,0.05655798,0.05373008,0,0,2.594872,2.218304,0,0.05655798,-0.05655798,3.478683,57.97793,0.1365705,0.05910309,0,0,2.218304
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,32.98185,32.98185,0.1259707,0.1259707,0,0,0,0.1259707,0,0,2.775558E-17,0,0.1326007,0.1259707,0,0,2.657715,2.161746,0,0.1326007,-0.1326007,3.338909,55.64838,0.1365705,0.1385677,0,0,2.161746
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.07239,32.07239,0.07531543,0.07531543,0,0,0,0.07531543,0,0,1.387779E-17,0,0.0792794,0.07531543,0,0,2.805049,2.029145,0,0.0792794,-0.0792794,3.255341,54.25558,0.1365705,0.08284698,0,0,2.029145
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,31.25938,31.25938,0.01792657,0.01792657,0,0,0,0.01792657,0,0,0,0,0.01887008,0.01792657,0,0,2.893137,1.949866,0,0.01887008,-0.01887008,3.235451,53.92407,0.1365705,0.01971923,0,0,1.949866
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,30.57728,30.57728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.914104,1.930996,0,0,0,3.235451,53.92407,0.1365705,0,0,0,1.930996
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,29.8814,29.8814,0.166899,0.166899,0,0,0,0.166899,0,0,2.775558E-17,0,0.1756832,0.166899,0,0,2.914104,1.930996,0,0.1756832,-0.1756832,3.050264,50.83764,0.1365705,0.1835889,0,0,1.930996
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,29.08907,29.08907,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0.1460402,0.1387382,0,0,3.109307,1.755313,0,0.1460402,-0.1460402,2.896324,48.27198,0.1365705,0.152612,0,0,1.755313
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1423186,30.9655,28.57922,0,0,0,0,0,0,0,0,0,0.1423186,0,0,0,0,3.271574,1.609272,0.1423186,0,0.1423186,3.03134,50.52223,0.1365556,0,0.1138549,0,1.751591
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5251088,37.24392,28.09693,0.5920835,0.5920835,0,0,0,0.5920835,88.68832,0,0,0.5251088,0.6232457,0.5920835,0,0,3.129255,1.737359,0,0.09813689,-0.09813689,2.927894,48.79814,0.1365556,0.6512918,0.4200871,0,2.262468
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8982906,46.28639,29.72294,0.7397327,0.7397327,0,0,0,0.7397327,121.4345,0,0,0.8982906,0.778666,0.7397327,0,0,3.238296,1.639222,0.1196246,0,0.1196246,3.04138,50.68957,0.1365431,0.813706,0.7186325,0,2.537513
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.082377,54.55416,33.48481,0.5492185,0.5492185,0,0,0,0.5492185,197.0758,0,0,1.082377,0.5781248,0.5492185,0,0,3.118672,1.746884,0.504252,0,0.504252,3.519756,58.66248,0.1364903,0.6041403,0.8659014,0,2.829261
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.302032,64.30411,37.20535,0.107894,0.107894,0,0,0,0.107894,1206.769,0,0,1.302032,0.1135727,0.107894,0,0,2.61442,2.200711,1.188459,0,1.188459,4.647227,77.45363,0.136366,0.1186834,1.041625,0,3.502743
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.436463,71.41759,39.95441,1.182361,1.182361,0,0,0,1.182361,121.4911,0,0,1.436463,1.24459,1.182361,0,0,1.425961,3.270324,0.1918731,0,0.1918731,4.829254,80.4874,0.136346,1.300597,1.149171,0,4.706788
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.403304,73.13557,42.0076,0.3881058,0.3881058,0,0,0,0.3881058,361.5777,0,0,1.403304,0.4085325,0.3881058,0,0,1.234088,3.44301,0.9947718,0,0.9947718,5.772977,96.21609,0.1362422,0.4269164,1.122643,0,4.846314
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.298548,72.59974,43.9092,0.3775638,0.3775638,0,0,0,0.3775638,343.9282,0.6617969,0,1.298548,0.3974356,0.3775638,0,0,0.2393158,4.338305,0.2393158,0,0.2393158,6.000012,100,0.1362172,0.4153202,1.038839,0,5.636853
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.055006,67.26276,44.83933,0.6233032,0.6233032,0,0,0,0.6233032,169.2605,0.3988975,0,1.055006,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1362172,0.6856335,0.8440049,0,5.608695
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9237744,64.16368,44.95646,0.4797816,0.4797816,0,0,0,0.4797816,192.5406,0.4187412,0,0.9237744,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1362172,0.5277597,0.7390195,0,5.477463
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6287204,57.51777,45.03225,0.8004059,0.8004059,0,0,0,0.8004059,78.55019,0,0,0.6287204,0.8425325,0.8004059,0,0,0,4.553689,0,0.2138121,-0.2138121,5.774634,96.24371,0.1362172,0.8804465,0.5029763,0,5.182409
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2860075,49.36477,43.98499,0.075897,0.075897,0,0,0,0.075897,376.8364,0,0,0.2860075,0.07989158,0.075897,0,0,0.237569,4.339877,0.2061159,0,0.2061159,5.970173,99.50269,0.1361957,0.0834867,0.228806,0,4.625884
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,41.85601,41.85601,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,1.171092,1.112538,0,0,0.03145313,4.525381,0,1.171092,-1.171092,4.735733,78.92873,0.1361957,1.223791,0,0,4.525381
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,39.95441,39.95441,0.5739585,0.5739585,0,0,0,0.5739585,0,0,1.110223E-16,0,0.6041667,0.5739585,0,0,1.332667,3.354289,0,0.6041667,-0.6041667,4.098886,68.31462,0.1361957,0.6313543,0,0,3.354289
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,38.13548,38.13548,0.4998481,0.4998481,0,0,0,0.4998481,0,0,0,0,0.5261559,0.4998481,0,0,2.003963,2.750122,0,0.5261559,-0.5261559,3.544269,59.07102,0.1361957,0.5498329,0,0,2.750122
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,36.50947,36.50947,0.5262146,0.5262146,0,0,0,0.5262146,0,0,1.110223E-16,0,0.5539101,0.5262146,0,0,2.588581,2.223966,0,0.5539101,-0.5539101,2.960396,49.33984,0.1361957,0.5788361,0,0,2.223966
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,34.88346,34.88346,0.116244,0.116244,0,0,0,0.116244,0,0,1.387779E-17,0,0.1223621,0.116244,0,0,3.204037,1.670056,0,0.1223621,-0.1223621,2.831415,47.19016,0.1361957,0.1278684,0,0,1.670056
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,33.71907,33.71907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339994,1.547694,0,0,0,2.831415,47.19016,0.1361957,0,0,0,1.547694
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,32.82338,32.82338,0.1388061,0.1388061,0,0,0,0.1388061,0,0,2.775558E-17,0,0.1461117,0.1388061,0,0,3.339994,1.547694,0,0.1461117,-0.1461117,2.6774,44.62324,0.1361957,0.1526867,0,0,1.547694
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,31.91392,31.91392,0.0440194,0.0440194,0,0,0,0.0440194,0,0,6.938894E-18,0,0.04633622,0.0440194,0,0,3.502341,1.401582,0,0.04633622,-0.04633622,2.628557,43.8092,0.1361957,0.04842135,0,0,1.401582
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,31.10091,31.10091,0.2075915,0.2075915,0,0,0,0.2075915,0,0,2.775558E-17,0,0.2185174,0.2075915,0,0,3.553825,1.355246,0,0.2185174,-0.2185174,2.39822,39.97025,0.1361957,0.2283507,0,0,1.355246
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,30.4257,30.4257,0.1079847,0.1079847,0,0,0,0.1079847,0,0,1.387779E-17,0,0.1136681,0.1079847,0,0,3.796623,1.136729,0,0.1136681,-0.1136681,2.278403,37.9733,0.1361957,0.1187832,0,0,1.136729
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,29.70916,29.70916,0.1332254,0.1332254,0,0,0,0.1332254,0,0,0,0,0.1402372,0.1332254,0,0,3.92292,1.023061,0,0.1402372,-0.1402372,2.13058,35.50959,0.1361957,0.1465479,0,0,1.023061
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,28.9306,28.9306,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0.1648513,0.1566087,0,0,4.07874,0.8828233,0,0.1648513,-0.1648513,1.956811,32.61346,0.1361957,0.1722696,0,0,0.8828233
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01863814,28.71531,28.40697,0.183504,0.183504,0,0,0,0.183504,10.15681,0,2.775558E-17,0.01863814,0.1931621,0.183504,0,0,4.261908,0.717972,0,0.1745239,-0.1745239,1.772847,29.54739,0.1361957,0.2018544,0.01491052,0,0.7366102
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2186682,31.60523,27.92468,0,0,0,0,0,0,0,0,0,0.2186682,0,0,0,0,4.455823,0.5434481,0.2186682,0,0.2186682,1.980294,33.00483,0.136173,0,0.1749345,0,0.7621163
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5231594,38.74891,29.55069,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,52.76208,0,0,0.5231594,0.5963622,0.5665441,0,0,4.237155,0.7402495,0,0.07320286,-0.07320286,1.903131,31.71879,0.136173,1.090698,0.4185275,1.7,1.263409
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8846373,50.04758,33.33323,0.8323114,0.8323114,1.7,0,0.5202,0.8323114,106.2868,-1.110223E-16,0,0.8846373,0,0,0.8676886,0.8243042,4.318491,0.6670465,1.708941,0,1.708941,3.524375,58.73948,0.1362906,0.9155425,0.7077098,1.7,1.551684
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.239902,62.53458,37.04688,0,0,1.441735,0,0.4496936,0,0,0,0,1.239902,0,0,1.441735,1.369648,2.60955,2.205094,2.60955,0,2.60955,6.000012,100,0.1362546,0,0.9919215,1.7,3.444996
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.333192,68.40705,39.83728,0.0284722,0.0284722,0,0,0,0.0284722,4682.436,1.303222,0,1.333192,0.02997074,0.0284722,0,0,0,4.553689,0,0,0,6.000012,100,0.1362546,0.03131942,1.066554,0,5.886881
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.049338,63.63432,41.89735,0.9680715,0.9680715,0,0,0,0.9680715,108.3947,0.03031509,0,1.049338,1.019023,0.9680715,0,0,0,4.553689,0,0,0,6.000012,100,0.1362546,1.064879,0.8394701,0,5.603027
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.381072,74.81066,43.79207,0.13187,0.13187,0,0,0,0.13187,1047.298,1.242261,0,1.381072,0.1388105,0.13187,0,0,0,4.553689,0,0,0,6.000012,100,0.1362546,0.145057,1.104858,0,5.934761
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.027141,66.42289,44.72221,0.133348,0.133348,0,0,0,0.133348,770.2711,0.8867748,0,1.027141,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1362546,0.1466828,0.8217129,0,5.58083
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5181664,54.95284,44.83933,0.7342557,0.7342557,0,0,0,0.7342557,70.5703,0,1.110223E-16,0.5181664,0.7729007,0.7342557,0,0,0,4.553689,0,0.2547342,-0.2547342,5.731499,95.52479,0.1362546,0.8076812,0.4145332,0,5.071856
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1805803,48.28812,44.91512,0.8041627,0.8041627,0,0,0,0.8041627,22.45569,0,0,0.1805803,0.8464871,0.8041627,0,0,0.283038,4.298954,0,0.6659068,-0.6659068,5.029571,83.82602,0.1362546,0.884579,0.1444642,0,4.479535
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1201536,46.12236,43.9092,0,0,0,0,0,0,0,0,0,0.1201536,0,0,0,0,1.022935,3.633048,0.1201536,0,0.1201536,5.143559,85.72581,0.1362421,0,0.09612285,0,3.753201
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,41.73889,41.73889,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0.4730013,0.4493512,0,0,0.902781,3.741186,0,0.4730013,-0.4730013,4.644972,77.41604,0.1362421,0.4942864,0,0,3.741186
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,39.83728,39.83728,0.02367088,0.02367088,0,0,0,0.02367088,0,0,3.469447E-18,0,0.02491672,0.02367088,0,0,1.428338,3.268185,0,0.02491672,-0.02491672,4.618707,76.97829,0.1362421,0.02603797,0,0,3.268185
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,37.99768,37.99768,0.3792666,0.3792666,0,0,0,0.3792666,0,0,0,0,0.3992281,0.3792666,0,0,1.456023,3.243268,0,0.3992281,-0.3992281,4.197884,69.96459,0.1362421,0.4171933,0,0,3.243268
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,36.37167,36.37167,0.427957,0.427957,0,0,0,0.427957,0,0,5.551115E-17,0,0.4504811,0.427957,0,0,1.89961,2.84404,0,0.4504811,-0.4504811,3.723035,62.05046,0.1362421,0.4707527,0,0,2.84404
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,34.74566,34.74566,0.1747094,0.1747094,0,0,0,0.1747094,0,0,2.775558E-17,0,0.1839046,0.1747094,0,0,2.400144,2.393559,0,0.1839046,-0.1839046,3.529183,58.81959,0.1362421,0.1921803,0,0,2.393559
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,33.5606,33.5606,0.1796599,0.1796599,0,0,0,0.1796599,0,0,0,0,0.1891156,0.1796599,0,0,2.604483,2.209654,0,0.1891156,-0.1891156,3.329837,55.49718,0.1362421,0.1976258,0,0,2.209654
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,32.67181,32.67181,0.113877,0.113877,0,0,0,0.113877,0,0,1.387779E-17,0,0.1198705,0.113877,0,0,2.814611,2.020539,0,0.1198705,-0.1198705,3.203483,53.39127,0.1362421,0.1252647,0,0,2.020539
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,31.76234,31.76234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.947801,1.900668,0,0,0,3.203483,53.39127,0.1362421,0,0,0,1.900668
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,30.92867,30.92867,0.002579846,0.002579846,0,0,0,0.002579846,0,0,4.336809E-19,0,0.002715627,0.002579846,0,0,2.947801,1.900668,0,0.002715627,-0.002715627,3.20062,53.34356,0.1362421,0.00283783,0,0,1.900668
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,30.24657,30.24657,0.08817031,0.08817031,0,0,0,0.08817031,0,0,1.387779E-17,0,0.09281085,0.08817031,0,0,2.950818,1.897953,0,0.09281085,-0.09281085,3.102789,51.71304,0.1362421,0.09698734,0,0,1.897953
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,29.53002,29.53002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053941,1.805142,0,0,0,3.102789,51.71304,0.1362421,0,0,0,1.805142
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,28.75835,28.75835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053941,1.805142,0,0,0,3.102789,51.71304,0.1362421,0,0,0,1.805142
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1701133,31.08916,28.23472,0.0303566,0.0303566,0,0,0,0.0303566,560.3831,0,0,0.1701133,0.03195432,0.0303566,0,0,3.053941,1.805142,0.138159,0,0.138159,3.233858,53.89753,0.1362278,0.03339227,0.1360906,0,1.975255
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3757485,34.15443,27.73176,0,0,0,0,0,0,0,0,0,0.3757485,0,0,0,0,2.915782,1.929485,0.3757485,0,0.3757485,3.590324,59.83862,0.1361888,0,0.3005988,0,2.305233
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6296802,40.57627,29.37844,0.4007253,0.4007253,0,0,0,0.4007253,157.1351,0,0,0.6296802,0.4218161,0.4007253,0,0,2.540034,2.267658,0.2078641,0,0.2078641,3.787522,63.12523,0.1361672,0.4407979,0.5037442,0,2.897339
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8982137,50.13463,33.1541,0.1316445,0.1316445,0,0,0,0.1316445,682.3026,0,0,0.8982137,0.1385731,0.1316445,0,0,2.33217,2.454736,0.7596406,0,0.7596406,4.50818,75.13618,0.1360884,0.1448089,0.7185709,0,3.35295
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.053687,57.89439,36.91597,0.1343613,0.1343613,0,0,0,0.1343613,784.2193,0,0,1.053687,0.1414329,0.1343613,0,0,1.572529,3.138413,0.912254,0,0.912254,5.37362,89.56016,0.135994,0.1477974,0.8429496,0,4.1921
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.182826,64.35336,39.72704,0.1410109,0.1410109,0,0,0,0.1410109,838.8191,0.3741186,0,1.182826,0.1484325,0.1410109,0,0,0.6602752,3.959441,0.6602752,0,0.6602752,6.000012,100,0.1359257,0.155112,0.946261,0,5.142268
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.073871,64.09795,41.78023,0.4625797,0.4625797,0,0,0,0.4625797,232.1484,0.5869451,0,1.073871,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1359257,0.5088376,0.8590968,0,5.62756
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.910267,62.36441,43.67494,0,0,0,0,0,0,0,0.910267,0,0.910267,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359257,0,0.7282136,0,5.463956
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7991123,60.83966,44.60508,0.8058951,0.8058951,0,0,0,0.8058951,99.15835,0,1.110223E-16,0.7991123,0.8483107,0.8058951,0,0,0,4.553689,0,0.04919837,-0.04919837,5.948153,99.13567,0.1359257,0.8864847,0.6392899,0,5.352801
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6803693,58.30609,44.72221,0,0,0,0,0,0,0,0.6257044,0,0.6803693,0,0,0,0,0.05466485,4.50449,0.05466485,0,0.05466485,6.000012,100,0.13592,0,0.5442954,0,5.18486
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3695733,51.87182,44.80488,0.5013177,0.5013177,0,0,0,0.5013177,73.72038,0,0,0.3695733,0.5277028,0.5013177,0,0,0,4.553689,0,0.1581295,-0.1581295,5.833329,97.22195,0.13592,0.5514494,0.2956586,0,4.923262
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2085095,47.67122,43.79207,0.4532859,0.4532859,0,0,0,0.4532859,45.99956,0,0,0.2085095,0.477143,0.4532859,0,0,0.1756995,4.395559,0,0.2686335,-0.2686335,5.550164,92.50255,0.13592,0.4986145,0.1668076,0,4.604069
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,41.62176,41.62176,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0.2973658,0.2824975,0,0,0.4741812,4.126926,0,0.2973658,-0.2973658,5.236713,87.27838,0.13592,0.3107472,0,0,4.126926
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,39.69259,39.69259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8045876,3.82956,0,0,0,5.236713,87.27838,0.13592,0,0,0,3.82956
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,37.8461,37.8461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8045876,3.82956,0,0,0,5.236713,87.27838,0.13592,0,0,0,3.82956
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,36.22009,36.22009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8045876,3.82956,0,0,0,5.236713,87.27838,0.13592,0,0,0,3.82956
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,34.58719,34.58719,0.04101853,0.04101853,0,0,0,0.04101853,0,0,6.938894E-18,0,0.0431774,0.04101853,0,0,0.8045876,3.82956,0,0.0431774,-0.0431774,5.1912,86.51983,0.13592,0.04512038,0,0,3.82956
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,33.40902,33.40902,0.1354872,0.1354872,0,0,0,0.1354872,0,0,2.775558E-17,0,0.1426181,0.1354872,0,0,0.8525625,3.786383,0,0.1426181,-0.1426181,5.040867,84.01429,0.13592,0.1490359,0,0,3.786383
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,32.51334,32.51334,0.2269089,0.2269089,0,0,0,0.2269089,0,0,2.775558E-17,0,0.2388515,0.2269089,0,0,1.011027,3.643764,0,0.2388515,-0.2388515,4.789096,79.81811,0.13592,0.2495998,0,0,3.643764
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,31.58321,31.58321,0.03610278,0.03610278,0,0,0,0.03610278,0,0,6.938894E-18,0,0.03800293,0.03610278,0,0,1.276418,3.404913,0,0.03800293,-0.03800293,4.749037,79.15047,0.13592,0.03971306,0,0,3.404913
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,30.74953,30.74953,0.3321671,0.3321671,0,0,0,0.3321671,0,0,5.551115E-17,0,0.3496496,0.3321671,0,0,1.318643,3.36691,0,0.3496496,-0.3496496,4.380474,73.00776,0.13592,0.3653839,0,0,3.36691
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,30.07432,30.07432,0.1306511,0.1306511,0,0,0,0.1306511,0,0,2.775558E-17,0,0.1375275,0.1306511,0,0,1.707143,3.017261,0,0.1375275,-0.1375275,4.235507,70.59165,0.13592,0.1437162,0,0,3.017261
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,29.3371,29.3371,0.1540102,0.1540102,0,0,0,0.1540102,0,0,0,0,0.162116,0.1540102,0,0,1.859951,2.879733,0,0.162116,-0.162116,4.064622,67.74357,0.13592,0.1694112,0,0,2.879733
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,28.56544,28.56544,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0.1709395,0.1623926,0,0,2.04008,2.717617,0,0.1709395,-0.1709395,3.884436,64.74047,0.13592,0.1786318,0,0,2.717617
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001927439,28.04498,28.04181,0.2312445,0.2312445,0,0,0,0.2312445,0.0833507,0,5.551115E-17,0.0001927439,0.2434152,0.2312445,0,0,2.230013,2.546678,0,0.2432225,-0.2432225,3.628057,60.4675,0.13592,0.2543689,0.0001541951,0,2.54687
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06160057,28.55699,27.53885,0.5577899,0.5577899,0,0,0,0.5577899,11.04369,0,0,0.06160057,0.5871473,0.5577899,0,0,2.50026,2.303455,0,0.5255467,-0.5255467,3.074082,51.2346,0.13592,0.6135689,0.04928045,0,2.365056
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1226288,31.24512,29.18553,0.2302114,0.2302114,0,0,0,0.2302114,53.26789,0,0,0.1226288,0.2423278,0.2302114,0,0,3.084201,1.777908,0,0.119699,-0.119699,2.947908,49.13171,0.13592,0.2532325,0.098103,0,1.900537
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.460357,41.20062,32.98185,0.3067582,0.3067582,0,0,0,0.3067582,150.0716,0,0,0.460357,0.3229033,0.3067582,0,0,3.2172,1.658209,0.1374536,0,0.1374536,3.078308,51.30504,0.1359058,0.337434,0.3682856,0,2.118566
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7972385,52.03981,36.77818,0.5239122,0.5239122,0,0,0,0.5239122,152.1703,0,0,0.7972385,0.5514865,0.5239122,0,0,3.079746,1.781918,0.245752,0,0.245752,3.311449,55.19071,0.1358804,0.5763034,0.6377908,0,2.579156
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6404288,51.85474,39.60991,0,0,0,0,0,0,0,0,0,0.6404288,0,0,0,0,2.833994,2.003094,0.6404288,0,0.6404288,3.919014,65.31676,0.1358143,0,0.512343,0,2.643523
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.6022708,53.32557,41.69755,0.217459,0.217459,0,0,0,0.217459,276.9584,0,0,0.6022708,0.2289042,0.217459,0,0,2.193565,2.57948,0.3733667,0,0.3733667,4.27322,71.22019,0.1357758,0.2392049,0.4818167,0,3.181751
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4045993,51.26356,43.55782,0.6033713,0.6033713,0,0,0,0.6033713,67.05643,0,1.110223E-16,0.4045993,0.6351277,0.6033713,0,0,1.820198,2.91551,0,0.2305284,-0.2305284,4.030222,67.17023,0.1357758,0.6637084,0.3236794,0,3.32011
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.6022806,56.39951,44.52929,0.2845388,0.2845388,0,0,0,0.2845388,211.669,0,0,0.6022806,0.2995146,0.2845388,0,0,2.076341,2.684982,0.3027661,0,0.3027661,4.317451,71.95737,0.1357445,0.3129927,0.4818245,0,3.287263
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3297142,50.91142,44.64642,0.732802,0.732802,0,0,0,0.732802,44.99363,0,0,0.3297142,0.7713705,0.732802,0,0,1.773575,2.957471,0,0.4416563,-0.4416563,3.851904,64.19828,0.1357445,0.8060822,0.2637713,0,3.287186
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05908602,45.80835,44.72221,0.04646,0.04646,0,0,0,0.04646,127.1761,0,0,0.05908602,0.04890526,0.04646,0,0,2.264304,2.515815,0.01018076,0,0.01018076,3.861563,64.35925,0.1357435,0.051106,0.04726882,0,2.574901
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05843845,44.74188,43.67494,0.4127086,0.4127086,0,0,0,0.4127086,14.15974,0,0,0.05843845,0.4344301,0.4127086,0,0,2.254123,2.524978,0,0.3759916,-0.3759916,3.465233,57.75376,0.1357435,0.4539795,0.04675076,0,2.583416
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,41.50463,41.50463,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0.4676052,0.444225,0,0,2.671892,2.148986,0,0.4676052,-0.4676052,2.972333,49.53879,0.1357435,0.4886475,0,0,2.148986
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,39.5479,39.5479,0.2598598,0.2598598,0,0,0,0.2598598,0,0,0,0,0.2735367,0.2598598,0,0,3.191453,1.681381,0,0.2735367,-0.2735367,2.684,44.73325,0.1357435,0.2858458,0,0,1.681381
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,37.68764,37.68764,0.7028203,0.7028203,0,0,0,0.7028203,0,0,1.110223E-16,0,0.7398108,0.7028203,0,0,3.495383,1.407844,0,0.7398108,-0.7398108,1.904171,31.73613,0.1357435,0.7731023,0,0,1.407844
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,36.08229,36.08229,1.238127,1.238127,0.6034956,0,0.2208543,1.238127,0,0,0,0,0.6680334,0.6346318,0,0,4.317395,0.6680334,0,0.6680334,-0.6680334,1.200002,20,0.1357435,1.36194,0,1.7,0.6680334
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,34.45628,34.45628,0.2929434,0.2929434,1.7,0,0.5202,0.2929434,0,0,0,0,0,0,1.407057,1.336704,5.059654,0,1.336704,0,1.336704,2.468111,41.1351,0.1358993,0.3222377,0,1.7,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,33.27122,33.27122,0.0145027,0.0145027,1.467134,0,0.4566277,0.0145027,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.722951,1.203033,1.38,0,1.38,3.777294,62.95477,0.1359967,0.01595297,0,1.7,1.203033
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,32.36176,32.36176,0.3262923,0.3262923,1.7,0,0.5202,0.3262923,0,0,0,0,0,0,1.373708,1.305022,2.342951,2.445033,1.305022,0,1.305022,5.015347,83.58894,0.1361552,0.3589215,0,1.7,2.445033
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,31.43163,31.43163,0.04474897,0.04474897,0,0,0,0.04474897,0,0,0,0,0.04710418,0.04474897,0,0,1.037928,3.619554,0,0.04710418,-0.04710418,4.965694,82.76141,0.1361552,0.04922387,0,0,3.619554
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,30.59795,30.59795,0.3292075,0.3292075,0,0,0,0.3292075,0,0,0,0,0.3465342,0.3292075,0,0,1.090266,3.572449,0,0.3465342,-0.3465342,4.600416,76.67344,0.1361552,0.3621283,0,0,3.572449
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,29.92274,29.92274,0.0361743,0.0361743,0,0,0,0.0361743,0,0,0,0,0.03807821,0.0361743,0,0,1.475304,3.225915,0,0.03807821,-0.03807821,4.560277,76.00447,0.1361552,0.03979173,0,0,3.225915
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,29.18553,29.18553,0.06192433,0.06192433,0,0,0,0.06192433,0,0,6.938894E-18,0,0.06518351,0.06192433,0,0,1.517613,3.187837,0,0.06518351,-0.06518351,4.491568,74.85932,0.1361552,0.06811677,0,0,3.187837
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,28.42764,28.42764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.590039,3.122653,0,0,0,4.491568,74.85932,0.1361552,0,0,0,3.122653
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02019512,28.21645,27.88334,0.2096637,0.2096637,0,0,0,0.2096637,9.632147,0,0,0.02019512,0.2206986,0.2096637,0,0,1.590039,3.122653,0,0.2005035,-0.2005035,4.280219,71.33684,0.1361552,0.2306301,0.01615609,0,3.142848
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1826185,30.43262,27.38038,0.9551754,0.9551754,0,0,0,0.9551754,19.11884,0,0,0.1826185,1.005448,0.9551754,0,0,1.812821,2.92215,0,0.8228292,-0.8228292,3.412881,56.88123,0.1361552,1.050693,0.1460948,0,3.104768
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5147595,38.03782,29.02706,0.3993693,0.3993693,0,0,0,0.3993693,128.8931,0,0,0.5147595,0.4203887,0.3993693,0,0,2.727076,2.099321,0.09437073,0,0.09437073,3.502409,58.37336,0.1361455,0.4393062,0.4118076,0,2.61408
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9381597,50.61501,32.82338,0.04728004,0.04728004,0,0,0,0.04728004,1984.262,0,0,0.9381597,0.04976846,0.04728004,0,0,2.632705,2.184254,0.8883913,0,0.8883913,4.345211,72.42003,0.1360539,0.05200804,0.7505277,0,3.122414
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8817046,53.69109,36.62659,0.8085497,0.8085497,0,0,0,0.8085497,109.0477,0,0,0.8817046,0.851105,0.8085497,0,0,1.744314,2.983806,0.03059967,0,0.03059967,4.37424,72.90385,0.1360508,0.8894047,0.7053637,0,3.865511
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.020821,60.10624,39.47212,0.3730626,0.3730626,0,0,0,0.3730626,273.6327,0,0,1.020821,0.3926974,0.3730626,0,0,1.713714,3.011346,0.6281238,0,0.6281238,4.97013,82.83534,0.1359862,0.4103688,0.816657,0,4.032167
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.017431,62.49627,41.58731,0.3700166,0.3700166,0,0,0,0.3700166,274.9691,0,0,1.017431,0.3894911,0.3700166,0,0,1.08559,3.576658,0.6279402,0,0.6279402,5.565847,92.76393,0.1359216,0.4070182,0.8139451,0,4.594089
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7131941,57.62052,43.44757,0.8100536,0.8100536,0,0,0,0.8100536,88.04282,0,0,0.7131941,0.8526881,0.8100536,0,0,0.4576503,4.141804,0,0.139494,-0.139494,5.418807,90.31327,0.1359216,0.891059,0.5705553,0,4.854998
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4718707,53.53527,44.41216,0.6097588,0.6097588,0,0,0,0.6097588,77.38646,0,0,0.4718707,0.6418514,0.6097588,0,0,0.6126436,4.00231,0,0.1699806,-0.1699806,5.239632,87.32703,0.1359216,0.6707346,0.3774966,0,4.47418
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.585058,56.03147,44.52929,0.5545233,0.5545233,0,0,0,0.5545233,105.5065,0,0,0.585058,0.5837088,0.5545233,0,0,0.8015109,3.832329,0.001349255,0,0.001349255,5.240912,87.34836,0.1359215,0.6099756,0.4680464,0,4.417387
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2084195,48.50352,44.60508,0.2342388,0.2342388,0,0,0,0.2342388,88.97737,0,2.775558E-17,0.2084195,0.2465672,0.2342388,0,0,0.8001617,3.833543,0,0.03814764,-0.03814764,5.200701,86.67818,0.1359215,0.2576627,0.1667356,0,4.041963
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05835377,44.62239,43.55782,0.1170277,0.1170277,0,0,0,0.1170277,49.8632,0,0,0.05835377,0.1231871,0.1170277,0,0,0.842548,3.795396,0,0.06483331,-0.06483331,5.13236,85.53917,0.1359215,0.1287305,0.04668302,0,3.85375
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,41.3875,41.3875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.914585,3.730562,0,0,0,5.13236,85.53917,0.1359215,0,0,0,3.730562
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,39.417,39.417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.914585,3.730562,0,0,0,5.13236,85.53917,0.1359215,0,0,0,3.730562
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,37.55673,37.55673,0.2679448,0.2679448,0,0,0,0.2679448,0,0,5.551115E-17,0,0.2820472,0.2679448,0,0,0.914585,3.730562,0,0.2820472,-0.2820472,4.835057,80.58411,0.1359215,0.2947393,0,0,3.730562
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,35.9445,35.9445,0.8370574,0.8370574,0,0,0,0.8370574,0,0,1.110223E-16,0,0.881113,0.8370574,0,0,1.227971,3.448515,0,0.881113,-0.881113,3.906282,65.10457,0.1359215,0.9207631,0,0,3.448515
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,34.31849,34.31849,0.1948024,0.1948024,0,0,0,0.1948024,0,0,2.775558E-17,0,0.2050551,0.1948024,0,0,2.206985,2.567402,0,0.2050551,-0.2050551,3.690135,61.50212,0.1359215,0.2142826,0,0,2.567402
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,33.13343,33.13343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.434824,2.362347,0,0,0,3.690135,61.50212,0.1359215,0,0,0,2.362347
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,32.22396,32.22396,0.1802539,0.1802539,0,0,0,0.1802539,0,0,2.775558E-17,0,0.1897409,0.1802539,0,0,2.434824,2.362347,0,0.1897409,-0.1897409,3.49013,58.16872,0.1359215,0.1982793,0,0,2.362347
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,31.29383,31.29383,0.1283737,0.1283737,0,0,0,0.1283737,0,0,0,0,0.1351302,0.1283737,0,0,2.645648,2.172606,0,0.1351302,-0.1351302,3.347691,55.79473,0.1359215,0.1412111,0,0,2.172606
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,30.46016,30.46016,0.07787489,0.07787489,0,0,0,0.07787489,0,0,1.387779E-17,0,0.08197358,0.07787489,0,0,2.795792,2.037476,0,0.08197358,-0.08197358,3.261283,54.35461,0.1359215,0.08566239,0,0,2.037476
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,29.76428,29.76428,0.02603047,0.02603047,0,0,0,0.02603047,0,0,0,0,0.0274005,0.02603047,0,0,2.886874,1.955502,0,0.0274005,-0.0274005,3.2324,53.87323,0.1359215,0.02863352,0,0,1.955502
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,29.04773,29.04773,0.08192367,0.08192367,0,0,0,0.08192367,0,0,0,0,0.08623544,0.08192367,0,0,2.917319,1.928102,0,0.08623544,-0.08623544,3.1415,52.35823,0.1359215,0.09011604,0,0,1.928102
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,28.26917,28.26917,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0.0764159,0.07259511,0,0,3.013136,1.841866,0,0.0764159,-0.0764159,3.060951,51.01574,0.1359215,0.07985462,0,0,1.841866
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01607346,27.99655,27.73176,0.0988938,0.0988938,0,0,0,0.0988938,16.25325,0,0,0.01607346,0.1040987,0.0988938,0,0,3.098043,1.765451,0,0.08802528,-0.08802528,2.968164,49.4693,0.1359215,0.1087832,0.01285877,0,1.781524
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.0618244,28.24878,27.2288,0.6978088,0.6978088,0,0,0,0.6978088,8.859791,0,0,0.0618244,0.7345356,0.6978088,0,0,3.195848,1.677425,0,0.6727112,-0.6727112,2.259064,37.65099,0.1359215,0.7675897,0.04945952,0,1.73925
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4817828,37.24727,28.85481,0,0,0,0,0,0,0,0,0,0.4817828,0,0,0,0,3.943305,1.004714,0.4817828,0,0.4817828,2.716123,45.26863,0.135872,0,0.3854262,0,1.486497
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4085461,39.90681,32.67181,0.3986616,0.3986616,0,0,0,0.3986616,102.4794,0,0,0.4085461,0.4196438,0.3986616,0,0,3.461523,1.438319,0,0.01109766,-0.01109766,2.704425,45.07367,0.135872,0.4385278,0.3268369,0,1.846865
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4448558,44.58178,36.46813,0.6849216,0.6849216,0,0,0,0.6849216,64.94989,0,1.110223E-16,0.4448558,0.7209702,0.6849216,0,0,3.473853,1.427221,0,0.2761143,-0.2761143,2.413375,40.22284,0.135872,0.7534138,0.3558847,0,1.872077
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1884992,42.73221,39.33432,0,0,0,0,0,0,0,0,0,0.1884992,0,0,0,0,3.780647,1.151107,0.1884992,0,0.1884992,2.592201,43.20327,0.1358526,0,0.1507993,0,1.339606
