Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06105377,43.5826,42.4761,0,0,0,0,0,0,0,0,0,0.06105377,0,0,0,0,0.9366947,3.710664,0.06105377,0,0.06105377,5.169306,86.15493,0.1367374,0,0.04884301,0,3.771718
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,40.14733,40.14733,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,1.452632,1.38,0,0,0.8756409,3.765612,0,1.452632,-1.452632,3.638098,60.63485,0.1367374,2.273173,0,1.7,3.765612
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,38.05969,38.05969,0.07828338,0.07828338,1.530915,0,0.4740398,0.07828338,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.489676,2.312981,1.38,0,1.38,4.947281,82.45451,0.1368448,0.08611172,0,1.7,2.312981
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,36.23388,36.23388,0.01539397,0.01539397,0,0,0,0.01539397,0,0,0,0,0.01620418,0.01539397,0,0,1.109676,3.554981,0,0.01620418,-0.01620418,4.9302,82.16984,0.1368448,0.01693337,0,0,3.554981
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,34.6492,34.6492,0.3679099,0.3679099,0,0,0,0.3679099,0,0,5.551115E-17,0,0.3872736,0.3679099,0,0,1.127681,3.538776,0,0.3872736,-0.3872736,4.521978,75.36615,0.1368448,0.4047009,0,0,3.538776
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,33.05764,33.05764,0.2526034,0.2526034,0,0,0,0.2526034,0,0,5.551115E-17,0,0.2658983,0.2526034,0,0,1.557985,3.151503,0,0.2658983,-0.2658983,4.241697,70.6948,0.1368448,0.2778637,0,0,3.151503
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,31.81746,31.81746,0.3339447,0.3339447,0,0,0,0.3339447,0,0,0,0,0.3515207,0.3339447,0,0,1.853427,2.885605,0,0.3515207,-0.3515207,3.871161,64.51923,0.1368448,0.3673392,0,0,2.885605
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,30.86666,30.86666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.244006,2.534084,0,0,0,3.871161,64.51923,0.1368448,0,0,0,2.534084
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,29.90207,29.90207,0.1408287,0.1408287,0,0,0,0.1408287,0,0,2.775558E-17,0,0.1482407,0.1408287,0,0,2.244006,2.534084,0,0.1482407,-0.1482407,3.714902,61.91491,0.1368448,0.1549116,0,0,2.534084
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,29.02706,29.02706,0.05938054,0.05938054,0,0,0,0.05938054,0,0,6.938894E-18,0,0.06250583,0.05938054,0,0,2.408718,2.385843,0,0.06250583,-0.06250583,3.649015,60.81679,0.1368448,0.06531859,0,0,2.385843
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,28.28984,28.28984,0.001468691,0.001468691,0,0,0,0.001468691,0,0,2.168404E-19,0,0.00154599,0.001468691,0,0,2.478168,2.323337,0,0.00154599,-0.00154599,3.647385,60.78963,0.1368448,0.00161556,0,0,2.323337
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,27.51818,27.51818,0.106004,0.106004,0,0,0,0.106004,0,0,1.387779E-17,0,0.1115832,0.106004,0,0,2.479886,2.321791,0,0.1115832,-0.1115832,3.529766,58.82932,0.1368448,0.1166044,0,0,2.321791
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,26.73962,26.73962,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0.06772159,0.06433551,0,0,2.603868,2.210208,0,0.06772159,-0.06772159,3.458381,57.63958,0.1368448,0.07076906,0,0,2.210208
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08812451,27.60925,26.16087,0.2005356,0.2005356,0,0,0,0.2005356,43.94458,0,2.775558E-17,0.08812451,0.2110901,0.2005356,0,0,2.679114,2.142487,0,0.1229656,-0.1229656,3.328764,55.47929,0.1368448,0.2205891,0.07049961,0,2.230611
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2856192,30.3891,25.61657,0.5781862,0.5781862,0,0,0,0.5781862,49.39916,0,1.110223E-16,0.2856192,0.6086171,0.5781862,0,0,2.815742,2.019521,0,0.3229979,-0.3229979,2.988295,49.80481,0.1368448,0.6360049,0.2284953,0,2.30514
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6715972,39.09685,27.26325,0,0,0,0,0,0,0,0,0,0.6715972,0,0,0,0,3.174629,1.696523,0.6715972,0,0.6715972,3.625428,60.42368,0.1367776,0,0.5372778,0,2.36812
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6887885,43.58418,31.10091,0.8615725,0.8615725,0,0,0,0.8615725,79.9455,0,0,0.6887885,0.9069184,0.8615725,0,0,2.503031,2.300961,0,0.2181299,-0.2181299,3.395499,56.59153,0.1367776,0.9477298,0.5510308,0,2.989749
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9269043,52.85412,35.01437,0.1843183,0.1843183,0,0,0,0.1843183,502.8823,0,0,0.9269043,0.1940193,0.1843183,0,0,2.745398,2.082831,0.732885,0,0.732885,4.090775,68.17944,0.1367042,0.2027502,0.7415234,0,3.009735
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.049929,59.05357,37.9839,1.147462,1.147462,0,0,0,1.147462,91.50011,0,0,1.049929,1.207855,1.147462,0,0,2.012513,2.742427,0,0.1579258,-0.1579258,3.924306,65.40497,0.1367042,1.262209,0.8399436,0,3.792356
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.853968,57.0136,40.11288,0.8765135,0.8765135,0,0,0,0.8765135,97.42783,0,0,0.853968,0.9226457,0.8765135,0,0,2.187986,2.584501,0,0.06867775,-0.06867775,3.851913,64.19843,0.1367042,0.9641649,0.6831744,0,3.438469
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6722428,55.19062,42.04893,0.2571534,0.2571534,0,0,0,0.2571534,261.417,0,0,0.6722428,0.2706878,0.2571534,0,0,2.264295,2.515824,0.401555,0,0.401555,4.232862,70.54755,0.1366641,0.2828688,0.5377942,0,3.188066
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3266793,49.19279,43.05486,0.4331483,0.4331483,0,0,0,0.4331483,75.41972,0,0,0.3266793,0.4559456,0.4331483,0,0,1.86274,2.877223,0,0.1292663,-0.1292663,4.096603,68.27658,0.1366641,0.4764632,0.2613434,0,3.203902
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2918564,48.67866,43.21332,1.082977,1.082977,0,0,0,1.082977,26.94945,0,2.220446E-16,0.2918564,1.139976,1.082977,0,0,2.006369,2.747957,0,0.8481197,-0.8481197,3.202606,53.37667,0.1366641,1.191275,0.2334852,0,3.039813
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3335823,49.6513,43.3649,0.3093186,0.3093186,0,0,0,0.3093186,107.8442,0,0,0.3335823,0.3255986,0.3093186,0,0,2.948725,1.899837,0.007983766,0,0.007983766,3.210181,53.5029,0.1366633,0.3402505,0.2668659,0,2.233419
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1483587,45.07337,42.35897,0.8346673,0.8346673,0,0,0,0.8346673,17.7746,0,1.110223E-16,0.1483587,0.8785971,0.8346673,0,0,2.940741,1.907022,0,0.7302384,-0.7302384,2.440442,40.67395,0.1366633,0.918134,0.118687,0,2.055381
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,40.03709,40.03709,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0.3889063,0.369461,0,0,3.752117,1.176784,0,0.3889063,-0.3889063,2.030499,33.84157,0.1366633,0.4064071,0,0,1.176784
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,37.88055,37.88055,0.8210309,0.8210309,0.425,0,0.172125,0.8210309,0,0,1.110223E-16,0,0.4168746,0.3960309,0,0,4.184235,0.7878777,0,0.4168746,-0.4168746,1.591074,26.51785,0.1366633,0.903134,0,1.7,0.7878777
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,36.08229,36.08229,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.647429,0.3710031,1.38,0,1.38,2.900257,48.33752,0.1367532,0,0,1.7,0.3710031
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,34.49073,34.49073,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.267429,1.613003,1.38,0,1.38,4.20944,70.15719,0.136843,0,0,1.7,1.613003
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,32.90606,32.90606,0.01056411,0.01056411,1.463196,0,0.4555524,0.01056411,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.887429,2.855003,1.38,0,1.38,5.518623,91.97686,0.1369349,0.01162053,0,1.7,2.855003
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,31.66588,31.66588,0.126256,0.126256,0,0,0,0.126256,0,0,2.775558E-17,0,0.1329011,0.126256,0,0,0.5074287,4.097003,0,0.1329011,-0.1329011,5.378533,89.64204,0.1369349,0.1388816,0,0,4.097003
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,30.71508,30.71508,0.07356857,0.07356857,0,0,0,0.07356857,0,0,0,0,0.0774406,0.07356857,0,0,0.6550966,3.964102,0,0.0774406,-0.0774406,5.296903,88.28155,0.1369349,0.08092543,0,0,3.964102
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,29.72294,29.72294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7411417,3.886661,0,0,0,5.296903,88.28155,0.1369349,0,0,0,3.886661
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,28.87548,28.87548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7411417,3.886661,0,0,0,5.296903,88.28155,0.1369349,0,0,0,3.886661
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,28.13827,28.13827,0.1665985,0.1665985,0,0,0,0.1665985,0,0,2.775558E-17,0,0.1753668,0.1665985,0,0,0.7411417,3.886661,0,0.1753668,-0.1753668,5.112051,85.20067,0.1369349,0.1832583,0,0,3.886661
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,27.35971,27.35971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9359937,3.711295,0,0,0,5.112051,85.20067,0.1369349,0,0,0,3.711295
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,26.58804,26.58804,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0.03188894,0.03029449,0,0,0.9359937,3.711295,0,0.03188894,-0.03188894,5.078436,84.64044,0.1369349,0.03332394,0,0,3.711295
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1720412,28.85088,26.0024,0.1683971,0.1683971,0,0,0,0.1683971,102.164,0,0,0.1720412,0.1772601,0.1683971,0,0,0.9714259,3.679406,0,0.005218927,-0.005218927,5.072935,84.54875,0.1369349,0.1852368,0.1376329,0,3.851447
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4303037,32.73659,25.44432,0.4920759,0.4920759,0,0,0,0.4920759,87.44661,1.110223E-16,0,0.4303037,0.5179747,0.4920759,0,0,0.9772247,3.674187,0,0.08767094,-0.08767094,4.980522,83.00853,0.1369349,0.5412835,0.344243,0,4.10449
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8478511,42.33623,27.091,0.1434062,0.1434062,0,0,0,0.1434062,591.2236,0,0,0.8478511,0.1509538,0.1434062,0,0,1.074637,3.586516,0.6968972,0,0.6968972,5.641657,94.02743,0.1368654,0.1577468,0.6782809,0,4.434367
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.099902,51.97523,30.92867,0.7502996,0.7502996,0,0,0,0.7502996,146.595,0,0,1.099902,0.789789,0.7502996,0,0,0.3777396,4.213723,0.3101127,0,0.3101127,5.935855,98.93073,0.1368345,0.8253295,0.8799214,0,5.313625
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.363454,62.97694,34.86279,0.181277,0.181277,0,0,0,0.181277,752.1382,1.105009,0,1.363454,0.1908179,0.181277,0,0,0.06762687,4.492825,0.06762687,0,0.06762687,6.000012,100,0.1368277,0.1994047,1.090763,0,5.856278
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.598077,73.29501,37.80477,0.4402549,0.4402549,0,0,0,0.4402549,362.9889,1.13465,0,1.598077,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1368277,0.4842804,1.278461,0,6.151765
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.610806,76.63052,39.95441,0.7326405,0.7326405,0,0,0,0.7326405,219.8631,0.8396053,0,1.610806,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1368277,0.8059046,1.288645,0,6.164495
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.442795,74.18616,41.9318,0.6875926,0.6875926,0,0,0,0.6875926,209.8328,0.7190129,0,1.442795,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1368277,0.7563518,1.154236,0,5.996483
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.307913,71.62982,42.93773,0,0,0,0,0,0,0,1.307913,0,1.307913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368277,0,1.04633,0,5.861602
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.057866,65.26268,43.09619,0.5232553,0.5232553,0,0,0,0.5232553,202.1701,0.5070707,0,1.057866,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1368277,0.5755809,0.8462927,0,5.611555
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6477052,55.97691,43.24777,0.9067061,0.9067061,0,0,0,0.9067061,71.43497,0,0,0.6477052,0.9544275,0.9067061,0,0,0,4.553689,0,0.3067223,-0.3067223,5.676698,94.61145,0.1368277,0.9973767,0.5181642,0,5.201394
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3285557,48.34672,42.2074,0.5918859,0.5918859,0,0,0,0.5918859,55.50998,0,0,0.3285557,0.6230378,0.5918859,0,0,0.3408025,4.246967,0,0.2944821,-0.2944821,5.366287,89.43793,0.1368277,0.6510745,0.2628446,0,4.575522
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,39.87862,39.87862,2.188779,2.188779,0.8087791,0,0.2768967,2.188779,0,0,0,0,1.452632,1.38,0,0,0.6680049,3.952485,0,1.452632,-1.452632,3.835079,63.91785,0.1368277,2.407657,0,1.7,3.952485
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,37.74965,37.74965,0.6955252,0.6955252,1.7,0,0.5202,0.6955252,0,0,0,0,0,0,1.004475,0.9542511,2.28204,2.499853,0.9542511,0,0.9542511,4.740361,79.00586,0.1369545,0.7650777,0,1.7,2.499853
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,35.9445,35.9445,1.623874,1.623874,1.7,0,0.5202,1.623874,0,0,0,0,0,0,0.07612643,0.0723201,1.327789,3.358679,0.0723201,0,0.0723201,4.80897,80.14934,0.1369641,1.786261,0,1.7,3.358679
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,34.33916,34.33916,0.2189005,0.2189005,0,0,0,0.2189005,0,0,2.775558E-17,0,0.2304216,0.2189005,0,0,1.255469,3.423767,0,0.2304216,-0.2304216,4.566084,76.10125,0.1369641,0.2407906,0,0,3.423767
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,32.7476,32.7476,0.1490488,0.1490488,0,0,0,0.1490488,0,0,2.775558E-17,0,0.1568935,0.1490488,0,0,1.511493,3.193346,0,0.1568935,-0.1568935,4.400704,73.34492,0.1369641,0.1639537,0,0,3.193346
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,31.50742,31.50742,0.06107981,0.06107981,0,0,0,0.06107981,0,0,6.938894E-18,0,0.06429454,0.06107981,0,0,1.685819,3.036452,0,0.06429454,-0.06429454,4.332932,72.21538,0.1369641,0.06718779,0,0,3.036452
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,30.53594,30.53594,0.208054,0.208054,0,0,0,0.208054,0,0,2.775558E-17,0,0.2190042,0.208054,0,0,1.757257,2.972157,0,0.2190042,-0.2190042,4.102081,68.36787,0.1369641,0.2288594,0,0,2.972157
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,29.57136,29.57136,0.1211872,0.1211872,0,0,0,0.1211872,0,0,0,0,0.1275654,0.1211872,0,0,2.000595,2.753153,0,0.1275654,-0.1275654,3.967615,66.12679,0.1369641,0.1333059,0,0,2.753153
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,28.69635,28.69635,0.08439231,0.08439231,0,0,0,0.08439231,0,0,1.387779E-17,0,0.08883401,0.08439231,0,0,2.142335,2.625588,0,0.08883401,-0.08883401,3.873976,64.56613,0.1369641,0.09283154,0,0,2.625588
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,27.95913,27.95913,0.02965316,0.02965316,0,0,0,0.02965316,0,0,3.469447E-18,0,0.03121386,0.02965316,0,0,2.241039,2.536754,0,0.03121386,-0.03121386,3.841073,64.01776,0.1369641,0.03261848,0,0,2.536754
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,27.16679,27.16679,0.1932126,0.1932126,0,0,0,0.1932126,0,0,2.775558E-17,0,0.2033817,0.1932126,0,0,2.275721,2.50554,0,0.2033817,-0.2033817,3.62669,60.44472,0.1369641,0.2125339,0,0,2.50554
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,26.40891,26.40891,0.04609395,0.04609395,0,0,0,0.04609395,0,0,0,0,0.04851995,0.04609395,0,0,2.501701,2.302158,0,0.04851995,-0.04851995,3.575546,59.59231,0.1369641,0.05070335,0,0,2.302158
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,25.83016,25.83016,0.1667648,0.1667648,0,0,0,0.1667648,0,0,2.775558E-17,0,0.1755419,0.1667648,0,0,2.555612,2.253638,0,0.1755419,-0.1755419,3.390508,56.50836,0.1369641,0.1834413,0,0,2.253638
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5116394,34.00985,25.27208,0,0,0,0,0,0,0,0,0,0.5116394,0,0,0,0,2.750659,2.078096,0.5116394,0,0.5116394,3.875892,64.59807,0.1369131,0,0.4093115,0,2.589736
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9902294,45.00787,26.89809,0.7862725,0.7862725,0,0,0,0.7862725,125.9397,0,0,0.9902294,0.8276553,0.7862725,0,0,2.239019,2.538572,0.1625741,0,0.1625741,4.030123,67.16859,0.1368969,0.8648998,0.7921835,0,3.528801
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.159626,53.10569,30.74953,0.8608732,0.8608732,0,0,0,0.8608732,134.7035,0,0,1.159626,0.9061822,0.8608732,0,0,2.076445,2.684888,0.2534442,0,0.2534442,4.270562,71.17588,0.1368717,0.9469604,0.9277011,0,3.844515
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.32218,61.70654,34.68365,0.7452824,0.7452824,0,0,0,0.7452824,177.4066,0,0,1.32218,0.7845078,0.7452824,0,0,1.823001,2.912988,0.5376723,0,0.5376723,4.780642,79.67721,0.1368181,0.8198106,1.057744,0,4.235168
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.528044,71.02671,37.65319,0.1393577,0.1393577,0,0,0,0.1393577,1096.49,0.09602311,0,1.528044,0.1466923,0.1393577,0,0,1.285329,3.396893,1.285329,0,1.285329,6.000012,100,0.1366904,0.1532935,1.222435,0,4.924937
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.321679,68.05404,39.80283,0.5292082,0.5292082,0,0,0,0.5292082,249.7465,0.7646176,0,1.321679,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1366904,0.5821291,1.057343,0,5.875368
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.182119,66.82729,41.78023,0,0,0,0,0,0,0,1.182119,0,1.182119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366904,0,0.9456956,0,5.735808
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.178111,67.9497,42.78615,0.2867626,0.2867626,0,0,0,0.2867626,410.8316,0.876256,0,1.178111,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1366904,0.3154388,0.9424891,0,5.7318
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.032874,64.45789,42.93773,0.4277562,0.4277562,0,0,0,0.4277562,241.4633,0.5826045,0,1.032874,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1366904,0.4705319,0.8262994,0,5.586563
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.6008798,54.81311,43.09619,0.6349689,0.6349689,0,0,0,0.6349689,94.63139,0,1.110223E-16,0.6008798,0.6683883,0.6349689,0,0,0,4.553689,0,0.06750842,-0.06750842,5.928852,98.814,0.1366904,0.6984658,0.4807039,0,5.154569
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2491055,46.69559,42.09027,0.5739167,0.5739167,0,0,0,0.5739167,43.40447,0,1.110223E-16,0.2491055,0.6041229,0.5739167,0,0,0.07500936,4.48618,0,0.3550174,-0.3550174,5.554631,92.577,0.1366904,0.6313084,0.1992844,0,4.735286
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,39.72704,39.72704,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0.2571557,0.2442979,0,0,0.4694731,4.131163,0,0.2571557,-0.2571557,5.283565,88.05923,0.1366904,0.2687277,0,0,4.131163
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,37.59118,37.59118,0.06459165,0.06459165,0,0,0,0.06459165,0,0,1.387779E-17,0,0.06799121,0.06459165,0,0,0.7552017,3.874007,0,0.06799121,-0.06799121,5.211896,86.86475,0.1366904,0.07105082,0,0,3.874007
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,35.77225,35.77225,0.7462298,0.7462298,0,0,0,0.7462298,0,0,1.110223E-16,0,0.7855051,0.7462298,0,0,0.8307475,3.806016,0,0.7855051,-0.7855051,4.383901,73.06487,0.1366904,0.8208528,0,0,3.806016
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,34.16002,34.16002,0.8517683,0.8517683,0,0,0,0.8517683,0,0,0,0,0.8965982,0.8517683,0,0,1.703531,3.020511,0,0.8965982,-0.8965982,3.438803,57.31327,0.1366904,0.9369451,0,0,3.020511
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,32.57535,32.57535,0.132833,0.132833,0,0,0,0.132833,0,0,0,0,0.1398242,0.132833,0,0,2.699751,2.123913,0,0.1398242,-0.1398242,3.291415,54.85682,0.1366904,0.1461163,0,0,2.123913
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,31.3145,31.3145,0.09299141,0.09299141,0,0,0,0.09299141,0,0,1.387779E-17,0,0.0978857,0.09299141,0,0,2.855111,1.984089,0,0.0978857,-0.0978857,3.188235,53.13714,0.1366904,0.1022906,0,0,1.984089
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,30.3637,30.3637,0.1027226,0.1027226,0,0,0,0.1027226,0,0,0,0,0.108129,0.1027226,0,0,2.963873,1.886203,0,0.108129,-0.108129,3.074257,51.23751,0.1366904,0.1129948,0,0,1.886203
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,29.37844,29.37844,0.1207309,0.1207309,0,0,0,0.1207309,0,0,2.775558E-17,0,0.1270852,0.1207309,0,0,3.084017,1.778074,0,0.1270852,-0.1270852,2.940297,49.00486,0.1366904,0.132804,0,0,1.778074
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,28.50343,28.50343,0.0532099,0.0532099,0,0,0,0.0532099,0,0,0,0,0.05601042,0.0532099,0,0,3.225222,1.650989,0,0.05601042,-0.05601042,2.881257,48.02086,0.1366904,0.05853089,0,0,1.650989
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,27.76621,27.76621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.287456,1.594978,0,0,0,2.881257,48.02086,0.1366904,0,0,0,1.594978
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,26.97388,26.97388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.287456,1.594978,0,0,0,2.881257,48.02086,0.1366904,0,0,0,1.594978
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,26.21599,26.21599,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0.09494992,0.09020242,0,0,3.287456,1.594978,0,0.09494992,-0.09494992,2.781171,46.35276,0.1366904,0.09922267,0,0,1.594978
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,25.61657,25.61657,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0.07035906,0.0668411,0,0,3.392956,1.500028,0,0.07035906,-0.07035906,2.707006,45.11668,0.1366904,0.07352521,0,0,1.500028
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2455612,29.13101,25.05849,0,0,0,0,0,0,0,0,0,0.2455612,0,0,0,0,3.471133,1.429669,0.2455612,0,0.2455612,2.939966,48.99934,0.136666,0,0.1964489,0,1.675231
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5172902,35.62696,26.70517,0.2244317,0.2244317,0,0,0,0.2244317,230.4889,0,0,0.5172902,0.2362439,0.2244317,0,0,3.225572,1.650674,0.2810464,0,0.2810464,3.20659,53.44306,0.1366381,0.2468749,0.4138322,0,2.167965
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4142829,37.7978,30.55661,1.073142,1.073142,0,0,0,1.073142,38.60466,0,2.220446E-16,0.4142829,1.129624,1.073142,0,0,2.944525,1.903616,0,0.7153406,-0.7153406,2.452555,40.87583,0.1366381,1.180457,0.3314263,0,2.317899
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.477383,43.11702,34.49073,1.206704,1.206704,0.425,0,0.172125,1.206704,39.56089,0,0,0.477383,0.8228467,0.7817044,0,0,3.739348,1.188276,0,0.3454637,-0.3454637,2.088404,34.80666,0.1366381,1.327375,0.3819064,1.7,1.665659
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9102043,55.27811,37.47405,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7857.78,2.220446E-16,0,0.9102043,0,0,1.452632,1.38,4.123197,0.8428118,2.290204,0,2.290204,4.261083,71.0179,0.1366398,0.01274183,0.7281634,1.7,1.753016
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.315583,67.6751,39.63058,1.513069,1.513069,1.7,0,0.5202,1.513069,86.94801,0,0,1.315583,0,0,0.1869312,0.1775846,1.832993,2.903996,1.493168,0,1.493168,5.677626,94.62691,0.1367721,1.664376,1.052467,1.7,4.219579
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.296397,69.61133,41.58731,0.564974,0.564974,0,0,0,0.564974,229.4614,0.3618629,0,1.296397,0.5947095,0.564974,0,0,0.3398246,4.247847,0.3398246,0,0.3398246,6.000012,100,0.1367384,0.6214714,1.037118,0,5.544244
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9796034,62.8103,42.63457,0.390064,0.390064,0,0,0,0.390064,251.1391,0.5690097,0,0.9796034,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1367384,0.4290704,0.7836827,0,5.533292
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7876064,58.53574,42.78615,0.3051327,0.3051327,0,0,0,0.3051327,258.1193,0.4664141,0,0.7876064,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1367384,0.335646,0.6300852,0,5.341295
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6591926,55.88457,42.93773,0.8737674,0.8737674,0,0,0,0.8737674,75.44257,0,0,0.6591926,0.9197551,0.8737674,0,0,0,4.553689,0,0.2605625,-0.2605625,5.725355,95.42239,0.1367384,0.9611441,0.5273541,0,5.212882
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1868123,45.35593,41.9318,0,0,0,0,0,0,0,0,0,0.1868123,0,0,0,0,0.2895139,4.293127,0.1868123,0,0.1868123,5.902581,98.37615,0.13672,0,0.1494499,0,4.479939
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,39.58924,39.58924,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0.1889246,0.1794784,0,0,0.1027016,4.461257,0,0.1889246,-0.1889246,5.703437,95.05709,0.13672,0.1974262,0,0,4.461257
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,37.41893,37.41893,0.4182356,0.4182356,0,0,0,0.4182356,0,0,5.551115E-17,0,0.440248,0.4182356,0,0,0.3126178,4.272333,0,0.440248,-0.440248,5.239375,87.32273,0.13672,0.4600592,0,0,4.272333
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,35.61378,35.61378,0.3601179,0.3601179,0,0,0,0.3601179,0,0,0,0,0.3790715,0.3601179,0,0,0.8017823,3.832085,0,0.3790715,-0.3790715,4.839798,80.66314,0.13672,0.3961297,0,0,3.832085
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,33.98777,33.98777,0.7644265,0.7644265,0,0,0,0.7644265,0,0,1.110223E-16,0,0.8046594,0.7644265,0,0,1.222973,3.453013,0,0.8046594,-0.8046594,3.991613,66.52674,0.13672,0.8408691,0,0,3.453013
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,32.39621,32.39621,0.1018624,0.1018624,0,0,0,0.1018624,0,0,0,0,0.1072236,0.1018624,0,0,2.117039,2.648354,0,0.1072236,-0.1072236,3.878589,64.64302,0.13672,0.1120486,0,0,2.648354
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,31.15603,31.15603,0.06753407,0.06753407,0,0,0,0.06753407,0,0,1.387779E-17,0,0.0710885,0.06753407,0,0,2.236176,2.54113,0,0.0710885,-0.0710885,3.803655,63.39413,0.13672,0.07428748,0,0,2.54113
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,30.19145,30.19145,0.002118131,0.002118131,0,0,0,0.002118131,0,0,0,0,0.002229612,0.002118131,0,0,2.315163,2.470042,0,0.002229612,-0.002229612,3.801305,63.35496,0.13672,0.002329944,0,0,2.470042
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,29.19931,29.19931,0.1278644,0.1278644,0,0,0,0.1278644,0,0,2.775558E-17,0,0.1345941,0.1278644,0,0,2.317641,2.467812,0,0.1345941,-0.1345941,3.65943,60.99038,0.13672,0.1406509,0,0,2.467812
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,28.33118,28.33118,0.07170509,0.07170509,0,0,0,0.07170509,0,0,1.387779E-17,0,0.07547905,0.07170509,0,0,2.46719,2.333218,0,0.07547905,-0.07547905,3.579868,59.66435,0.13672,0.0788756,0,0,2.333218
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,27.59397,27.59397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.551055,2.257739,0,0,0,3.579868,59.66435,0.13672,0,0,0,2.257739
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,26.78096,26.78096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.551055,2.257739,0,0,0,3.579868,59.66435,0.13672,0,0,0,2.257739
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,26.02307,26.02307,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0.02948878,0.02801434,0,0,2.551055,2.257739,0,0.02948878,-0.02948878,3.548784,59.14629,0.13672,0.03081578,0,0,2.257739
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,25.42365,25.42365,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0.1220839,0.1159797,0,0,2.583821,2.22825,0,0.1220839,-0.1220839,3.420097,57.0015,0.13672,0.1275777,0,0,2.22825
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5144036,33.62307,24.85868,0.2969987,0.2969987,0,0,0,0.2969987,173.2007,0,0,0.5144036,0.3126302,0.2969987,0,0,2.71947,2.106166,0.2017735,0,0.2017735,3.611516,60.19181,0.1367,0.3266986,0.4115229,0,2.62057
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9257228,43.24688,26.50537,0.7740901,0.7740901,0,0,0,0.7740901,119.5885,0,0,0.9257228,0.8148317,0.7740901,0,0,2.517696,2.287763,0.1108911,0,0.1108911,3.716717,61.94515,0.136689,0.8514991,0.7405783,0,3.213485
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.147037,52.36948,30.3637,0,0,0,0,0,0,0,0,0,1.147037,0,0,0,0,2.406805,2.387565,1.147037,0,1.147037,4.804892,80.08137,0.1365756,0,0.9176298,0,3.534602
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.403619,63.30711,34.29782,0,0,0,0,0,0,0,0.1438518,0,1.403619,0,0,0,0,1.259768,3.419898,1.259768,0,1.259768,6.000012,100,0.1364513,0,1.122896,0,4.823517
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.574461,71.91312,37.3018,0.6646315,0.6646315,0,0,0,0.6646315,236.8923,0.8748488,0,1.574461,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1364513,0.7310947,1.259569,0,6.12815
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.490375,72.33733,39.47212,0,0,0,0,0,0,0,1.490375,0,1.490375,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364513,0,1.1923,0,6.044064
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.534138,76.26251,41.42884,0.5834234,0.5834234,0,0,0,0.5834234,262.9544,0.9200078,0,1.534138,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1364513,0.6417657,1.22731,0,6.087827
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.351398,72.2596,42.4761,0.885569,0.885569,0,0,0,0.885569,152.6022,0.4192198,0,1.351398,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1364513,0.9741259,1.081118,0,5.905087
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.086653,65.47257,42.66902,0,0,0,0,0,0,0,1.086653,0,1.086653,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364513,0,0.8693221,0,5.640342
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.7171274,57.02071,42.82749,0.8769962,0.8769962,0,0,0,0.8769962,81.77087,1.110223E-16,0,0.7171274,0.9231539,0.8769962,0,0,0,4.553689,0,0.2060265,-0.2060265,5.782841,96.38049,0.1364513,0.9646958,0.5737019,0,5.270816
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.263208,46.64468,41.78023,0.1102268,0.1102268,0,0,0,0.1102268,238.7877,0,0,0.263208,0.1160282,0.1102268,0,0,0.2289183,4.347662,0.1471798,0,0.1471798,5.922468,98.7076,0.1364368,0.1212495,0.2105664,0,4.61087
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,39.43078,39.43078,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,1.022122,0.9710157,0,0,0.08173855,4.480124,0,1.022122,-1.022122,4.845057,80.75079,0.1364368,1.068117,0,0,4.480124
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,37.26047,37.26047,1.183383,1.183383,0,0,0,1.183383,0,0,0,0,1.245666,1.183383,0,0,1.217429,3.458003,0,1.245666,-1.245666,3.53201,58.86671,0.1364368,1.301721,0,0,3.458003
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,35.44154,35.44154,0.910207,0.910207,0,0,0,0.910207,0,0,1.110223E-16,0,0.9581127,0.910207,0,0,2.601503,2.212336,0,0.9581127,-0.9581127,2.52207,42.03442,0.1364368,1.001228,0,0,2.212336
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,33.8362,33.8362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.666072,1.254224,0,0,0,2.52207,42.03442,0.1364368,0,0,0,1.254224
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,32.22396,32.22396,0.18322,0.18322,0,0,0,0.18322,0,0,0,0,0.1928632,0.18322,0,0,3.666072,1.254224,0,0.1928632,-0.1928632,2.318775,38.64617,0.1364368,0.201542,0,0,1.254224
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,30.98379,30.98379,0.04862631,0.04862631,0,0,0,0.04862631,0,0,6.938894E-18,0,0.0511856,0.04862631,0,0,3.880365,1.061361,0,0.0511856,-0.0511856,2.26482,37.74693,0.1364368,0.05348895,0,0,1.061361
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,30.0192,30.0192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.937238,1.010175,0,0,0,2.26482,37.74693,0.1364368,0,0,0,1.010175
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,29.02706,29.02706,0.1162715,0.1162715,0,0,0,0.1162715,0,0,1.387779E-17,0,0.122391,0.1162715,0,0,3.937238,1.010175,0,0.122391,-0.122391,2.135809,35.59674,0.1364368,0.1278986,0,0,1.010175
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,28.15894,28.15894,0.05505681,0.05505681,0,0,0,0.05505681,0,0,6.938894E-18,0,0.05795454,0.05505681,0,0,4.073228,0.8877839,0,0.05795454,-0.05795454,2.074719,34.57859,0.1364368,0.0605625,0,0,0.8877839
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,27.40105,27.40105,0.05670015,0.05670015,0,0,0,0.05670015,0,0,6.938894E-18,0,0.05968437,0.05670015,0,0,4.137622,0.8298294,0,0.05968437,-0.05968437,2.011806,33.53004,0.1364368,0.06237016,0,0,0.8298294
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,26.58804,26.58804,0.04896839,0.04896839,0,0,0,0.04896839,0,0,6.938894E-18,0,0.05154568,0.04896839,0,0,4.203938,0.7701451,0,0.05154568,-0.05154568,1.957473,32.62448,0.1364368,0.05386524,0,0,0.7701451
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,25.83016,25.83016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.26121,0.7185994,0,0,0,1.957473,32.62448,0.1364368,0,0,0,0.7185994
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,25.23074,25.23074,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0.1976758,0.187792,0,0,4.26121,0.7185994,0,0.1976758,-0.1976758,1.749104,29.15168,0.1364368,0.2065712,0,0,0.7185994
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5028725,33.1906,24.6451,0,0,0,0,0,0,0,0,0,0.5028725,0,0,0,0,4.48085,0.5209236,0.5028725,0,0.5028725,2.226171,37.10277,0.1363872,0,0.402298,0,1.023796
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9539807,43.58863,26.29867,0.8713461,0.8713461,0,0,0,0.8713461,109.4836,0,0,0.9539807,0.9172063,0.8713461,0,0,3.977978,0.9735088,0.03677432,0,0.03677432,2.261058,37.68422,0.1363836,0.9584807,0.7631845,0,1.92749
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.268311,54.92006,30.17078,0.6504614,0.6504614,0,0,0,0.6504614,194.9863,0,0,1.268311,0.6846962,0.6504614,0,0,3.941204,1.006606,0.5836143,0,0.5836143,2.814723,46.91196,0.1363261,0.7155076,1.014648,0,2.274916
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.281046,60.02607,34.14624,0.0925066,0.0925066,0,0,0,0.0925066,1384.816,0,0,1.281046,0.09737537,0.0925066,0,0,3.357589,1.531859,1.183671,0,1.183671,3.937652,65.6274,0.1362097,0.1017573,1.024837,0,2.812905
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.598004,72.40691,37.15023,0.6038306,0.6038306,0,0,0,0.6038306,264.6445,0,0,1.598004,0.6356112,0.6038306,0,0,2.173918,2.597162,0.9623932,0,0.9623932,4.850658,80.84414,0.1361152,0.6642137,1.278404,0,4.195167
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.612561,75.81062,39.32054,0.5344367,0.5344367,0,0,0,0.5344367,301.731,0,0,1.612561,0.562565,0.5344367,0,0,1.211525,3.463316,1.049996,0,1.049996,5.846772,97.44601,0.1360123,0.5878804,1.290049,0,5.075877
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.533441,76.08237,41.31171,0.9081209,0.9081209,0,0,0,0.9081209,168.8587,0.4159949,0,1.533441,0.9559167,0.9081209,0,0,0.1615292,4.408313,0.1615292,0,0.1615292,6.000012,100,0.1359965,0.998933,1.226753,0,5.941753
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.367381,72.56191,42.35897,0.1836861,0.1836861,0,0,0,0.1836861,744.4121,1.174028,0,1.367381,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1359965,0.2020547,1.093905,0,5.92107
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.043843,64.23151,42.51744,0.4952813,0.4952813,0,0,0,0.4952813,210.7577,0.5224947,0,1.043843,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1359965,0.5448095,0.8350747,0,5.597532
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6992535,56.50127,42.71036,0.6235393,0.6235393,0,0,0,0.6235393,112.1426,0.04289631,0,0.6992535,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1359965,0.6858932,0.5594028,0,5.252943
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2839053,46.91935,41.6631,0.1577096,0.1577096,0,0,0,0.1577096,180.0177,0.1178952,0,0.2839053,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1359965,0.1734806,0.2271243,0,4.837595
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,39.29987,39.29987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359965,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,37.08822,37.08822,0.5493391,0.5493391,0,0,0,0.5493391,0,0,1.110223E-16,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1359965,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,35.26929,35.26929,0.423785,0.423785,0,0,0,0.423785,0,0,5.551115E-17,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1359965,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,33.65706,33.65706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1359965,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,32.05172,32.05172,0.1479743,0.1479743,0,0,0,0.1479743,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1359965,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,30.81154,30.81154,0.02963801,0.02963801,0,0,0,0.02963801,0,0,3.469447E-18,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1359965,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,29.8194,29.8194,0.0847863,0.0847863,0,0,0,0.0847863,0,0,1.387779E-17,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1359965,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,28.83414,28.83414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1359965,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,27.95913,27.95913,0.3749053,0.3749053,0,0,0,0.3749053,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1359965,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,27.20813,27.20813,0.1954052,0.1954052,0,0,0,0.1954052,0,0,2.775558E-17,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1359965,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,26.39513,26.39513,0.08441501,0.08441501,0,0,0,0.08441501,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1359965,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,25.63724,25.63724,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1359965,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,25.03782,25.03782,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1359965,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5346943,33.55872,24.45218,1.242603,1.242603,0,0,0,1.242603,43.03016,0,0,0.5346943,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7733092,-0.7733092,2.912275,48.53783,0.1359965,1.366864,0.4277554,0,2.932408
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9755446,43.80381,26.09886,0.8855956,0.8855956,0,0,0,0.8855956,110.1569,0,0,0.9755446,0.9322059,0.8855956,0,0,3.25476,1.624405,0.04333866,0,0.04333866,2.95339,49.22307,0.1359922,0.9741552,0.7804357,0,2.599949
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.160892,52.22872,29.97786,0.2649473,0.2649473,0,0,0,0.2649473,438.1596,0,0,1.160892,0.2788919,0.2649473,0,0,3.211421,1.66341,0.8820001,0,0.8820001,3.790129,63.16869,0.1359059,0.291442,0.9287136,0,2.824301
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.339159,61.25062,33.96711,0.4222698,0.4222698,0,0,0,0.4222698,317.1336,0,0,1.339159,0.4444945,0.4222698,0,0,2.329421,2.45721,0.8946649,0,0.8946649,4.638883,77.31455,0.1358184,0.4644968,1.071328,0,3.796369
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.398751,66.60195,37.01243,0.05541111,0.05541111,0,0,0,0.05541111,2524.316,0,0,1.398751,0.05832748,0.05541111,0,0,1.434756,3.262408,1.340424,0,1.340424,5.910521,98.50848,0.1356876,0.06095222,1.119001,0,4.66116
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.425539,70.11021,39.18274,0.2998453,0.2998453,0,0,0,0.2998453,475.4248,1.01558,0,1.425539,0.3156267,0.2998453,0,0,0.09433245,4.46879,0.09433245,0,0.09433245,6.000012,100,0.1356784,0.3298299,1.140431,0,5.894329
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.260855,68.12497,41.16014,0,0,0,0,0,0,0,1.260855,0,1.260855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356784,0,1.008684,0,5.814544
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.194865,67.67932,42.2074,0.2257213,0.2257213,0,0,0,0.2257213,529.3542,0.9572639,0,1.194865,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1356784,0.2482934,0.9558922,0,5.748554
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9681349,62.26403,42.40031,0,0,0,0,0,0,0,0.9681349,0,0.9681349,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356784,0,0.7745079,0,5.521824
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.707368,56.54865,42.59323,0.5143265,0.5143265,0,0,0,0.5143265,137.5329,0.1659717,0,0.707368,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1356784,0.5657591,0.5658944,0,5.261057
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.329101,47.66852,41.54597,1.060924,1.060924,0,0,0,1.060924,31.02021,0,0,0.329101,1.116763,1.060924,0,0,0,4.553689,0,0.7876616,-0.7876616,5.169744,86.16222,0.1356784,1.167017,0.2632808,0,4.88279
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,39.16207,39.16207,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,1.01993,0.9689336,0,0,0.8751795,3.766027,0,1.01993,-1.01993,4.094643,68.24391,0.1356784,1.065827,0,0,3.766027
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,36.95042,36.95042,0.6434606,0.6434606,0,0,0,0.6434606,0,0,1.110223E-16,0,0.677327,0.6434606,0,0,2.008435,2.746097,0,0.677327,-0.677327,3.380678,56.34452,0.1356784,0.7078066,0,0,2.746097
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,35.13149,35.13149,0.2276413,0.2276413,0,0,0,0.2276413,0,0,2.775558E-17,0,0.2396224,0.2276413,0,0,2.761021,2.06877,0,0.2396224,-0.2396224,3.128094,52.13479,0.1356784,0.2504054,0,0,2.06877
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,33.52615,33.52615,0.5501021,0.5501021,0,0,0,0.5501021,0,0,0,0,0.5790548,0.5501021,0,0,3.027268,1.829148,0,0.5790548,-0.5790548,2.517716,41.96185,0.1356784,0.6051123,0,0,1.829148
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,31.91392,31.91392,0.0926462,0.0926462,0,0,0,0.0926462,0,0,1.387779E-17,0,0.09752231,0.0926462,0,0,3.670662,1.250093,0,0.09752231,-0.09752231,2.414919,40.24857,0.1356784,0.1019108,0,0,1.250093
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,30.65307,30.65307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.77902,1.152571,0,0,0,2.414919,40.24857,0.1356784,0,0,0,1.152571
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,29.66782,29.66782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.77902,1.152571,0,0,0,2.414919,40.24857,0.1356784,0,0,0,1.152571
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,28.6619,28.6619,0.08530372,0.08530372,0,0,0,0.08530372,0,0,0,0,0.08979339,0.08530372,0,0,3.77902,1.152571,0,0.08979339,-0.08979339,2.320268,38.67106,0.1356784,0.09383409,0,0,1.152571
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,27.78688,27.78688,0.1945025,0.1945025,0,0,0,0.1945025,0,0,0,0,0.2047395,0.1945025,0,0,3.878791,1.062777,0,0.2047395,-0.2047395,2.104454,35.07416,0.1356784,0.2139527,0,0,1.062777
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,27.01521,27.01521,0.1397848,0.1397848,0,0,0,0.1397848,0,0,0,0,0.1471419,0.1397848,0,0,4.106279,0.8580379,0,0.1471419,-0.1471419,1.949353,32.48915,0.1356784,0.1537633,0,0,0.8580379
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,26.19532,26.19532,0.1411589,0.1411589,0,0,0,0.1411589,0,0,0,0,0.1485883,0.1411589,0,0,4.26977,0.7108961,0,0.1485883,-0.1485883,1.792727,29.87872,0.1356784,0.1552747,0,0,0.7108961
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,25.46499,25.46499,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0.2074493,0.1970768,0,0,4.434868,0.5623078,0,0.2074493,-0.2074493,1.574056,26.23421,0.1356784,0.2167845,0,0,0.5623078
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,24.85868,24.85868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.665367,0.3548585,0,0,0,1.574056,26.23421,0.1356784,0,0,0,0.3548585
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4408297,31.68262,24.25926,1.052135,1.052135,0.425,0,0.172125,1.052135,41.8986,1.110223E-16,0,0.4408297,0.6601416,0.6271346,0,0,4.665367,0.3548585,0,0.219312,-0.219312,1.342881,22.3813,0.1356784,1.157348,0.3526637,1.7,0.7956882
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7092181,38.34423,25.90594,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,115.6865,0,0,0.7092181,0,0,1.086948,1.032601,4.909047,0.1355465,1.741819,0,1.741819,2.995316,49.92183,0.1357864,0.6743567,0.5673745,1.7,0.8447646
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8401254,45.18791,29.80562,0.2681139,0.2681139,1.7,0,0.5202,0.2681139,313.3465,0,0,0.8401254,0,0,1.431886,1.360292,3.167228,1.703184,2.200417,0,2.200417,5.082815,84.71341,0.1358494,0.2949252,0.6721004,1.7,2.543309
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.006374,53.20996,33.79486,0,0,0,0,0,0,0,0.03956378,0,1.006374,0,0,0,0,0.9668108,3.683559,0.9668108,0,0.9668108,6.000012,100,0.1357554,0,0.8050996,0,4.689934
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.390519,66.16397,36.84018,0.9427888,0.9427888,0,0,0,0.9427888,147.49,0.3981101,0,1.390519,0.9924092,0.9427888,0,0,0,4.553689,0,0,0,6.000012,100,0.1357554,1.037068,1.112416,0,5.944208
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.390894,68.94681,39.02428,0.3944429,0.3944429,0,0,0,0.3944429,352.6224,0.9756911,0,1.390894,0.4152031,0.3944429,0,0,0,4.553689,0,0,0,6.000012,100,0.1357554,0.4338872,1.112715,0,5.944583
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.147039,65.04024,41.04301,0.4825918,0.4825918,0,0,0,0.4825918,237.683,0.6390473,0,1.147039,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1357554,0.5308509,0.9176309,0,5.700727
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9939491,62.52004,42.09027,0.06073371,0.06073371,0,0,0,0.06073371,1636.569,0.9300188,0,0.9939491,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1357554,0.06680708,0.7951592,0,5.547638
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8855562,60.19398,42.28319,1.039042,1.039042,0,0,0,1.039042,85.22814,0,0,0.8855562,1.093728,1.039042,0,0,0,4.553689,0,0.2081722,-0.2081722,5.780579,96.3428,0.1357554,1.142946,0.708445,0,5.439245
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6190249,54.52346,42.4761,0,0,0,0,0,0,0,0.3877225,0,0.6190249,0,0,0,0,0.2313024,4.345517,0.2313024,0,0.2313024,6.000012,100,0.1357329,0,0.4952199,0,4.964541
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.260941,46.28148,41.47018,0.4581407,0.4581407,0,0,0,0.4581407,56.95652,0,0,0.260941,0.4822534,0.4581407,0,0,0,4.553689,0,0.2213124,-0.2213124,5.766728,96.11195,0.1357329,0.5039548,0.2087528,0,4.81463
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,39.04494,39.04494,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0.158568,0.1506396,0,0,0.2459026,4.332376,0,0.158568,-0.158568,5.599583,93.32619,0.1357329,0.1657036,0,0,4.332376
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,36.81951,36.81951,0.4074609,0.4074609,0,0,0,0.4074609,0,0,5.551115E-17,0,0.4289062,0.4074609,0,0,0.4220893,4.173809,0,0.4289062,-0.4289062,5.147476,85.79109,0.1357329,0.448207,0,0,4.173809
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,34.99369,34.99369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8986518,3.744902,0,0,0,5.147476,85.79109,0.1357329,0,0,0,3.744902
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,33.36768,33.36768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8986518,3.744902,0,0,0,5.147476,85.79109,0.1357329,0,0,0,3.744902
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,31.76234,31.76234,0.126387,0.126387,0,0,0,0.126387,0,0,0,0,0.133039,0.126387,0,0,0.8986518,3.744902,0,0.133039,-0.133039,5.007241,83.45384,0.1357329,0.1390257,0,0,3.744902
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,30.50149,30.50149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.046473,3.611863,0,0,0,5.007241,83.45384,0.1357329,0,0,0,3.611863
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,29.50935,29.50935,0.0376796,0.0376796,0,0,0,0.0376796,0,0,6.938894E-18,0,0.03966274,0.0376796,0,0,1.046473,3.611863,0,0.03966274,-0.03966274,4.965433,82.75704,0.1357329,0.04144756,0,0,3.611863
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,28.50343,28.50343,0.1972106,0.1972106,0,0,0,0.1972106,0,0,2.775558E-17,0,0.2075901,0.1972106,0,0,1.090543,3.572201,0,0.2075901,-0.2075901,4.746614,79.11006,0.1357329,0.2169316,0,0,3.572201
